time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0426940917969,297.1499938964844,293.1499938964844,0.3169768750667572,-5751.42578125,304.15093994140625,0.7957867383956909,0.3858596086502075,0.3513245582580566,293.0368957519531,297.1499938964844,293.1499938964844,0.2692506909370422,-5327.53369140625,304.1477355957031,0.7619779706001282,0.3387515246868133,0.3255080878734588,292.9791564941406,297.1499938964844,293.1499938964844,0.4176301956176758,-5555.11767578125,304.14410400390625,0.8533862233161926,0.4817070364952087,0.3395040333271026,292.9605712890625,297.1499938964844,293.1499938964844,0.5818232893943787,-9738.0966796875,304.14306640625,0.9346407055854796,0.6264203190803528,0.5951954126358032,293.065673828125,297.1499938964844,293.1499938964844,0.067849189043045,-8523.1240234375,304.1483764648437,0.5169868469238281,0.1099468618631362,0.5207309722900391,290.6092529296875,291.1499938964844,265.21441650390625,263.6867980957031,280.354736328125,293.0555419921875,290.6107788085937,1.0,0.537422239780426,0.9341490864753724,0.9341490864753724,1.0,1.0,-2.5597853660583496,1.1678426265716553,1.3919427394866943,0.5846576690673828,0.0,0.0,1.0,187.300521850586,195.0,46.90054702758789,-26505.2421875,1769.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9876708984375,308.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.642578125,30960.0,0.0,0.0,0.6205418705940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757688283920288,1.757713794708252,-2.551463876443449e-05,0.0,0.0006297710933722,0.0,0.0,603.7868041992188,0.0,0.0,0.0,0.9745444059371948,4.0,0.0,1.0
719160,293.0496520996094,297.1499938964844,293.1499938964844,0.3161644339561462,-5738.86669921875,304.1522521972656,0.7943529486656189,0.3858560621738434,0.3514054417610168,293.04266357421875,297.1499938964844,293.1499938964844,0.2688665091991424,-5320.60888671875,304.1488342285156,0.7608839273452759,0.3390529751777649,0.325876384973526,292.98681640625,297.1499938964844,293.1499938964844,0.4172722697257995,-5550.4833984375,304.1458435058594,0.8522989749908447,0.4823708534240722,0.3400313556194305,292.9688720703125,297.1499938964844,293.1499938964844,0.58122718334198,-9728.7080078125,304.1454162597656,0.93315327167511,0.6271936893463135,0.5960147380828857,293.0706481933594,297.1499938964844,293.1499938964844,0.0677777677774429,-8514.3603515625,304.1488037109375,0.5161815881729126,0.1100374832749366,0.5214886665344238,290.6427307128906,291.1499938964844,265.2161560058594,263.6884460449219,280.3575439453125,293.0599060058594,290.6453857421875,1.0,0.538862943649292,0.9329935908317566,0.9329935908317566,1.0,1.0,-2.562854051589966,1.169272541999817,1.393581509590149,0.5853642821311951,0.0,0.0,1.0,188.9976806640625,198.0,68.99909973144531,-26652.064453125,1781.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0290832519531,308.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.126953125,30960.0,0.0,0.0,0.6224092841148376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813501358032229,1.7813763618469238,-2.620621489768382e-05,0.0,0.0006316662766039,0.0,0.0,628.5011596679688,0.0,0.0,0.0,0.9728574156761168,4.0,0.0,1.0
719220,293.0629272460937,297.1499938964844,293.1499938964844,0.3150752782821655,-5722.3759765625,304.1532897949219,0.79142165184021,0.3857050538063049,0.3514324426651001,293.0537414550781,297.1499938964844,293.1499938964844,0.2685564756393432,-5314.826171875,304.14971923828125,0.7586440443992615,0.3395277559757232,0.3264895677566528,293.0014038085937,297.1499938964844,293.1499938964844,0.4172603487968445,-5549.54931640625,304.147216796875,0.8500763177871704,0.4835447669029236,0.3409721851348877,292.9847412109375,297.1499938964844,293.1499938964844,0.5809882879257202,-9724.322265625,304.1473083496094,0.9301087260246276,0.6285594701766968,0.5974724888801575,293.0799865722656,297.1499938964844,293.1499938964844,0.067746564745903,-8508.7353515625,304.14923095703125,0.514494776725769,0.1101542562246322,0.5227097868919373,290.6840515136719,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0683288574219,290.6857604980469,1.0,0.541606605052948,0.93068265914917,0.93068265914917,1.0,1.0,-2.5679733753204346,1.1716350317001345,1.3963383436203003,0.586505651473999,0.0,0.0,1.0,192.3751678466797,201.0,58.504981994628906,-26772.306640625,1803.8714599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108093261719,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259143352508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.0006352234631776,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719280,293.0629272460937,297.1499938964844,293.1499938964844,0.3150752782821655,-5722.3759765625,304.1532897949219,0.79142165184021,0.3857050538063049,0.3514324426651001,293.0537414550781,297.1499938964844,293.1499938964844,0.2685564756393432,-5314.826171875,304.14971923828125,0.7586440443992615,0.3395277559757232,0.3264895677566528,293.0014038085937,297.1499938964844,293.1499938964844,0.4172603487968445,-5549.54931640625,304.147216796875,0.8500763177871704,0.4835447669029236,0.3409721851348877,292.9847412109375,297.1499938964844,293.1499938964844,0.5809882879257202,-9724.322265625,304.1473083496094,0.9301087260246276,0.6285594701766968,0.5974724888801575,293.0799865722656,297.1499938964844,293.1499938964844,0.067746564745903,-8508.7353515625,304.14923095703125,0.514494776725769,0.1101542562246322,0.5227097868919373,290.6840515136719,291.1499938964844,265.22222900390625,263.69390869140625,280.36456298828125,293.0683288574219,290.6857604980469,1.0,0.541606605052948,0.93068265914917,0.93068265914917,1.0,1.0,-2.5679733753204346,1.1716350317001345,1.3963383436203003,0.586505651473999,0.0,0.0,1.0,192.3751678466797,201.0,58.504981994628906,-26772.306640625,1803.8714599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1108093261719,308.5317077636719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259143352508545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877752780914309,1.7878016233444214,-2.63956007984234e-05,0.0,0.0006352234631776,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3139719367027282,-5705.8623046875,304.1540222167969,0.788435697555542,0.385376363992691,0.3513005375862121,293.064208984375,297.1499938964844,293.1499938964844,0.2682256996631622,-5308.89501953125,304.1503601074219,0.7563568353652954,0.3398391902446747,0.3269490003585815,293.0150146484375,297.1499938964844,293.1499938964844,0.4172595739364624,-5548.93994140625,304.14813232421875,0.8478255867958069,0.4845437705516815,0.3417888879776001,292.9996643066406,297.1499938964844,293.1499938964844,0.5807759165763855,-9720.7060546875,304.1485595703125,0.9270198345184326,0.6297180652618408,0.5987321138381958,293.0885314941406,297.1499938964844,293.1499938964844,0.067687802016735,-8501.109375,304.14959716796875,0.5127312541007996,0.1101930141448974,0.5235719084739685,290.7186279296875,291.1499938964844,265.23211669921875,263.702392578125,280.3734436035156,293.0763244628906,290.7203063964844,1.0,0.544181227684021,0.9283717274665833,0.9283717274665833,1.0,1.0,-2.571898460388184,1.1734133958816528,1.3984850645065308,0.5873288512229919,0.0,0.0,1.0,195.72071838378903,189.0,51.14540481567383,-26871.736328125,1824.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019958496094,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289774775505066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383322179317,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3139719367027282,-5705.8623046875,304.1540222167969,0.788435697555542,0.385376363992691,0.3513005375862121,293.064208984375,297.1499938964844,293.1499938964844,0.2682256996631622,-5308.89501953125,304.1503601074219,0.7563568353652954,0.3398391902446747,0.3269490003585815,293.0150146484375,297.1499938964844,293.1499938964844,0.4172595739364624,-5548.93994140625,304.14813232421875,0.8478255867958069,0.4845437705516815,0.3417888879776001,292.9996643066406,297.1499938964844,293.1499938964844,0.5807759165763855,-9720.7060546875,304.1485595703125,0.9270198345184326,0.6297180652618408,0.5987321138381958,293.0885314941406,297.1499938964844,293.1499938964844,0.067687802016735,-8501.109375,304.14959716796875,0.5127312541007996,0.1101930141448974,0.5235719084739685,290.7186279296875,291.1499938964844,265.23211669921875,263.702392578125,280.3734436035156,293.0763244628906,290.7203063964844,1.0,0.544181227684021,0.9283717274665833,0.9283717274665833,1.0,1.0,-2.571898460388184,1.1734133958816528,1.3984850645065308,0.5873288512229919,0.0,0.0,1.0,195.72071838378903,189.0,51.14540481567383,-26871.736328125,1824.252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019958496094,308.612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6289774775505066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383322179317,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.0871276855469,297.1499938964844,293.1499938964844,0.3117589354515075,-5672.48583984375,304.1563415527344,0.7905697226524353,0.3848916292190552,0.3507931530475616,293.0740966796875,297.1499938964844,293.1499938964844,0.2669098079204559,-5286.64892578125,304.15240478515625,0.7587265372276306,0.3400100171566009,0.3270285427570343,293.0276794433594,297.1499938964844,293.1499938964844,0.4158987402915954,-5533.251953125,304.1509704589844,0.8507967591285706,0.4853975176811218,0.342320054769516,293.013671875,297.1499938964844,293.1499938964844,0.5787930488586426,-9692.34765625,304.1522521972656,0.9309001564979552,0.6306871771812439,0.5995689630508423,293.0961303710937,297.1499938964844,293.1499938964844,0.0672204494476318,-8455.1904296875,304.1505126953125,0.5143844485282898,0.110209010541439,0.5231062173843384,290.7799072265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7821960449219,1.0,0.5420782566070557,0.9260855913162231,0.9260855913162231,1.0,1.0,-2.572472095489502,1.1735527515411377,1.3989193439483645,0.5872950553894043,0.0,0.0,1.0,192.9157867431641,177.0,71.72493743896484,-27036.404296875,1812.7923583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740478515625,308.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319040656089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413023220375,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0871276855469,297.1499938964844,293.1499938964844,0.3117589354515075,-5672.48583984375,304.1563415527344,0.7905697226524353,0.3848916292190552,0.3507931530475616,293.0740966796875,297.1499938964844,293.1499938964844,0.2669098079204559,-5286.64892578125,304.15240478515625,0.7587265372276306,0.3400100171566009,0.3270285427570343,293.0276794433594,297.1499938964844,293.1499938964844,0.4158987402915954,-5533.251953125,304.1509704589844,0.8507967591285706,0.4853975176811218,0.342320054769516,293.013671875,297.1499938964844,293.1499938964844,0.5787930488586426,-9692.34765625,304.1522521972656,0.9309001564979552,0.6306871771812439,0.5995689630508423,293.0961303710937,297.1499938964844,293.1499938964844,0.0672204494476318,-8455.1904296875,304.1505126953125,0.5143844485282898,0.110209010541439,0.5231062173843384,290.7799072265625,291.1499938964844,265.2461242675781,263.71417236328125,280.3850402832031,293.0836486816406,290.7821960449219,1.0,0.5420782566070557,0.9260855913162231,0.9260855913162231,1.0,1.0,-2.572472095489502,1.1735527515411377,1.3989193439483645,0.5872950553894043,0.0,0.0,1.0,192.9157867431641,177.0,71.72493743896484,-27036.404296875,1812.7923583984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740478515625,308.71728515625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319040656089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413023220375,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.3096625208854675,-5641.30029296875,304.15771484375,0.7961675524711609,0.3842835128307342,0.3500298857688904,293.08331298828125,297.1499938964844,293.1499938964844,0.2656661570072174,-5266.03173828125,304.1536560058594,0.7643001675605774,0.3400624990463257,0.3268442749977112,293.0391845703125,297.1499938964844,293.1499938964844,0.4147675037384033,-5520.5498046875,304.15252685546875,0.8573951721191406,0.4861622452735901,0.3426709771156311,293.02655029296875,297.1499938964844,293.1499938964844,0.5771358013153076,-9669.3994140625,304.1542663574219,0.9394522905349731,0.6315260529518127,0.6001200079917908,293.1026306152344,297.1499938964844,293.1499938964844,0.0667380467057228,-8409.19140625,304.151123046875,0.5185112953186035,0.1102547124028205,0.5220282077789307,290.8258361816406,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280029296875,1.0,0.537493884563446,0.9237993955612184,0.9237993955612184,1.0,1.0,-2.5711233615875244,1.17275869846344,1.398364543914795,0.5867323875427246,0.0,0.0,1.0,186.2034149169922,165.0,66.09257507324219,-27098.564453125,1781.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572082519531,308.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.31640625,32040.0,0.0,0.0,0.6344138979911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197351694107056,1.8197624683380127,-2.7347779905539937e-05,0.0,0.0006438494310714,0.0,0.0,670.0125732421875,0.0,0.0,0.0,0.9934336543083192,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.3096625208854675,-5641.30029296875,304.15771484375,0.7961675524711609,0.3842835128307342,0.3500298857688904,293.08331298828125,297.1499938964844,293.1499938964844,0.2656661570072174,-5266.03173828125,304.1536560058594,0.7643001675605774,0.3400624990463257,0.3268442749977112,293.0391845703125,297.1499938964844,293.1499938964844,0.4147675037384033,-5520.5498046875,304.15252685546875,0.8573951721191406,0.4861622452735901,0.3426709771156311,293.02655029296875,297.1499938964844,293.1499938964844,0.5771358013153076,-9669.3994140625,304.1542663574219,0.9394522905349731,0.6315260529518127,0.6001200079917908,293.1026306152344,297.1499938964844,293.1499938964844,0.0667380467057228,-8409.19140625,304.151123046875,0.5185112953186035,0.1102547124028205,0.5220282077789307,290.8258361816406,291.1499938964844,265.2645568847656,263.7295227050781,280.3988342285156,293.09014892578125,290.8280029296875,1.0,0.537493884563446,0.9237993955612184,0.9237993955612184,1.0,1.0,-2.5711233615875244,1.17275869846344,1.398364543914795,0.5867323875427246,0.0,0.0,1.0,186.2034149169922,165.0,66.09257507324219,-27098.564453125,1781.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3572082519531,308.7981262207031,278.1499938964844,0.0,18000.0,313.1499938964844,32010.31640625,32040.0,0.0,0.0,0.6344138979911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197351694107056,1.8197624683380127,-2.7347779905539937e-05,0.0,0.0006438494310714,0.0,0.0,670.0125732421875,0.0,0.0,0.0,0.9934336543083192,4.0,0.0,1.0
719700,293.1031188964844,297.1499938964844,293.1499938964844,0.3085282444953918,-5624.46337890625,304.1583557128906,0.7998666167259216,0.3839280009269714,0.3495715260505676,293.08770751953125,297.1499938964844,293.1499938964844,0.2649627029895782,-5254.4423828125,304.1542663574219,0.7679545283317566,0.3400408029556274,0.3266742825508117,293.0445556640625,297.1499938964844,293.1499938964844,0.4141197800636291,-5513.35986328125,304.1532287597656,0.8616931438446045,0.486509770154953,0.3427984118461609,293.0326232910156,297.1499938964844,293.1499938964844,0.5761993527412415,-9656.560546875,304.1551818847656,0.9448765516281128,0.6318978071212769,0.6003183126449585,293.1054992675781,297.1499938964844,293.1499938964844,0.066475860774517,-8384.3876953125,304.1513977050781,0.5212792754173279,0.1102878227829933,0.5213788151741028,290.84881591796875,291.1499938964844,265.27557373046875,263.7386474609375,280.4065856933594,293.0931701660156,290.8510437011719,1.0,0.5345916748046875,0.9226563572883606,0.9226563572883606,1.0,1.0,-2.5699799060821533,1.1721324920654297,1.3978474140167236,0.5863263607025146,0.0,0.0,1.0,181.9793701171875,165.0,65.36629486083984,-27126.29296875,1761.2535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4040222167969,308.8421325683594,278.1499938964844,0.0,18000.0,313.1499938964844,32025.875,33120.0,0.0,0.0,0.6354838609695435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201773166656487,1.8202046155929563,-2.7361071261111647e-05,0.0,0.0006449352949857,0.0,0.0,670.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.108154296875,297.1499938964844,293.1499938964844,0.3070728480815887,-5602.6748046875,304.15948486328125,0.8040518164634705,0.3835375308990478,0.3490684926509857,293.0920104980469,297.1499938964844,293.1499938964844,0.2639782428741455,-5238.1337890625,304.1553039550781,0.7720994353294373,0.3399866819381714,0.3264594376087188,293.0497131347656,297.1499938964844,293.1499938964844,0.4130628705024719,-5501.5859375,304.1545715332031,0.8665628433227539,0.4868289828300476,0.3428974449634552,293.0384826660156,297.1499938964844,293.1499938964844,0.574709415435791,-9635.912109375,304.1569519042969,0.950845181941986,0.6322315335273743,0.6004700660705566,293.1081848144531,297.1499938964844,293.1499938964844,0.0661390945315361,-8352.298828125,304.1517639160156,0.5244603753089905,0.1103256344795227,0.520684003829956,290.88214111328125,291.1499938964844,265.2878112792969,263.74871826171875,280.4148864746094,293.0960693359375,290.8848571777344,1.0,0.5314028263092041,0.9215468764305116,0.9215468764305116,1.0,1.0,-2.5685842037200928,1.1713849306106567,1.397199273109436,0.585856020450592,0.0,0.0,1.0,177.3693389892578,153.0,77.82767486572266,-27192.296875,1739.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4462890625,308.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365101933479309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006459769210778,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3044605851173401,-5563.96630859375,304.1606750488281,0.8134773373603821,0.3826680481433868,0.3479467332363128,293.1002197265625,297.1499938964844,293.1499938964844,0.2622537016868591,-5209.9033203125,304.1564025878906,0.7817501425743103,0.3397890329360962,0.3259105384349823,293.0595092773437,297.1499938964844,293.1499938964844,0.4113715291023254,-5483.0830078125,304.1558532714844,0.8779033422470093,0.4873864352703094,0.3430135548114776,293.0496520996094,297.1499938964844,293.1499938964844,0.5722939968109131,-9603.228515625,304.1586608886719,0.9639169573783876,0.6327931880950928,0.6006370782852173,293.11297607421875,297.1499938964844,293.1499938964844,0.0655509233474731,-8297.0126953125,304.15216064453125,0.5320021510124207,0.1104098334908485,0.5191944241523743,290.9326477050781,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93505859375,1.0,0.5243770480155945,0.9193279147148132,0.9193279147148132,1.0,1.0,-2.5651278495788574,1.1695643663406372,1.3955634832382202,0.5847404599189758,0.0,0.0,1.0,167.33950805664062,141.0,72.4521255493164,-27232.662109375,1690.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382269859313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477192509919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3044605851173401,-5563.96630859375,304.1606750488281,0.8134773373603821,0.3826680481433868,0.3479467332363128,293.1002197265625,297.1499938964844,293.1499938964844,0.2622537016868591,-5209.9033203125,304.1564025878906,0.7817501425743103,0.3397890329360962,0.3259105384349823,293.0595092773437,297.1499938964844,293.1499938964844,0.4113715291023254,-5483.0830078125,304.1558532714844,0.8779033422470093,0.4873864352703094,0.3430135548114776,293.0496520996094,297.1499938964844,293.1499938964844,0.5722939968109131,-9603.228515625,304.1586608886719,0.9639169573783876,0.6327931880950928,0.6006370782852173,293.11297607421875,297.1499938964844,293.1499938964844,0.0655509233474731,-8297.0126953125,304.15216064453125,0.5320021510124207,0.1104098334908485,0.5191944241523743,290.9326477050781,291.1499938964844,265.316162109375,263.7720031738281,280.4333801269531,293.1015319824219,290.93505859375,1.0,0.5243770480155945,0.9193279147148132,0.9193279147148132,1.0,1.0,-2.5651278495788574,1.1695643663406372,1.3955634832382202,0.5847404599189758,0.0,0.0,1.0,167.33950805664062,141.0,72.4521255493164,-27232.662109375,1690.280029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5380249023437,308.9849548339844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382269859313965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477192509919,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1264953613281,297.1499938964844,293.1499938964844,0.3016715049743652,-5522.6328125,304.1617736816406,0.8239985704421997,0.3816956281661987,0.3467056453227997,293.10797119140625,297.1499938964844,293.1499938964844,0.2603528201580047,-5178.84814453125,304.1574401855469,0.7931464314460754,0.3394811749458313,0.325230062007904,293.0685729980469,297.1499938964844,293.1499938964844,0.4094609022140503,-5462.27001953125,304.1570739746094,0.8913204073905945,0.4878377318382263,0.3430378139019012,293.06005859375,297.1499938964844,293.1499938964844,0.5695818662643433,-9566.66015625,304.1602783203125,0.9778005480766296,0.6332206726074219,0.6006532907485962,293.1171569824219,297.1499938964844,293.1499938964844,0.0649325028061866,-8239.109375,304.1524658203125,0.541100263595581,0.1104980483651161,0.5176088213920593,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167368054389954,0.9171090126037598,0.9171090126037598,1.0,1.0,-2.560963153839112,1.167395830154419,1.3935672044754028,0.583440363407135,0.0,0.0,1.0,156.62533569335938,129.0,73.22765350341797,-27272.029296875,1637.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394907236099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490017985925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1264953613281,297.1499938964844,293.1499938964844,0.3016715049743652,-5522.6328125,304.1617736816406,0.8239985704421997,0.3816956281661987,0.3467056453227997,293.10797119140625,297.1499938964844,293.1499938964844,0.2603528201580047,-5178.84814453125,304.1574401855469,0.7931464314460754,0.3394811749458313,0.325230062007904,293.0685729980469,297.1499938964844,293.1499938964844,0.4094609022140503,-5462.27001953125,304.1570739746094,0.8913204073905945,0.4878377318382263,0.3430378139019012,293.06005859375,297.1499938964844,293.1499938964844,0.5695818662643433,-9566.66015625,304.1602783203125,0.9778005480766296,0.6332206726074219,0.6006532907485962,293.1171569824219,297.1499938964844,293.1499938964844,0.0649325028061866,-8239.109375,304.1524658203125,0.541100263595581,0.1104980483651161,0.5176088213920593,290.9848937988281,291.1499938964844,265.3500061035156,263.79962158203125,280.4544372558594,293.1067199707031,290.9874572753906,1.0,0.5167368054389954,0.9171090126037598,0.9171090126037598,1.0,1.0,-2.560963153839112,1.167395830154419,1.3935672044754028,0.583440363407135,0.0,0.0,1.0,156.62533569335938,129.0,73.22765350341797,-27272.029296875,1637.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6366271972656,309.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6394907236099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490017985925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1354064941406,297.1499938964844,293.1499938964844,0.2986185550689697,-5477.30712890625,304.1629333496094,0.8357885479927063,0.3804865777492523,0.3452918529510498,293.1160583496094,297.1499938964844,293.1499938964844,0.2581824064254761,-5143.39599609375,304.1585693359375,0.8060369491577148,0.3389084041118622,0.324349582195282,293.07781982421875,297.1499938964844,293.1499938964844,0.4072082042694092,-5437.75439453125,304.15850830078125,0.906664490699768,0.4880259037017822,0.3429146707057953,293.0706481933594,297.1499938964844,293.1499938964844,0.5664307475090027,-9524.1474609375,304.162109375,0.9915536046028136,0.6333562135696411,0.600443959236145,293.1217041015625,297.1499938964844,293.1499938964844,0.0642030090093612,-8171.349609375,304.1528625488281,0.551464319229126,0.1104155406355857,0.5155207514762878,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086241960525513,0.9149378538131714,0.9149378538131714,1.0,1.0,-2.55530047416687,1.164494276046753,1.3908063173294067,0.5817707180976868,0.0,0.0,1.0,145.635498046875,117.0,77.23792266845703,-27300.203125,1581.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.64034104347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498647271655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1354064941406,297.1499938964844,293.1499938964844,0.2986185550689697,-5477.30712890625,304.1629333496094,0.8357885479927063,0.3804865777492523,0.3452918529510498,293.1160583496094,297.1499938964844,293.1499938964844,0.2581824064254761,-5143.39599609375,304.1585693359375,0.8060369491577148,0.3389084041118622,0.324349582195282,293.07781982421875,297.1499938964844,293.1499938964844,0.4072082042694092,-5437.75439453125,304.15850830078125,0.906664490699768,0.4880259037017822,0.3429146707057953,293.0706481933594,297.1499938964844,293.1499938964844,0.5664307475090027,-9524.1474609375,304.162109375,0.9915536046028136,0.6333562135696411,0.600443959236145,293.1217041015625,297.1499938964844,293.1499938964844,0.0642030090093612,-8171.349609375,304.1528625488281,0.551464319229126,0.1104155406355857,0.5155207514762878,291.0405578613281,291.1499938964844,265.3894958496094,263.831298828125,280.4789123535156,293.1124267578125,291.0433654785156,1.0,0.5086241960525513,0.9149378538131714,0.9149378538131714,1.0,1.0,-2.55530047416687,1.164494276046753,1.3908063173294067,0.5817707180976868,0.0,0.0,1.0,145.635498046875,117.0,77.23792266845703,-27300.203125,1581.9503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,309.1749572753906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.64034104347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006498647271655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951098382472992,-5424.9638671875,304.1644897460937,0.8472724556922913,0.3790647089481354,0.3437013328075409,293.1244812011719,297.1499938964844,293.1499938964844,0.2555399537086487,-5100.10302734375,304.1601257324219,0.817761242389679,0.338059663772583,0.3232272565364837,293.0871887207031,297.1499938964844,293.1499938964844,0.4043295979499817,-5406.32861328125,304.1604919433594,0.9228870272636414,0.4879582226276397,0.3426256775856018,293.0785827636719,297.1499938964844,293.1499938964844,0.5549365878105164,-9361.591796875,304.1786804199219,0.9990000128746032,0.6337347030639648,0.5924236178398132,293.1266174316406,297.1499938964844,293.1499938964844,0.0632603541016578,-8084.408203125,304.1534729003906,0.5611911416053772,0.1101338863372802,0.5126238465309143,291.1066589355469,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,291.11083984375,1.0,0.4996750056743622,0.9127666354179382,0.9127666354179382,1.0,1.0,-2.53863787651062,1.156186580657959,1.3824512958526611,0.5774346590042114,0.0,0.0,1.0,135.6822052001953,105.0,93.93769073486328,-27256.66796875,1516.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407296061515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502590840682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951098382472992,-5424.9638671875,304.1644897460937,0.8472724556922913,0.3790647089481354,0.3437013328075409,293.1244812011719,297.1499938964844,293.1499938964844,0.2555399537086487,-5100.10302734375,304.1601257324219,0.817761242389679,0.338059663772583,0.3232272565364837,293.0871887207031,297.1499938964844,293.1499938964844,0.4043295979499817,-5406.32861328125,304.1604919433594,0.9228870272636414,0.4879582226276397,0.3426256775856018,293.0785827636719,297.1499938964844,293.1499938964844,0.5549365878105164,-9361.591796875,304.1786804199219,0.9990000128746032,0.6337347030639648,0.5924236178398132,293.1266174316406,297.1499938964844,293.1499938964844,0.0632603541016578,-8084.408203125,304.1534729003906,0.5611911416053772,0.1101338863372802,0.5126238465309143,291.1066589355469,291.1499938964844,265.4344177246094,263.8664245605469,280.51031494140625,293.1187438964844,291.11083984375,1.0,0.4996750056743622,0.9127666354179382,0.9127666354179382,1.0,1.0,-2.53863787651062,1.156186580657959,1.3824512958526611,0.5774346590042114,0.0,0.0,1.0,135.6822052001953,105.0,93.93769073486328,-27256.66796875,1516.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,309.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6407296061515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006502590840682,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.292912095785141,-5391.82861328125,304.1658630371094,0.8521258234977722,0.3782927691936493,0.3429035246372223,293.128662109375,297.1499938964844,293.1499938964844,0.2538163065910339,-5071.59619140625,304.16143798828125,0.8224602937698364,0.3375625908374786,0.3226473331451416,293.0917663574219,297.1499938964844,293.1499938964844,0.4022645950317383,-5383.56884765625,304.162353515625,0.9299653768539428,0.4878526628017425,0.3424707055091858,293.0727233886719,297.1499938964844,293.1499938964844,0.5402769446372986,-9154.576171875,304.2000732421875,0.9990000128746032,0.6357792615890503,0.5806525349617004,293.12896728515625,297.1499938964844,293.1499938964844,0.0626931488513946,-8031.552734375,304.15386962890625,0.5652279257774353,0.109967365860939,0.511252224445343,291.1570129394531,291.1499938964844,265.45880126953125,263.88525390625,280.5297546386719,293.1215515136719,291.1622619628906,1.0,0.4944862425327301,0.911681056022644,0.911681056022644,1.0,1.0,-2.520970582962036,1.1475142240524292,1.3734562397003174,0.572715699672699,0.0,0.0,0.9980536699295044,131.4071044921875,105.0,117.7523956298828,-27184.294921875,1474.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,309.3638000488281,278.1499938964844,0.0,18000.0,313.1499938964844,32446.640625,35280.0,0.0,0.0,0.6405953764915466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318097591400144,1.8318374156951904,-2.771419531200081e-05,0.0,0.0006501228781417,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904546856880188,-5354.66455078125,304.1674499511719,0.8575198650360107,0.377460241317749,0.3420441150665283,293.1329040527344,297.1499938964844,293.1499938964844,0.2518535554409027,-5039.06591796875,304.1629333496094,0.8275571465492249,0.3369962871074676,0.3219965994358063,293.0964050292969,297.1499938964844,293.1499938964844,0.3998447954654693,-5356.87744140625,304.1644897460937,0.9376656413078308,0.4876784682273865,0.3422631621360779,293.059814453125,297.1499938964844,293.1499938964844,0.5242780447006226,-8929.7333984375,304.22003173828125,0.9990000128746032,0.6392866969108582,0.5680841207504272,293.1312866210937,297.1499938964844,293.1499938964844,0.0620508715510368,-7971.7841796875,304.15435791015625,0.5696228742599487,0.1097812578082084,0.5097353458404541,291.2154235839844,291.1499938964844,265.48443603515625,263.90484619140625,280.55047607421875,293.1247253417969,291.2213439941406,1.0,0.4889540374279022,0.9106887578964232,0.9106887578964232,1.0,1.0,-2.501986026763916,1.1382066011428833,1.3637793064117432,0.5676647424697876,0.0,0.0,0.9878811240196228,126.92546844482422,93.0,140.11441040039062,-27108.25,1430.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,309.4524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,32692.923828125,35280.0,0.0,0.0,0.6401893496513367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830878973007202,1.830906748771668,-2.774919084913563e-05,0.0,0.00064971082611,0.0,0.0,683.4834594726562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1613464355469,297.1499938964844,293.1499938964844,0.2849309146404266,-5270.86669921875,304.1708374023437,0.8701183795928955,0.37566938996315,0.3401812613010406,293.1414489746094,297.1499938964844,293.1499938964844,0.2473480701446533,-4964.2333984375,304.1661376953125,0.8391966223716736,0.3356961607933044,0.3205087780952453,293.1055908203125,297.1499938964844,293.1499938964844,0.3941417932510376,-5293.9833984375,304.169189453125,0.9545787572860718,0.4871755242347717,0.3417173624038696,293.0178527832031,297.1499938964844,293.1499938964844,0.488854318857193,-8433.39453125,304.25555419921875,0.9990000128746032,0.6500397324562073,0.5406992435455322,293.1352844238281,297.1499938964844,293.1499938964844,0.0606345757842063,-7840.19970703125,304.1552429199219,0.5796597599983215,0.1094412952661514,0.5066220760345459,291.3509216308594,291.1499938964844,265.5392150878906,263.9462585449219,280.5971374511719,293.13507080078125,291.3581237792969,1.0,0.477000743150711,0.908704161643982,0.908704161643982,1.0,1.0,-2.460666418075561,1.117965817451477,1.3427006006240845,0.5566880106925964,0.0,0.0,0.9522867798805236,117.47209167480467,111.0,178.93438720703125,-26940.51171875,1338.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.359375,35280.0,0.0,0.0,0.6385245323181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.825865387916565,-2.793789280985948e-05,0.0,0.0006480212323367,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1613464355469,297.1499938964844,293.1499938964844,0.2849309146404266,-5270.86669921875,304.1708374023437,0.8701183795928955,0.37566938996315,0.3401812613010406,293.1414489746094,297.1499938964844,293.1499938964844,0.2473480701446533,-4964.2333984375,304.1661376953125,0.8391966223716736,0.3356961607933044,0.3205087780952453,293.1055908203125,297.1499938964844,293.1499938964844,0.3941417932510376,-5293.9833984375,304.169189453125,0.9545787572860718,0.4871755242347717,0.3417173624038696,293.0178527832031,297.1499938964844,293.1499938964844,0.488854318857193,-8433.39453125,304.25555419921875,0.9990000128746032,0.6500397324562073,0.5406992435455322,293.1352844238281,297.1499938964844,293.1499938964844,0.0606345757842063,-7840.19970703125,304.1552429199219,0.5796597599983215,0.1094412952661514,0.5066220760345459,291.3509216308594,291.1499938964844,265.5392150878906,263.9462585449219,280.5971374511719,293.13507080078125,291.3581237792969,1.0,0.477000743150711,0.908704161643982,0.908704161643982,1.0,1.0,-2.460666418075561,1.117965817451477,1.3427006006240845,0.5566880106925964,0.0,0.0,0.9522867798805236,117.47209167480467,111.0,178.93438720703125,-26940.51171875,1338.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,34022.359375,35280.0,0.0,0.0,0.6385245323181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82583749294281,1.825865387916565,-2.793789280985948e-05,0.0,0.0006480212323367,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800619900226593,-5197.5576171875,304.1718444824219,0.871173083782196,0.3735977411270141,0.33835169672966,293.1506042480469,297.1499938964844,293.1499938964844,0.2433646321296692,-4898.56689453125,304.1672668457031,0.8403306603431702,0.3340588212013244,0.3190030753612518,293.1151123046875,297.1499938964844,293.1499938964844,0.3892191350460052,-5240.49462890625,304.1707763671875,0.9571132659912108,0.4863671064376831,0.3411756455898285,292.9786376953125,297.1499938964844,293.1499938964844,0.4764637053012848,-8275.037109375,304.23956298828125,0.9990000128746032,0.6613989472389221,0.5358559489250183,293.1390991210937,297.1499938964844,293.1499938964844,0.0595859922468662,-7743.013671875,304.1552124023437,0.5808678865432739,0.1090391427278518,0.5047180652618408,291.4639587402344,291.1499938964844,265.59844970703125,263.990478515625,280.6347045898437,293.1445617675781,291.4662170410156,1.0,0.4749631881713867,0.9067195653915404,0.9067195653915404,1.0,1.0,-2.447864532470703,1.111688256263733,1.3361762762069702,0.5528008937835693,0.0,0.0,0.9017359018325806,115.649169921875,129.0,141.981201171875,-26854.123046875,1315.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863525390625,309.8018493652344,278.1499938964844,0.0,18000.0,313.3099975585937,35876.10546875,36000.0,0.0,0.0,0.6375537514686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7899733781814575,1.7900009155273438,-2.7569651138037443e-05,0.0,0.0006470360094681,0.0,0.0,655.6686401367188,0.0,0.0,0.0,0.9939625263214112,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800619900226593,-5197.5576171875,304.1718444824219,0.871173083782196,0.3735977411270141,0.33835169672966,293.1506042480469,297.1499938964844,293.1499938964844,0.2433646321296692,-4898.56689453125,304.1672668457031,0.8403306603431702,0.3340588212013244,0.3190030753612518,293.1151123046875,297.1499938964844,293.1499938964844,0.3892191350460052,-5240.49462890625,304.1707763671875,0.9571132659912108,0.4863671064376831,0.3411756455898285,292.9786376953125,297.1499938964844,293.1499938964844,0.4764637053012848,-8275.037109375,304.23956298828125,0.9990000128746032,0.6613989472389221,0.5358559489250183,293.1390991210937,297.1499938964844,293.1499938964844,0.0595859922468662,-7743.013671875,304.1552124023437,0.5808678865432739,0.1090391427278518,0.5047180652618408,291.4639587402344,291.1499938964844,265.59844970703125,263.990478515625,280.6347045898437,293.1445617675781,291.4662170410156,1.0,0.4749631881713867,0.9067195653915404,0.9067195653915404,1.0,1.0,-2.447864532470703,1.111688256263733,1.3361762762069702,0.5528008937835693,0.0,0.0,0.9017359018325806,115.649169921875,129.0,141.981201171875,-26854.123046875,1315.3824462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863525390625,309.8018493652344,278.1499938964844,0.0,18000.0,313.3099975585937,35876.10546875,36000.0,0.0,0.0,0.6375537514686584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7899733781814575,1.7900009155273438,-2.7569651138037443e-05,0.0,0.0006470360094681,0.0,0.0,655.6686401367188,0.0,0.0,0.0,0.9939625263214112,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776572108268738,-5163.21630859375,304.16845703125,0.8623616099357605,0.3713454902172088,0.3365222215652466,293.1598205566406,297.1499938964844,293.1499938964844,0.2414689511060714,-4868.9443359375,304.16455078125,0.8324885368347168,0.3321788907051086,0.3174396753311157,293.1242980957031,297.1499938964844,293.1499938964844,0.3876526951789856,-5225.4296875,304.1662902832031,0.9478848576545716,0.4853883981704712,0.3406351506710052,292.9751281738281,297.1499938964844,293.1499938964844,0.4869107007980346,-8444.98828125,304.19171142578125,0.9990000128746032,0.6665312051773071,0.5494405627250671,293.1435852050781,297.1499938964844,293.1499938964844,0.0591840557754039,-7708.2880859375,304.15411376953125,0.5742695331573486,0.1084112450480461,0.5029699206352234,291.4778137207031,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.1510314941406,291.4759216308594,1.0,0.4795628190040588,0.905017912387848,0.905017912387848,1.0,1.0,-2.4573442935943604,1.1162108182907104,1.3411335945129397,0.5549903512001038,0.0,0.0,0.8559221625328064,119.88410186767578,147.0,37.48330307006836,-26751.408203125,1344.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,309.8689880371094,278.1499938964844,0.0,18000.0,313.3099975585937,37015.24609375,36000.0,0.0,0.0,0.6346613764762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711889147758484,1.7119152545928955,-2.61668028542772e-05,0.0,0.0006441005971282,0.0,0.0,588.2921142578125,0.0,0.0,0.0,0.9484907984733582,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776572108268738,-5163.21630859375,304.16845703125,0.8623616099357605,0.3713454902172088,0.3365222215652466,293.1598205566406,297.1499938964844,293.1499938964844,0.2414689511060714,-4868.9443359375,304.16455078125,0.8324885368347168,0.3321788907051086,0.3174396753311157,293.1242980957031,297.1499938964844,293.1499938964844,0.3876526951789856,-5225.4296875,304.1662902832031,0.9478848576545716,0.4853883981704712,0.3406351506710052,292.9751281738281,297.1499938964844,293.1499938964844,0.4869107007980346,-8444.98828125,304.19171142578125,0.9990000128746032,0.6665312051773071,0.5494405627250671,293.1435852050781,297.1499938964844,293.1499938964844,0.0591840557754039,-7708.2880859375,304.15411376953125,0.5742695331573486,0.1084112450480461,0.5029699206352234,291.4778137207031,291.1499938964844,265.6617736816406,264.03729248046875,280.6646423339844,293.1510314941406,291.4759216308594,1.0,0.4795628190040588,0.905017912387848,0.905017912387848,1.0,1.0,-2.4573442935943604,1.1162108182907104,1.3411335945129397,0.5549903512001038,0.0,0.0,0.8559221625328064,119.88410186767578,147.0,37.48330307006836,-26751.408203125,1344.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020812988281,309.8689880371094,278.1499938964844,0.0,18000.0,313.3099975585937,37015.24609375,36000.0,0.0,0.0,0.6346613764762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711889147758484,1.7119152545928955,-2.61668028542772e-05,0.0,0.0006441005971282,0.0,0.0,588.2921142578125,0.0,0.0,0.0,0.9484907984733582,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772456407546997,-5160.04296875,304.1629943847656,0.8480139970779419,0.3689414858818054,0.3347013294696808,293.1687927246094,297.1499938964844,293.1499938964844,0.2412599474191665,-4868.15771484375,304.1600646972656,0.8193458914756775,0.3301073908805847,0.3158409297466278,293.1329345703125,297.1499938964844,293.1499938964844,0.3888956308364868,-5241.87060546875,304.1587829589844,0.930802881717682,0.4842914044857025,0.3401212990283966,293.0080871582031,297.1499938964844,293.1499938964844,0.5140677094459534,-8848.185546875,304.1324768066406,0.9990000128746032,0.6643538475036621,0.5753372311592102,293.14947509765625,297.1499938964844,293.1499938964844,0.0591149590909481,-7707.1640625,304.1528625488281,0.5623409152030945,0.1073835790157318,0.5003133416175842,291.4122619628906,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1558532714844,291.4081420898437,1.0,0.4887565970420837,0.9033161997795104,0.9033161997795104,1.0,1.0,-2.480530023574829,1.1273832321166992,1.3531469106674194,0.5608205199241638,0.0,0.0,0.824822187423706,128.40977478027344,150.0,-60.37845993041992,-26648.80859375,1409.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,309.8864440917969,278.1499938964844,0.0,18000.0,313.3099975585937,36967.38671875,36000.0,0.0,0.0,0.6309422850608826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620912790298462,1.6209371089935305,-2.4314764232258312e-05,0.0,0.0006403262377716,0.0,0.0,511.9618225097656,0.0,0.0,0.0,0.9062151908874512,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772456407546997,-5160.04296875,304.1629943847656,0.8480139970779419,0.3689414858818054,0.3347013294696808,293.1687927246094,297.1499938964844,293.1499938964844,0.2412599474191665,-4868.15771484375,304.1600646972656,0.8193458914756775,0.3301073908805847,0.3158409297466278,293.1329345703125,297.1499938964844,293.1499938964844,0.3888956308364868,-5241.87060546875,304.1587829589844,0.930802881717682,0.4842914044857025,0.3401212990283966,293.0080871582031,297.1499938964844,293.1499938964844,0.5140677094459534,-8848.185546875,304.1324768066406,0.9990000128746032,0.6643538475036621,0.5753372311592102,293.14947509765625,297.1499938964844,293.1499938964844,0.0591149590909481,-7707.1640625,304.1528625488281,0.5623409152030945,0.1073835790157318,0.5003133416175842,291.4122619628906,291.1499938964844,265.7288818359375,264.08648681640625,280.690673828125,293.1558532714844,291.4081420898437,1.0,0.4887565970420837,0.9033161997795104,0.9033161997795104,1.0,1.0,-2.480530023574829,1.1273832321166992,1.3531469106674194,0.5608205199241638,0.0,0.0,0.824822187423706,128.40977478027344,150.0,-60.37845993041992,-26648.80859375,1409.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8139953613281,309.8864440917969,278.1499938964844,0.0,18000.0,313.3099975585937,36967.38671875,36000.0,0.0,0.0,0.6309422850608826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.620912790298462,1.6209371089935305,-2.4314764232258312e-05,0.0,0.0006403262377716,0.0,0.0,511.9618225097656,0.0,0.0,0.0,0.9062151908874512,4.0,0.0,1.0
