time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772088348865509,-5160.89599609375,304.16070556640625,0.8418077230453491,0.3677023351192474,0.3337360918521881,293.173095703125,297.1499938964844,293.1499938964844,0.2412847280502319,-4869.83056640625,304.158203125,0.8134009838104248,0.3290278315544128,0.3149757087230682,293.136962890625,297.1499938964844,293.1499938964844,0.3898068368434906,-5253.02587890625,304.1555480957031,0.9232065677642822,0.4837174713611603,0.3398310542106628,293.0351867675781,297.1499938964844,293.1499938964844,0.5275940299034119,-9043.0400390625,304.1112365722656,0.9990000128746032,0.660835862159729,0.5870684385299683,293.1528015136719,297.1499938964844,293.1499938964844,0.0590000934898853,-7700.078125,304.1525573730469,0.5567103624343872,0.1067340448498725,0.4982506334781647,291.3708190917969,291.1499938964844,265.76373291015625,264.11187744140625,280.7041320800781,293.1557312011719,291.3671875,1.0,0.4924063086509704,0.9024653434753418,0.9024653434753418,1.0,1.0,-2.489609241485596,1.1317100524902344,1.357899188995361,0.5632292032241821,0.0,0.0,0.81428062915802,132.35382080078125,150.0,-83.28349304199219,-26600.375,1437.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9085388183594,309.89825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,36825.08984375,35280.0,0.0,0.0,0.6272928714752197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5847223997116089,1.58474600315094,-2.3578095351695083e-05,0.0,0.0006366225425153,0.0,0.0,483.2700500488281,0.0,0.0,0.0,0.879483699798584,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.277312308549881,-5163.869140625,304.1585693359375,0.8364265561103821,0.3664371967315674,0.3327405452728271,293.17724609375,297.1499938964844,293.1499938964844,0.2414229214191436,-4873.39599609375,304.1564636230469,0.8080170750617981,0.3279187679290771,0.3140752613544464,293.1408386230469,297.1499938964844,293.1499938964844,0.3909450173377991,-5266.5849609375,304.1524658203125,0.9166969060897828,0.4831209182739258,0.3395207524299621,293.0646057128906,297.1499938964844,293.1499938964844,0.5404067039489746,-9224.6904296875,304.0950622558594,0.9990000128746032,0.6565162539482117,0.5973743796348572,293.1562805175781,297.1499938964844,293.1499938964844,0.0588550344109535,-7690.79345703125,304.1523742675781,0.551571786403656,0.1060198545455932,0.4958037734031677,291.3232116699219,291.1499938964844,265.7994079589844,264.1377868652344,280.71954345703125,293.1568298339844,291.3193054199219,1.0,0.4956194162368774,0.901314616203308,0.901314616203308,1.0,1.0,-2.496403455734253,1.134921669960022,1.361481785774231,0.5649405717849731,0.0,0.0,0.8074501156806946,135.83853149414062,153.0,-104.9446792602539,-26495.341796875,1461.49169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9911193847656,309.8901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,36073.37109375,35280.0,0.0,0.0,0.6248666644096375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543652057647705,1.5436747074127195,-2.2627880753134377e-05,0.0,0.0006341602420434,0.0,0.0,450.2443237304688,0.0,0.0,0.0,0.8692030310630798,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764559090137481,-5152.53076171875,304.1572265625,0.8267869353294373,0.3638028800487518,0.3306454122066498,293.1853332519531,297.1499938964844,293.1499938964844,0.2407448291778564,-4863.74658203125,304.1554870605469,0.7978606224060059,0.3255873918533325,0.3121552765369415,293.1484069824219,297.1499938964844,293.1499938964844,0.3918214738368988,-5277.091796875,304.1502685546875,0.9055435061454772,0.4818195402622223,0.3388209640979767,293.1255798339844,297.1499938964844,293.1499938964844,0.5615946650505066,-9516.3017578125,304.0787353515625,0.9990000128746032,0.6463218927383423,0.6143958568572998,293.1630249023437,297.1499938964844,293.1499938964844,0.0581782385706901,-7636.259765625,304.1527099609375,0.5419719219207764,0.1044925674796104,0.4901993870735168,291.2679748535156,291.1499938964844,265.873046875,264.1910095214844,280.7567443847656,293.16485595703125,291.26611328125,1.0,0.5009023547172546,0.899013102054596,0.899013102054596,1.0,1.0,-2.5045015811920166,1.1386473178863523,1.3658543825149536,0.567012369632721,0.0,0.0,0.7958078980445862,142.1940155029297,156.0,-79.18199157714844,-26405.76171875,1499.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35731.484375,35280.0,0.0,0.0,0.6199043393135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5017328262329102,1.501754641532898,-2.1775347704533488e-05,0.0,0.0006291240570135,0.0,0.0,419.4478149414063,0.0,0.0,0.0,0.8496087193489075,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764559090137481,-5152.53076171875,304.1572265625,0.8267869353294373,0.3638028800487518,0.3306454122066498,293.1853332519531,297.1499938964844,293.1499938964844,0.2407448291778564,-4863.74658203125,304.1554870605469,0.7978606224060059,0.3255873918533325,0.3121552765369415,293.1484069824219,297.1499938964844,293.1499938964844,0.3918214738368988,-5277.091796875,304.1502685546875,0.9055435061454772,0.4818195402622223,0.3388209640979767,293.1255798339844,297.1499938964844,293.1499938964844,0.5615946650505066,-9516.3017578125,304.0787353515625,0.9990000128746032,0.6463218927383423,0.6143958568572998,293.1630249023437,297.1499938964844,293.1499938964844,0.0581782385706901,-7636.259765625,304.1527099609375,0.5419719219207764,0.1044925674796104,0.4901993870735168,291.2679748535156,291.1499938964844,265.873046875,264.1910095214844,280.7567443847656,293.16485595703125,291.26611328125,1.0,0.5009023547172546,0.899013102054596,0.899013102054596,1.0,1.0,-2.5045015811920166,1.1386473178863523,1.3658543825149536,0.567012369632721,0.0,0.0,0.7958078980445862,142.1940155029297,156.0,-79.18199157714844,-26405.76171875,1499.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12286376953125,309.92108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,35731.484375,35280.0,0.0,0.0,0.6199043393135071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5017328262329102,1.501754641532898,-2.1775347704533488e-05,0.0,0.0006291240570135,0.0,0.0,419.4478149414063,0.0,0.0,0.0,0.8496087193489075,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743853628635406,-5121.6669921875,304.1583251953125,0.8148016929626465,0.3610614836215973,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2389986515045166,-4835.45361328125,304.1566162109375,0.7852657437324524,0.3231469392776489,0.310233861207962,293.1556396484375,297.1499938964844,293.1499938964844,0.3910019993782043,-5267.9541015625,304.1516418457031,0.8924307823181152,0.4803912043571472,0.3381132781505584,293.1654968261719,297.1499938964844,293.1499938964844,0.5567301511764526,-9430.9228515625,304.1103515625,0.9860990047454834,0.6387742161750793,0.6072382926940918,293.1684875488281,297.1499938964844,293.1499938964844,0.0572951398789882,-7561.009765625,304.1532897949219,0.5308683514595032,0.1030498817563057,0.4852251708507538,291.2637023925781,291.1499938964844,265.949462890625,264.2459411621094,280.8077697753906,293.1778259277344,291.2638854980469,1.0,0.5037093162536621,0.8967116475105286,0.8967116475105286,1.0,1.0,-2.484232187271118,1.1285781860351562,1.3556541204452517,0.5616546273231506,0.0,0.0,0.7814226746559143,150.0384063720703,159.0,-22.315990447998047,-26136.943359375,1505.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2407531738281,309.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,35736.6875,34200.0,0.0,0.0,0.6146047115325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463406324386597,1.4634274244308472,-2.1086425476823933e-05,0.0,0.0006237456691451,0.0,0.0,393.5625915527344,0.0,0.0,0.0,0.8167680501937866,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743853628635406,-5121.6669921875,304.1583251953125,0.8148016929626465,0.3610614836215973,0.3285536468029022,293.1929626464844,297.1499938964844,293.1499938964844,0.2389986515045166,-4835.45361328125,304.1566162109375,0.7852657437324524,0.3231469392776489,0.310233861207962,293.1556396484375,297.1499938964844,293.1499938964844,0.3910019993782043,-5267.9541015625,304.1516418457031,0.8924307823181152,0.4803912043571472,0.3381132781505584,293.1654968261719,297.1499938964844,293.1499938964844,0.5567301511764526,-9430.9228515625,304.1103515625,0.9860990047454834,0.6387742161750793,0.6072382926940918,293.1684875488281,297.1499938964844,293.1499938964844,0.0572951398789882,-7561.009765625,304.1532897949219,0.5308683514595032,0.1030498817563057,0.4852251708507538,291.2637023925781,291.1499938964844,265.949462890625,264.2459411621094,280.8077697753906,293.1778259277344,291.2638854980469,1.0,0.5037093162536621,0.8967116475105286,0.8967116475105286,1.0,1.0,-2.484232187271118,1.1285781860351562,1.3556541204452517,0.5616546273231506,0.0,0.0,0.7814226746559143,150.0384063720703,159.0,-22.315990447998047,-26136.943359375,1505.8880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2407531738281,309.9729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,35736.6875,34200.0,0.0,0.0,0.6146047115325928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463406324386597,1.4634274244308472,-2.1086425476823933e-05,0.0,0.0006237456691451,0.0,0.0,393.5625915527344,0.0,0.0,0.0,0.8167680501937866,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2723011970520019,-5090.8330078125,304.1590881347656,0.8056309223175049,0.3581380546092987,0.3262037634849548,293.2007751464844,297.1499938964844,293.1499938964844,0.2371871769428253,-4806.33251953125,304.1575012207031,0.7761104702949524,0.3204779028892517,0.3080118298530578,293.1630554199219,297.1499938964844,293.1499938964844,0.3902220129966736,-5259.50341796875,304.1524963378906,0.8833219408988953,0.4787465929985046,0.3371838927268982,293.1844177246094,297.1499938964844,293.1499938964844,0.554287850856781,-9387.3046875,304.1275329589844,0.976227045059204,0.6345273852348328,0.602975070476532,293.1732788085937,297.1499938964844,293.1499938964844,0.0564066804945468,-7486.32958984375,304.1536865234375,0.5227778553962708,0.1016099974513053,0.4798998832702636,291.2495422363281,291.1499938964844,266.0283508300781,264.3023681640625,280.857421875,293.1881408691406,291.2501220703125,1.0,0.5053091645240784,0.8946135640144348,0.8946135640144348,1.0,1.0,-2.4661052227020264,1.11959707736969,1.3465081453323364,0.5567414164543152,0.0,0.0,0.7697334289550781,155.60226440429688,162.0,-11.670827865600586,-25804.87890625,1505.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4021911621094,310.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34686.28515625,34200.0,0.0,0.0,0.6083069443702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405993938446045,1.4060138463974,-1.984850132430438e-05,0.0,0.0006173541769385,0.0,0.0,353.9308776855469,0.0,0.0,0.0,0.8031613826751709,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2723011970520019,-5090.8330078125,304.1590881347656,0.8056309223175049,0.3581380546092987,0.3262037634849548,293.2007751464844,297.1499938964844,293.1499938964844,0.2371871769428253,-4806.33251953125,304.1575012207031,0.7761104702949524,0.3204779028892517,0.3080118298530578,293.1630554199219,297.1499938964844,293.1499938964844,0.3902220129966736,-5259.50341796875,304.1524963378906,0.8833219408988953,0.4787465929985046,0.3371838927268982,293.1844177246094,297.1499938964844,293.1499938964844,0.554287850856781,-9387.3046875,304.1275329589844,0.976227045059204,0.6345273852348328,0.602975070476532,293.1732788085937,297.1499938964844,293.1499938964844,0.0564066804945468,-7486.32958984375,304.1536865234375,0.5227778553962708,0.1016099974513053,0.4798998832702636,291.2495422363281,291.1499938964844,266.0283508300781,264.3023681640625,280.857421875,293.1881408691406,291.2501220703125,1.0,0.5053091645240784,0.8946135640144348,0.8946135640144348,1.0,1.0,-2.4661052227020264,1.11959707736969,1.3465081453323364,0.5567414164543152,0.0,0.0,0.7697334289550781,155.60226440429688,162.0,-11.670827865600586,-25804.87890625,1505.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4021911621094,310.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34686.28515625,34200.0,0.0,0.0,0.6083069443702698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.405993938446045,1.4060138463974,-1.984850132430438e-05,0.0,0.0006173541769385,0.0,0.0,353.9308776855469,0.0,0.0,0.0,0.8031613826751709,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.269526332616806,-5049.1162109375,304.1606750488281,0.7977812886238098,0.3551245629787445,0.3237179219722748,293.20831298828125,297.1499938964844,293.1499938964844,0.2347065657377243,-4765.7900390625,304.1591186523437,0.7685989141464233,0.3176598250865936,0.3055893778800964,293.170166015625,297.1499938964844,293.1499938964844,0.3884651958942413,-5240.09228515625,304.1545715332031,0.8761134743690491,0.4769712686538696,0.3361210227012634,293.19610595703125,297.1499938964844,293.1499938964844,0.5515044331550598,-9342.6337890625,304.1394958496094,0.9681808948516846,0.63127201795578,0.599972128868103,293.1773986816406,297.1499938964844,293.1499938964844,0.055348727852106,-7396.13623046875,304.1542053222656,0.5161905884742737,0.1001859381794929,0.4744312167167663,291.2586364746094,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2589111328125,1.0,0.5062492489814758,0.8925155401229858,0.8925155401229858,1.0,1.0,-2.4487533569335938,1.110987663269043,1.3377658128738403,0.5520539879798889,0.0,0.0,0.7545563578605652,160.0122833251953,165.0,4.081337451934815,-25532.650390625,1501.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579528808594,310.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34692.44140625,34200.0,0.0,0.0,0.6014262437820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614457845687866,1.3614648580551147,-1.9101251382380724e-05,0.0,0.0006103711784817,0.0,0.0,327.3974914550781,0.0,0.0,0.0,0.7828569412231445,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.269526332616806,-5049.1162109375,304.1606750488281,0.7977812886238098,0.3551245629787445,0.3237179219722748,293.20831298828125,297.1499938964844,293.1499938964844,0.2347065657377243,-4765.7900390625,304.1591186523437,0.7685989141464233,0.3176598250865936,0.3055893778800964,293.170166015625,297.1499938964844,293.1499938964844,0.3884651958942413,-5240.09228515625,304.1545715332031,0.8761134743690491,0.4769712686538696,0.3361210227012634,293.19610595703125,297.1499938964844,293.1499938964844,0.5515044331550598,-9342.6337890625,304.1394958496094,0.9681808948516846,0.63127201795578,0.599972128868103,293.1773986816406,297.1499938964844,293.1499938964844,0.055348727852106,-7396.13623046875,304.1542053222656,0.5161905884742737,0.1001859381794929,0.4744312167167663,291.2586364746094,291.1499938964844,266.1093139648437,264.3600769042969,280.9068603515625,293.1965637207031,291.2589111328125,1.0,0.5062492489814758,0.8925155401229858,0.8925155401229858,1.0,1.0,-2.4487533569335938,1.110987663269043,1.3377658128738403,0.5520539879798889,0.0,0.0,0.7545563578605652,160.0122833251953,165.0,4.081337451934815,-25532.650390625,1501.5792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5579528808594,310.0768127441406,278.1499938964844,0.0,18000.0,313.1499938964844,34692.44140625,34200.0,0.0,0.0,0.6014262437820435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3614457845687866,1.3614648580551147,-1.9101251382380724e-05,0.0,0.0006103711784817,0.0,0.0,327.3974914550781,0.0,0.0,0.0,0.7828569412231445,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681449651718139,-5028.41455078125,304.1612548828125,0.7942011952400208,0.3535927236080169,0.3224415481090545,293.21197509765625,297.1499938964844,293.1499938964844,0.2334501594305038,-4745.31494140625,304.1597595214844,0.7651901841163635,0.3162052929401397,0.3043231964111328,293.173583984375,297.1499938964844,293.1499938964844,0.3875887393951416,-5230.515625,304.15533447265625,0.872909665107727,0.4760471880435943,0.3355547487735748,293.2007751464844,297.1499938964844,293.1499938964844,0.5502192974090576,-9322.869140625,304.1437072753906,0.9644986391067504,0.6297708749771118,0.5986282825469971,293.1792297363281,297.1499938964844,293.1499938964844,0.0548227168619632,-7351.58251953125,304.1544189453125,0.5132272839546204,0.0994748994708061,0.4716616868972778,291.2612609863281,291.1499938964844,266.1504821777344,264.3893127441406,280.93170166015625,293.20037841796875,291.26141357421875,1.0,0.5065633654594421,0.891466498374939,0.891466498374939,1.0,1.0,-2.4400768280029297,1.106681227684021,1.3333956003189087,0.5497153401374817,0.0,0.0,0.7468690276145935,161.9736328125,165.0,5.247887134552002,-25386.396484375,1498.51611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6341857910156,310.1016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,34700.15625,33120.0,0.0,0.0,0.5977694988250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3382773399353027,1.3382960557937622,-1.872317079687491e-05,0.0,0.0006066600326448,0.0,0.0,314.1986083984375,0.0,0.0,0.0,0.7574067711830139,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672443687915802,-5015.48779296875,304.16082763671875,0.7907778024673462,0.3520496487617492,0.3211483359336853,293.21551513671875,297.1499938964844,293.1499938964844,0.2325996905565261,-4731.9990234375,304.1595153808594,0.7619391083717346,0.314725250005722,0.303026795387268,293.1768493652344,297.1499938964844,293.1499938964844,0.3873976767063141,-5228.8876953125,304.1546936035156,0.8698881268501282,0.4751079380512237,0.3349714875221252,293.2049255371094,297.1499938964844,293.1499938964844,0.5499007701873779,-9317.6025390625,304.1454162597656,0.9609520435333252,0.6283112168312073,0.5973281264305115,293.18096923828125,297.1499938964844,293.1499938964844,0.0544187277555465,-7318.8349609375,304.1543273925781,0.5104174017906189,0.0987626761198043,0.4688698649406433,291.24267578125,291.1499938964844,266.19207763671875,264.4188232421875,280.9565734863281,293.2040100097656,291.2417907714844,1.0,0.5068049430847168,0.8905461430549622,0.8905461430549622,1.0,1.0,-2.431349039077759,1.1023592948913574,1.328989863395691,0.5473759174346924,0.0,0.0,0.7424500584602356,163.82861328125,168.0,-20.203445434570312,-25160.134765625,1494.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7235107421875,310.1015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,33742.9765625,33120.0,0.0,0.0,0.5938199162483215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007445335388184,1.300762414932251,-1.7905225831782445e-05,0.0,0.000602651736699,0.0,0.0,291.0621032714844,0.0,0.0,0.0,0.7533472776412964,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643630802631378,-4972.1689453125,304.1620178222656,0.7842705845832825,0.3489125072956085,0.3185159564018249,293.2223205566406,297.1499938964844,293.1499938964844,0.229917824268341,-4688.16064453125,304.1607971191406,0.7557786107063293,0.3116820156574249,0.3003504276275635,293.1830749511719,297.1499938964844,293.1499938964844,0.38547483086586,-5207.849609375,304.1563415527344,0.8642404079437256,0.4731623232364654,0.3337604105472564,293.2123718261719,297.1499938964844,293.1499938964844,0.5471499562263489,-9277.2294921875,304.1514892578125,0.9541156888008118,0.625413715839386,0.5947801470756531,293.1841735839844,297.1499938964844,293.1499938964844,0.0533291734755039,-7226.8818359375,304.1546936035156,0.5051355957984924,0.097329169511795,0.4632144272327423,291.2490539550781,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108764648437,291.2491760253906,1.0,0.5071284770965576,0.8887054324150085,0.8887054324150085,1.0,1.0,-2.413661479949951,1.0936017036437988,1.3200597763061523,0.5426481366157532,0.0,0.0,0.7289376854896545,167.32101440429688,171.0,0.9246615171432496,-24895.13671875,1486.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8835144042969,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,33579.40625,33120.0,0.0,0.0,0.5855953693389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261005997657776,1.2610231637954712,-1.725005313346628e-05,0.0,0.0005943048745393,0.0,0.0,270.017578125,0.0,0.0,0.0,0.735114336013794,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643630802631378,-4972.1689453125,304.1620178222656,0.7842705845832825,0.3489125072956085,0.3185159564018249,293.2223205566406,297.1499938964844,293.1499938964844,0.229917824268341,-4688.16064453125,304.1607971191406,0.7557786107063293,0.3116820156574249,0.3003504276275635,293.1830749511719,297.1499938964844,293.1499938964844,0.38547483086586,-5207.849609375,304.1563415527344,0.8642404079437256,0.4731623232364654,0.3337604105472564,293.2123718261719,297.1499938964844,293.1499938964844,0.5471499562263489,-9277.2294921875,304.1514892578125,0.9541156888008118,0.625413715839386,0.5947801470756531,293.1841735839844,297.1499938964844,293.1499938964844,0.0533291734755039,-7226.8818359375,304.1546936035156,0.5051355957984924,0.097329169511795,0.4632144272327423,291.2490539550781,291.1499938964844,266.2762756347656,264.4784240722656,281.0067443847656,293.2108764648437,291.2491760253906,1.0,0.5071284770965576,0.8887054324150085,0.8887054324150085,1.0,1.0,-2.413661479949951,1.0936017036437988,1.3200597763061523,0.5426481366157532,0.0,0.0,0.7289376854896545,167.32101440429688,171.0,0.9246615171432496,-24895.13671875,1486.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8835144042969,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,33579.40625,33120.0,0.0,0.0,0.5855953693389893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.261005997657776,1.2610231637954712,-1.725005313346628e-05,0.0,0.0005943048745393,0.0,0.0,270.017578125,0.0,0.0,0.0,0.735114336013794,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.261524498462677,-4929.63037109375,304.1627502441406,0.7780604362487793,0.3457064628601074,0.3158131837844848,293.2288513183594,297.1499938964844,293.1499938964844,0.227230504155159,-4644.3525390625,304.16168212890625,0.7499193549156189,0.3085277080535888,0.2975612580776214,293.18902587890625,297.1499938964844,293.1499938964844,0.3835980594158172,-5187.5615234375,304.1573486328125,0.8589338660240173,0.4711211621761322,0.3324761986732483,293.2190246582031,297.1499938964844,293.1499938964844,0.5444318056106567,-9238.6669921875,304.1554870605469,0.9474392533302308,0.6224788427352905,0.592199981212616,293.18707275390625,297.1499938964844,293.1499938964844,0.0522467829287052,-7136.29345703125,304.1549377441406,0.5001599788665771,0.0958785936236381,0.4574573636054992,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.21746826171875,291.2506103515625,1.0,0.5072991251945496,0.8868647217750549,0.8868647217750549,1.0,1.0,-2.395505666732788,1.0846142768859863,1.3108913898468018,0.5378106832504272,0.0,0.0,0.7153616547584534,170.6405487060547,174.0,1.2046220302581787,-24586.173828125,1477.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02099609375,310.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,33565.2109375,32040.0,0.0,0.0,0.5770030617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188279628753662,1.2188445329666138,-1.661169335420709e-05,0.0,0.0005855847848579,0.0,0.0,249.3021545410156,0.0,0.0,0.0,0.7014595866203308,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.261524498462677,-4929.63037109375,304.1627502441406,0.7780604362487793,0.3457064628601074,0.3158131837844848,293.2288513183594,297.1499938964844,293.1499938964844,0.227230504155159,-4644.3525390625,304.16168212890625,0.7499193549156189,0.3085277080535888,0.2975612580776214,293.18902587890625,297.1499938964844,293.1499938964844,0.3835980594158172,-5187.5615234375,304.1573486328125,0.8589338660240173,0.4711211621761322,0.3324761986732483,293.2190246582031,297.1499938964844,293.1499938964844,0.5444318056106567,-9238.6669921875,304.1554870605469,0.9474392533302308,0.6224788427352905,0.592199981212616,293.18707275390625,297.1499938964844,293.1499938964844,0.0522467829287052,-7136.29345703125,304.1549377441406,0.5001599788665771,0.0958785936236381,0.4574573636054992,291.2507019042969,291.1499938964844,266.3616027832031,264.5386962890625,281.0575256347656,293.21746826171875,291.2506103515625,1.0,0.5072991251945496,0.8868647217750549,0.8868647217750549,1.0,1.0,-2.395505666732788,1.0846142768859863,1.3108913898468018,0.5378106832504272,0.0,0.0,0.7153616547584534,170.6405487060547,174.0,1.2046220302581787,-24586.173828125,1477.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02099609375,310.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,33565.2109375,32040.0,0.0,0.0,0.5770030617713928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188279628753662,1.2188445329666138,-1.661169335420709e-05,0.0,0.0005855847848579,0.0,0.0,249.3021545410156,0.0,0.0,0.0,0.7014595866203308,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591172158718109,-4894.033203125,304.16259765625,0.7720875144004822,0.3424505591392517,0.3130590617656708,293.23504638671875,297.1499938964844,293.1499938964844,0.2248702943325042,-4606.326171875,304.16180419921875,0.7442833781242371,0.3052751421928406,0.2946731448173523,293.1945495605469,297.1499938964844,293.1499938964844,0.3823440670967102,-5174.48095703125,304.1571350097656,0.853888988494873,0.4690123498439789,0.3311386704444885,293.2250061035156,297.1499938964844,293.1499938964844,0.5425634980201721,-9213.0234375,304.1569519042969,0.9408813118934632,0.6195195913314819,0.5895909070968628,293.1896667480469,297.1499938964844,293.1499938964844,0.0512628704309463,-7055.6220703125,304.15496826171875,0.4953853487968445,0.0944088324904441,0.4515972137451172,291.2306823730469,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2237243652344,291.23126220703125,1.0,0.5073681473731995,0.885085940361023,0.885085940361023,1.0,1.0,-2.376946926116944,1.0754339694976809,1.3015128374099731,0.5328862071037292,0.0,0.0,0.7067201137542725,173.85276794433594,177.0,-8.311835289001465,-24225.951171875,1466.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.164794921875,310.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,32427.46484375,32040.0,0.0,0.0,0.5677821636199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702934503555298,1.170309066772461,-1.5650259229005314e-05,0.0,0.0005762267392128,0.0,0.0,224.2459411621093,0.0,0.0,0.0,0.6922579407691956,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591172158718109,-4894.033203125,304.16259765625,0.7720875144004822,0.3424505591392517,0.3130590617656708,293.23504638671875,297.1499938964844,293.1499938964844,0.2248702943325042,-4606.326171875,304.16180419921875,0.7442833781242371,0.3052751421928406,0.2946731448173523,293.1945495605469,297.1499938964844,293.1499938964844,0.3823440670967102,-5174.48095703125,304.1571350097656,0.853888988494873,0.4690123498439789,0.3311386704444885,293.2250061035156,297.1499938964844,293.1499938964844,0.5425634980201721,-9213.0234375,304.1569519042969,0.9408813118934632,0.6195195913314819,0.5895909070968628,293.1896667480469,297.1499938964844,293.1499938964844,0.0512628704309463,-7055.6220703125,304.15496826171875,0.4953853487968445,0.0944088324904441,0.4515972137451172,291.2306823730469,291.1499938964844,266.4477233886719,264.5994567871094,281.1086730957031,293.2237243652344,291.23126220703125,1.0,0.5073681473731995,0.885085940361023,0.885085940361023,1.0,1.0,-2.376946926116944,1.0754339694976809,1.3015128374099731,0.5328862071037292,0.0,0.0,0.7067201137542725,173.85276794433594,177.0,-8.311835289001465,-24225.951171875,1466.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.164794921875,310.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,32427.46484375,32040.0,0.0,0.0,0.5677821636199951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1702934503555298,1.170309066772461,-1.5650259229005314e-05,0.0,0.0005762267392128,0.0,0.0,224.2459411621093,0.0,0.0,0.0,0.6922579407691956,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416327953338,-4849.22802734375,304.163330078125,0.7662907242774963,0.3391290605068207,0.3102472722530365,293.240966796875,297.1499938964844,293.1499938964844,0.2219737470149994,-4558.873046875,304.1626892089844,0.7387964129447937,0.3019176423549652,0.2916855216026306,293.1998291015625,297.1499938964844,293.1499938964844,0.3802525699138641,-5151.83740234375,304.158203125,0.8490247130393982,0.4668088853359222,0.3297386467456817,293.2306213378906,297.1499938964844,293.1499938964844,0.5395262837409973,-9171.0341796875,304.1596374511719,0.9343938827514648,0.6164811253547668,0.5869180560112,293.19207763671875,297.1499938964844,293.1499938964844,0.0501248687505722,-6960.9912109375,304.1552124023437,0.4907065033912658,0.0929182916879654,0.445635586977005,291.2339172363281,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2298278808594,291.2338256835937,1.0,0.5073629021644592,0.883307158946991,0.883307158946991,1.0,1.0,-2.3579261302948,1.06602680683136,1.2918992042541504,0.5278574228286743,0.0,0.0,0.6951690316200256,177.00839233398438,165.0,-1.543096661567688,-23914.3046875,1455.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2694702148437,310.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.71484375,32040.0,0.0,0.0,0.5584567785263062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134859561920166,1.134874701499939,-1.5149561477301177e-05,0.0,0.0005667626392096,0.0,0.0,208.9381561279297,0.0,0.0,0.0,0.6768015623092651,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561416327953338,-4849.22802734375,304.163330078125,0.7662907242774963,0.3391290605068207,0.3102472722530365,293.240966796875,297.1499938964844,293.1499938964844,0.2219737470149994,-4558.873046875,304.1626892089844,0.7387964129447937,0.3019176423549652,0.2916855216026306,293.1998291015625,297.1499938964844,293.1499938964844,0.3802525699138641,-5151.83740234375,304.158203125,0.8490247130393982,0.4668088853359222,0.3297386467456817,293.2306213378906,297.1499938964844,293.1499938964844,0.5395262837409973,-9171.0341796875,304.1596374511719,0.9343938827514648,0.6164811253547668,0.5869180560112,293.19207763671875,297.1499938964844,293.1499938964844,0.0501248687505722,-6960.9912109375,304.1552124023437,0.4907065033912658,0.0929182916879654,0.445635586977005,291.2339172363281,291.1499938964844,266.5342712402344,264.6604309082031,281.1602478027344,293.2298278808594,291.2338256835937,1.0,0.5073629021644592,0.883307158946991,0.883307158946991,1.0,1.0,-2.3579261302948,1.06602680683136,1.2918992042541504,0.5278574228286743,0.0,0.0,0.6951690316200256,177.00839233398438,165.0,-1.543096661567688,-23914.3046875,1455.5137939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2694702148437,310.2342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32406.71484375,32040.0,0.0,0.0,0.5584567785263062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134859561920166,1.134874701499939,-1.5149561477301177e-05,0.0,0.0005667626392096,0.0,0.0,208.9381561279297,0.0,0.0,0.0,0.6768015623092651,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545869946479797,-4825.783203125,304.16375732421875,0.7653952836990356,0.3374619781970978,0.3087420761585235,293.2437744140625,297.1499938964844,293.1499938964844,0.2204422205686569,-4533.74169921875,304.16314697265625,0.737833559513092,0.3002126514911651,0.2900708615779876,293.20233154296875,297.1499938964844,293.1499938964844,0.3791320621967315,-5139.71435546875,304.15875244140625,0.8487443923950195,0.4656883478164673,0.3289535045623779,293.23321533203125,297.1499938964844,293.1499938964844,0.5379292964935303,-9149.107421875,304.1607971191406,0.9339912533760072,0.6149476170539856,0.5854711532592773,293.1931457519531,297.1499938964844,293.1499938964844,0.0494807101786136,-6907.6240234375,304.1554260253906,0.4895970225334167,0.092176616191864,0.4422168135643005,291.2340393066406,291.1499938964844,266.57763671875,264.69097900390625,281.1864624023437,293.2327575683594,291.2340393066406,1.0,0.5054054856300354,0.8824177384376526,0.8824177384376526,1.0,1.0,-2.3473920822143555,1.0608208179473877,1.2865712642669678,0.5251020193099976,0.0,0.0,0.6895591020584106,176.30833435058594,165.0,-0.4227631092071533,-23747.931640625,1439.5814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31158447265625,310.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32396.1640625,30960.0,0.0,0.0,0.553753137588501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117823839187622,1.117838740348816,-1.4914137864252552e-05,0.0,0.0005619890289381,0.0,0.0,201.85787963867188,0.0,0.0,0.0,0.6544352769851685,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.2534895539283752,-4809.82861328125,304.1632385253906,0.7656926512718201,0.3358134329319,0.3071960508823395,293.2464294433594,297.1499938964844,293.1499938964844,0.2192877680063247,-4515.36181640625,304.1628723144531,0.7379249930381775,0.298506498336792,0.2883970141410827,293.2046203613281,297.1499938964844,293.1499938964844,0.3786903321743011,-5135.4970703125,304.157958984375,0.8497488498687744,0.4645767211914062,0.3281296193599701,293.235595703125,297.1499938964844,293.1499938964844,0.5372813940048218,-9141.111328125,304.1600036621094,0.9353033900260924,0.6134265065193176,0.5839738845825195,293.19403076171875,297.1499938964844,293.1499938964844,0.0489258244633674,-6863.21728515625,304.15545654296875,0.4892444610595703,0.0914525091648101,0.4386053681373596,291.2119445800781,291.1499938964844,266.6209716796875,264.72149658203125,281.2127380371094,293.23553466796875,291.2108154296875,1.0,0.50266033411026,0.881574273109436,0.881574273109436,1.0,1.0,-2.336397886276245,1.055397868156433,1.2810001373291016,0.5222213864326477,0.0,0.0,0.687521755695343,174.2493896484375,153.0,-27.42426872253418,-23495.826171875,1417.7886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3641357421875,310.2063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,31412.89453125,30960.0,0.0,0.0,0.548852801322937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088605284690857,1.088619589805603,-1.4300286238722038e-05,0.0,0.0005570158245973,0.0,0.0,187.97471618652344,0.0,0.0,0.0,0.6542311906814575,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508427619934,-4757.5380859375,304.16455078125,0.7686357498168945,0.3325472772121429,0.3040496408939361,293.2512512207031,297.1499938964844,293.1499938964844,0.2158520370721817,-4458.525390625,304.164306640625,0.7401643395423889,0.2950831055641174,0.2849454581737518,293.208740234375,297.1499938964844,293.1499938964844,0.3759679794311523,-5105.73291015625,304.15985107421875,0.85431307554245,0.4623566269874573,0.3264212310314178,293.23992919921875,297.1499938964844,293.1499938964844,0.533462405204773,-9088.4111328125,304.1630249023437,0.9412492513656616,0.6103823781013489,0.5809000134468079,293.1954040527344,297.1499938964844,293.1499938964844,0.0474635288119316,-6742.08740234375,304.15606689453125,0.4900592565536499,0.0900578796863555,0.4311620593070984,291.2208251953125,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406921386719,291.2209167480469,1.0,0.4954112768173218,0.8798872232437134,0.8798872232437134,1.0,1.0,-2.3137869834899902,1.0442488193511963,1.2695380449295044,0.5163131356239319,0.0,0.0,0.6775928139686584,167.6605987548828,141.0,0.5410582423210144,-23195.201171875,1364.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4380187988281,310.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,31272.228515625,30960.0,0.0,0.0,0.5390952825546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062169075012207,1.0621830224990845,-1.3923203368904067e-05,0.0,0.0005471131880767,0.0,0.0,177.5853271484375,0.0,0.0,0.0,0.6423652172088623,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500508427619934,-4757.5380859375,304.16455078125,0.7686357498168945,0.3325472772121429,0.3040496408939361,293.2512512207031,297.1499938964844,293.1499938964844,0.2158520370721817,-4458.525390625,304.164306640625,0.7401643395423889,0.2950831055641174,0.2849454581737518,293.208740234375,297.1499938964844,293.1499938964844,0.3759679794311523,-5105.73291015625,304.15985107421875,0.85431307554245,0.4623566269874573,0.3264212310314178,293.23992919921875,297.1499938964844,293.1499938964844,0.533462405204773,-9088.4111328125,304.1630249023437,0.9412492513656616,0.6103823781013489,0.5809000134468079,293.1954040527344,297.1499938964844,293.1499938964844,0.0474635288119316,-6742.08740234375,304.15606689453125,0.4900592565536499,0.0900578796863555,0.4311620593070984,291.2208251953125,291.1499938964844,266.7074584960937,264.782470703125,281.2653503417969,293.2406921386719,291.2209167480469,1.0,0.4954112768173218,0.8798872232437134,0.8798872232437134,1.0,1.0,-2.3137869834899902,1.0442488193511963,1.2695380449295044,0.5163131356239319,0.0,0.0,0.6775928139686584,167.6605987548828,141.0,0.5410582423210144,-23195.201171875,1364.235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4380187988281,310.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,31272.228515625,30960.0,0.0,0.0,0.5390952825546265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.062169075012207,1.0621830224990845,-1.3923203368904067e-05,0.0,0.0005471131880767,0.0,0.0,177.5853271484375,0.0,0.0,0.0,0.6423652172088623,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467212975025177,-4707.06103515625,304.1652526855469,0.7739554643630981,0.3293074667453766,0.3008497059345245,293.2555847167969,297.1499938964844,293.1499938964844,0.2124649137258529,-4402.59423828125,304.1651611328125,0.7444746494293213,0.2916375398635864,0.2813912630081177,293.2123718261719,297.1499938964844,293.1499938964844,0.373374879360199,-5077.67578125,304.1608581542969,0.8615182638168335,0.4601308703422546,0.3246469497680664,293.2437744140625,297.1499938964844,293.1499938964844,0.5298076868057251,-9038.689453125,304.1647644042969,0.9503212571144104,0.607322633266449,0.5777254104614258,293.1963195800781,297.1499938964844,293.1499938964844,0.0460152588784694,-6623.1572265625,304.1564636230469,0.4923961460590362,0.0887190029025077,0.4236030876636505,291.2226257324219,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.24432373046875,291.2225952148437,1.0,0.4865878522396087,0.8782002329826355,0.8782002329826355,1.0,1.0,-2.290649175643921,1.0328422784805298,1.2578070163726809,0.5102905035018921,0.0,0.0,0.6677782535552979,158.97572326660156,129.0,1.7063814401626587,-22847.45703125,1302.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4840393066406,310.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31256.541015625,29880.0,0.0,0.0,0.5293832421302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327181816101074,1.0327317714691162,-1.3545005458581729e-05,0.0,0.0005372566520236,0.0,0.0,166.806396484375,0.0,0.0,0.0,0.6149071455001831,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467212975025177,-4707.06103515625,304.1652526855469,0.7739554643630981,0.3293074667453766,0.3008497059345245,293.2555847167969,297.1499938964844,293.1499938964844,0.2124649137258529,-4402.59423828125,304.1651611328125,0.7444746494293213,0.2916375398635864,0.2813912630081177,293.2123718261719,297.1499938964844,293.1499938964844,0.373374879360199,-5077.67578125,304.1608581542969,0.8615182638168335,0.4601308703422546,0.3246469497680664,293.2437744140625,297.1499938964844,293.1499938964844,0.5298076868057251,-9038.689453125,304.1647644042969,0.9503212571144104,0.607322633266449,0.5777254104614258,293.1963195800781,297.1499938964844,293.1499938964844,0.0460152588784694,-6623.1572265625,304.1564636230469,0.4923961460590362,0.0887190029025077,0.4236030876636505,291.2226257324219,291.1499938964844,266.7933959960937,264.8431091308594,281.3172607421875,293.24432373046875,291.2225952148437,1.0,0.4865878522396087,0.8782002329826355,0.8782002329826355,1.0,1.0,-2.290649175643921,1.0328422784805298,1.2578070163726809,0.5102905035018921,0.0,0.0,0.6677782535552979,158.97572326660156,129.0,1.7063814401626587,-22847.45703125,1302.801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4840393066406,310.1974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,31256.541015625,29880.0,0.0,0.0,0.5293832421302795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327181816101074,1.0327317714691162,-1.3545005458581729e-05,0.0,0.0005372566520236,0.0,0.0,166.806396484375,0.0,0.0,0.0,0.6149071455001831,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438061386346817,-4663.27197265625,304.1651306152344,0.7812314033508301,0.3260929584503174,0.2976285815238952,293.259521484375,297.1499938964844,293.1499938964844,0.2093895077705383,-4352.15673828125,304.16534423828125,0.7504979968070984,0.2881674766540527,0.2777674794197082,293.21551513671875,297.1499938964844,293.1499938964844,0.3713839948177337,-5056.6005859375,304.1607360839844,0.8709700107574463,0.4579123556613922,0.3228418827056885,293.2470703125,297.1499938964844,293.1499938964844,0.5269930362701416,-9001.26171875,304.16473388671875,0.9614977836608888,0.6042772531509399,0.5745128989219666,293.19696044921875,297.1499938964844,293.1499938964844,0.0446621887385845,-6513.72314453125,304.1565856933594,0.4959383010864258,0.0874186530709266,0.4160055518150329,291.2036437988281,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474365234375,291.2046203613281,1.0,0.4767586588859558,0.876622200012207,0.876622200012207,1.0,1.0,-2.267274141311645,1.0213273763656616,1.245946764945984,0.5042413473129272,0.0,0.0,0.6628050804138184,149.0886993408203,117.0,-4.888808727264404,-22460.9296875,1237.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5354919433594,310.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30124.314453125,29880.0,0.0,0.0,0.5194168090820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985131025314332,0.9985259771347046,-1.2867046280007344e-05,0.0,0.000527142023202,0.0,0.0,152.62503051757812,0.0,0.0,0.0,0.6121174693107605,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438061386346817,-4663.27197265625,304.1651306152344,0.7812314033508301,0.3260929584503174,0.2976285815238952,293.259521484375,297.1499938964844,293.1499938964844,0.2093895077705383,-4352.15673828125,304.16534423828125,0.7504979968070984,0.2881674766540527,0.2777674794197082,293.21551513671875,297.1499938964844,293.1499938964844,0.3713839948177337,-5056.6005859375,304.1607360839844,0.8709700107574463,0.4579123556613922,0.3228418827056885,293.2470703125,297.1499938964844,293.1499938964844,0.5269930362701416,-9001.26171875,304.16473388671875,0.9614977836608888,0.6042772531509399,0.5745128989219666,293.19696044921875,297.1499938964844,293.1499938964844,0.0446621887385845,-6513.72314453125,304.1565856933594,0.4959383010864258,0.0874186530709266,0.4160055518150329,291.2036437988281,291.1499938964844,266.8784484863281,264.9032897949219,281.3686828613281,293.2474365234375,291.2046203613281,1.0,0.4767586588859558,0.876622200012207,0.876622200012207,1.0,1.0,-2.267274141311645,1.0213273763656616,1.245946764945984,0.5042413473129272,0.0,0.0,0.6628050804138184,149.0886993408203,117.0,-4.888808727264404,-22460.9296875,1237.5621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5354919433594,310.159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,30124.314453125,29880.0,0.0,0.0,0.5194168090820312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985131025314332,0.9985259771347046,-1.2867046280007344e-05,0.0,0.000527142023202,0.0,0.0,152.62503051757812,0.0,0.0,0.0,0.6121174693107605,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403603941202163,-4610.6953125,304.1658020019531,0.7903047204017639,0.3228752017021179,0.2943840026855469,293.2631530761719,297.1499938964844,293.1499938964844,0.2058214247226715,-4292.80810546875,304.1661376953125,0.7581568360328674,0.2846547365188598,0.2740801274776459,293.2184143066406,297.1499938964844,293.1499938964844,0.3685667812824249,-5026.02294921875,304.16180419921875,0.8825488090515137,0.4556617140769958,0.3210007548332214,293.2501525878906,297.1499938964844,293.1499938964844,0.5230315327644348,-8947.38671875,304.1663818359375,0.9739688634872437,0.6011918187141418,0.5712476968765259,293.1973571777344,297.1499938964844,293.1499938964844,0.0431767553091049,-6392.28564453125,304.1568603515625,0.5006166100502014,0.0861459448933601,0.4084167182445526,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.2503356933594,291.2095947265625,1.0,0.4662429392337799,0.8750442266464233,0.8750442266464233,1.0,1.0,-2.243698835372925,1.00971257686615,1.233986258506775,0.4981711208820343,0.0,0.0,0.6542560458183289,138.5230712890625,105.0,1.40802800655365,-22119.31640625,1170.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5475769042969,310.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30122.1484375,29880.0,0.0,0.0,0.5097218155860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738426208496094,0.973855197429657,-1.257107487617759e-05,0.0,0.0005173028330318,0.0,0.0,144.51998901367188,0.0,0.0,0.0,0.6018211841583252,4.0,0.0,1.0
