time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403603941202163,-4610.6953125,304.1658020019531,0.7903047204017639,0.3228752017021179,0.2943840026855469,293.2631530761719,297.1499938964844,293.1499938964844,0.2058214247226715,-4292.80810546875,304.1661376953125,0.7581568360328674,0.2846547365188598,0.2740801274776459,293.2184143066406,297.1499938964844,293.1499938964844,0.3685667812824249,-5026.02294921875,304.16180419921875,0.8825488090515137,0.4556617140769958,0.3210007548332214,293.2501525878906,297.1499938964844,293.1499938964844,0.5230315327644348,-8947.38671875,304.1663818359375,0.9739688634872437,0.6011918187141418,0.5712476968765259,293.1973571777344,297.1499938964844,293.1499938964844,0.0431767553091049,-6392.28564453125,304.1568603515625,0.5006166100502014,0.0861459448933601,0.4084167182445526,291.2095947265625,291.1499938964844,266.9623107910156,264.9628295898437,281.41973876953125,293.2503356933594,291.2095947265625,1.0,0.4662429392337799,0.8750442266464233,0.8750442266464233,1.0,1.0,-2.243698835372925,1.00971257686615,1.233986258506775,0.4981711208820343,0.0,0.0,0.6542560458183289,138.5230712890625,105.0,1.40802800655365,-22119.31640625,1170.723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5475769042969,310.1197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,30122.1484375,29880.0,0.0,0.0,0.5097218155860901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9738426208496094,0.973855197429657,-1.257107487617759e-05,0.0,0.0005173028330318,0.0,0.0,144.51998901367188,0.0,0.0,0.0,0.6018211841583252,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.238671526312828,-4584.93017578125,304.1659851074219,0.7955240607261658,0.3212671875953674,0.2927558720111847,293.2648620605469,297.1499938964844,293.1499938964844,0.2040529549121856,-4263.3720703125,304.1664123535156,0.7626369595527649,0.2828821837902069,0.2722147703170776,293.21978759765625,297.1499938964844,293.1499938964844,0.3671957850456238,-5011.19921875,304.1621398925781,0.8891587257385254,0.4545283317565918,0.3200688362121582,293.2515869140625,297.1499938964844,293.1499938964844,0.5211010575294495,-8921.26953125,304.1669006347656,0.9804851412773132,0.5996408462524414,0.5695985555648804,293.197509765625,297.1499938964844,293.1499938964844,0.0424440465867519,-6332.59716796875,304.1569519042969,0.5034152865409851,0.0855171382427215,0.4046299755573272,291.21051025390625,291.1499938964844,267.0036926269531,264.9923095703125,281.4450378417969,293.2516784667969,291.21051025390625,1.0,0.4607863426208496,0.8742552399635315,0.8742552399635315,1.0,1.0,-2.23185396194458,1.0038763284683228,1.2279777526855469,0.4951328933238983,0.0,0.0,0.650128185749054,133.08399963378906,105.0,1.8656715154647827,-21947.185546875,1137.1290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5450439453125,310.0938415527344,278.1499938964844,0.0,18000.0,313.1499938964844,30115.09375,28800.0,0.0,0.0,0.5049540996551514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9621321558952332,0.9621446132659912,-1.2431809409463312e-05,0.0,0.0005124642048031,0.0,0.0,140.775146484375,0.0,0.0,0.0,0.5819622874259949,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375045716762542,-4567.7880859375,304.1651916503906,0.8012204170227051,0.3196633458137512,0.291126400232315,293.2665405273437,297.1499938964844,293.1499938964844,0.2027208656072616,-4241.8154296875,304.1658630371094,0.767592191696167,0.2811008393764496,0.2703369855880737,293.2210388183594,297.1499938964844,293.1499938964844,0.3666133880615234,-5005.5830078125,304.1609802246094,0.896345853805542,0.4533962905406952,0.3191326856613159,293.2528991699219,297.1499938964844,293.1499938964844,0.5202632546424866,-8911.1767578125,304.16534423828125,0.9870904088020324,0.5980947613716125,0.5679447650909424,293.1976318359375,297.1499938964844,293.1499938964844,0.0418422929942607,-6285.2666015625,304.1567687988281,0.5065603256225586,0.0848923847079277,0.4008493423461914,291.1866149902344,291.1499938964844,267.04461669921875,265.02154541015625,281.4701538085937,293.2529296875,291.1851806640625,1.0,0.4552207291126251,0.8735097050666809,0.8735097050666809,1.0,1.0,-2.21998929977417,0.9980334043502808,1.2219560146331787,0.4921011626720428,0.0,0.0,0.6499321460723877,127.57591247558594,93.0,-28.88210105895996,-21690.73046875,1103.579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55419921875,310.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,29127.896484375,28800.0,0.0,0.0,0.5000643730163574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9393324255943298,0.9393443465232848,-1.1945294318138622e-05,0.0,0.0005075017688795,0.0,0.0,131.8173370361328,0.0,0.0,0.0,0.5845066905021667,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339406609535217,-4512.92578125,304.16607666015625,0.8136100172996521,0.3164544403553009,0.287872701883316,293.26971435546875,297.1499938964844,293.1499938964844,0.1989771574735641,-4178.95166015625,304.16680908203125,0.7788216471672058,0.2775063812732696,0.2665538489818573,293.2234191894531,297.1499938964844,293.1499938964844,0.3635575771331787,-4972.16357421875,304.16241455078125,0.912759006023407,0.4511137306690216,0.3172561526298523,293.2552795410156,297.1499938964844,293.1499938964844,0.5149571895599365,-8837.3115234375,304.1693420410156,0.9990000128746032,0.5950081944465637,0.5635552406311035,293.1977844238281,297.1499938964844,293.1499938964844,0.0403366833925247,-6162.08837890625,304.1570129394531,0.5138810873031616,0.0836563184857368,0.3933449387550354,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552490234375,291.1977233886719,1.0,0.4437534213066101,0.8720186352729797,0.8720186352729797,1.0,1.0,-2.195019721984864,0.985717236995697,1.209302544593811,0.4858534336090088,0.0,0.0,0.6429965496063232,116.57930755615234,81.0,2.536129713058472,-21396.69140625,1036.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5391845703125,310.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28998.47265625,28800.0,0.0,0.0,0.4906133115291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237666726112366,0.9237784147262572,-1.1739920410036577e-05,0.0,0.0004979101358912,0.0,0.0,126.9400634765625,0.0,0.0,0.0,0.5775039196014404,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339406609535217,-4512.92578125,304.16607666015625,0.8136100172996521,0.3164544403553009,0.287872701883316,293.26971435546875,297.1499938964844,293.1499938964844,0.1989771574735641,-4178.95166015625,304.16680908203125,0.7788216471672058,0.2775063812732696,0.2665538489818573,293.2234191894531,297.1499938964844,293.1499938964844,0.3635575771331787,-4972.16357421875,304.16241455078125,0.912759006023407,0.4511137306690216,0.3172561526298523,293.2552795410156,297.1499938964844,293.1499938964844,0.5149571895599365,-8837.3115234375,304.1693420410156,0.9990000128746032,0.5950081944465637,0.5635552406311035,293.1977844238281,297.1499938964844,293.1499938964844,0.0403366833925247,-6162.08837890625,304.1570129394531,0.5138810873031616,0.0836563184857368,0.3933449387550354,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,281.5204162597656,293.2552490234375,291.1977233886719,1.0,0.4437534213066101,0.8720186352729797,0.8720186352729797,1.0,1.0,-2.195019721984864,0.985717236995697,1.209302544593811,0.4858534336090088,0.0,0.0,0.6429965496063232,116.57930755615234,81.0,2.536129713058472,-21396.69140625,1036.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5391845703125,310.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,28998.47265625,28800.0,0.0,0.0,0.4906133115291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237666726112366,0.9237784147262572,-1.1739920410036577e-05,0.0,0.0004979101358912,0.0,0.0,126.9400634765625,0.0,0.0,0.0,0.5775039196014404,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301867306232452,-4454.6962890625,304.1669921875,0.8228763937950134,0.3132682740688324,0.2847441434860229,293.2724914550781,297.1499938964844,293.1499938964844,0.1950685679912567,-4112.79931640625,304.167724609375,0.7876294851303101,0.2739103436470032,0.2628749310970306,293.2255249023437,297.1499938964844,293.1499938964844,0.3600989580154419,-4934.11962890625,304.1640625,0.9273411631584167,0.448830783367157,0.3154599666595459,293.2391052246094,297.1499938964844,293.1499938964844,0.4880502820014953,-8453.4306640625,304.2078552246094,0.9990000128746032,0.5955489277839661,0.5387492775917053,293.197509765625,297.1499938964844,293.1499938964844,0.0389116518199443,-6044.44140625,304.15704345703125,0.5198160409927368,0.0824997052550315,0.3866574466228485,291.22442626953125,291.1499938964844,267.2033386230469,265.1358642578125,281.577392578125,293.2518615722656,291.2259216308594,1.0,0.4307604432106018,0.8705275654792786,0.8705275654792786,1.0,1.0,-2.1465365886688232,0.961969554424286,1.1845669746398926,0.4737574160099029,0.0,0.0,0.631598711013794,107.64501190185548,69.0,30.42635536193848,-20900.775390625,955.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29080.677734375,27720.0,0.0,0.0,0.4812328815460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980697393417358,0.8980812430381775,-1.1474223356344735e-05,0.0,0.0004883902147412,0.0,0.0,119.7186279296875,0.0,0.0,0.0,0.5520358085632324,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301867306232452,-4454.6962890625,304.1669921875,0.8228763937950134,0.3132682740688324,0.2847441434860229,293.2724914550781,297.1499938964844,293.1499938964844,0.1950685679912567,-4112.79931640625,304.167724609375,0.7876294851303101,0.2739103436470032,0.2628749310970306,293.2255249023437,297.1499938964844,293.1499938964844,0.3600989580154419,-4934.11962890625,304.1640625,0.9273411631584167,0.448830783367157,0.3154599666595459,293.2391052246094,297.1499938964844,293.1499938964844,0.4880502820014953,-8453.4306640625,304.2078552246094,0.9990000128746032,0.5955489277839661,0.5387492775917053,293.197509765625,297.1499938964844,293.1499938964844,0.0389116518199443,-6044.44140625,304.15704345703125,0.5198160409927368,0.0824997052550315,0.3866574466228485,291.22442626953125,291.1499938964844,267.2033386230469,265.1358642578125,281.577392578125,293.2518615722656,291.2259216308594,1.0,0.4307604432106018,0.8705275654792786,0.8705275654792786,1.0,1.0,-2.1465365886688232,0.961969554424286,1.1845669746398926,0.4737574160099029,0.0,0.0,0.631598711013794,107.64501190185548,69.0,30.42635536193848,-20900.775390625,955.1447143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.525634765625,309.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29080.677734375,27720.0,0.0,0.0,0.4812328815460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980697393417358,0.8980812430381775,-1.1474223356344735e-05,0.0,0.0004883902147412,0.0,0.0,119.7186279296875,0.0,0.0,0.0,0.5520358085632324,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268190532922744,-4402.7978515625,304.16705322265625,0.8341711163520813,0.3100312352180481,0.2815568447113037,293.275390625,297.1499938964844,293.1499938964844,0.1914579272270202,-4051.9384765625,304.1679382324219,0.798689067363739,0.2702210545539856,0.2591018080711365,293.2276916503906,297.1499938964844,293.1499938964844,0.3572216331958771,-4902.93408203125,304.1643371582031,0.9450758695602416,0.44647878408432,0.3136058151721954,293.1965026855469,297.1499938964844,293.1499938964844,0.457539439201355,-8017.97607421875,304.2395324707031,0.9990000128746032,0.6018814444541931,0.5098708271980286,293.1972351074219,297.1499938964844,293.1499938964844,0.0375991091132164,-5937.11279296875,304.15692138671875,0.5276573896408081,0.0813495516777038,0.3799731135368347,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2451477050781,291.2325744628906,1.0,0.4165413379669189,0.8692693710327148,0.8692693710327148,1.0,1.0,-2.093562364578247,0.9360933303833008,1.1574691534042358,0.4605451822280884,0.0,0.0,0.621555745601654,98.1443099975586,72.0,29.63144493103028,-20293.728515625,870.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5955810546875,309.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28045.76171875,27720.0,0.0,0.0,0.4709050953388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856150209903717,0.8561609983444214,-1.079363028111402e-05,0.0,0.0004779087903443,0.0,0.0,106.56153869628906,0.0,0.0,0.0,0.5464572906494141,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268190532922744,-4402.7978515625,304.16705322265625,0.8341711163520813,0.3100312352180481,0.2815568447113037,293.275390625,297.1499938964844,293.1499938964844,0.1914579272270202,-4051.9384765625,304.1679382324219,0.798689067363739,0.2702210545539856,0.2591018080711365,293.2276916503906,297.1499938964844,293.1499938964844,0.3572216331958771,-4902.93408203125,304.1643371582031,0.9450758695602416,0.44647878408432,0.3136058151721954,293.1965026855469,297.1499938964844,293.1499938964844,0.457539439201355,-8017.97607421875,304.2395324707031,0.9990000128746032,0.6018814444541931,0.5098708271980286,293.1972351074219,297.1499938964844,293.1499938964844,0.0375991091132164,-5937.11279296875,304.15692138671875,0.5276573896408081,0.0813495516777038,0.3799731135368347,291.2297668457031,291.1499938964844,267.279052734375,265.1911315917969,281.6341857910156,293.2451477050781,291.2325744628906,1.0,0.4165413379669189,0.8692693710327148,0.8692693710327148,1.0,1.0,-2.093562364578247,0.9360933303833008,1.1574691534042358,0.4605451822280884,0.0,0.0,0.621555745601654,98.1443099975586,72.0,29.63144493103028,-20293.728515625,870.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5955810546875,309.9317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,28045.76171875,27720.0,0.0,0.0,0.4709050953388214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856150209903717,0.8561609983444214,-1.079363028111402e-05,0.0,0.0004779087903443,0.0,0.0,106.56153869628906,0.0,0.0,0.0,0.5464572906494141,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232908755540847,-4348.06396484375,304.16717529296875,0.8411796689033508,0.3067080676555633,0.2784205973148346,293.278564453125,297.1499938964844,293.1499938964844,0.1876852512359619,-3987.8935546875,304.1681823730469,0.8050715327262878,0.2663993537425995,0.2553376853466034,293.2301330566406,297.1499938964844,293.1499938964844,0.3540193736553192,-4868.03173828125,304.164794921875,0.956247329711914,0.4440142512321472,0.311773270368576,293.1431579589844,297.1499938964844,293.1499938964844,0.4356295764446258,-7713.05224609375,304.2453918457031,0.9990000128746032,0.611522376537323,0.4909223318099975,293.1971740722656,297.1499938964844,293.1499938964844,0.0363297015428543,-5832.2646484375,304.1567077636719,0.5322511196136475,0.080167256295681,0.3737620711326599,291.248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2479858398437,1.0,0.4068705141544342,0.8680112361907959,0.8680112361907959,1.0,1.0,-2.0528433322906494,0.9161959290504456,1.1366474628448486,0.4503948092460632,0.0,0.0,0.6065972447395325,92.02278900146484,90.0,17.152423858642578,-19775.904296875,812.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6962280273437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,28077.9921875,27720.0,0.0,0.0,0.4599241018295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165364265441895,0.8165467977523804,-1.0398547601653265e-05,0.0,0.0004667644680012,0.0,0.0,96.7412567138672,0.0,0.0,0.0,0.5309547781944275,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232908755540847,-4348.06396484375,304.16717529296875,0.8411796689033508,0.3067080676555633,0.2784205973148346,293.278564453125,297.1499938964844,293.1499938964844,0.1876852512359619,-3987.8935546875,304.1681823730469,0.8050715327262878,0.2663993537425995,0.2553376853466034,293.2301330566406,297.1499938964844,293.1499938964844,0.3540193736553192,-4868.03173828125,304.164794921875,0.956247329711914,0.4440142512321472,0.311773270368576,293.1431579589844,297.1499938964844,293.1499938964844,0.4356295764446258,-7713.05224609375,304.2453918457031,0.9990000128746032,0.611522376537323,0.4909223318099975,293.1971740722656,297.1499938964844,293.1499938964844,0.0363297015428543,-5832.2646484375,304.1567077636719,0.5322511196136475,0.080167256295681,0.3737620711326599,291.248046875,291.1499938964844,267.3519287109375,265.2449035644531,281.6882019042969,293.24468994140625,291.2479858398437,1.0,0.4068705141544342,0.8680112361907959,0.8680112361907959,1.0,1.0,-2.0528433322906494,0.9161959290504456,1.1366474628448486,0.4503948092460632,0.0,0.0,0.6065972447395325,92.02278900146484,90.0,17.152423858642578,-19775.904296875,812.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6962280273437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,28077.9921875,27720.0,0.0,0.0,0.4599241018295288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165364265441895,0.8165467977523804,-1.0398547601653265e-05,0.0,0.0004667644680012,0.0,0.0,96.7412567138672,0.0,0.0,0.0,0.5309547781944275,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.221805527806282,-4325.2666015625,304.166748046875,0.840534508228302,0.3050030767917633,0.2768993377685547,293.28033447265625,297.1499938964844,293.1499938964844,0.1860253810882568,-3959.913330078125,304.1678771972656,0.8039088249206543,0.2644261717796325,0.2534872591495514,293.2314758300781,297.1499938964844,293.1499938964844,0.3528213202953338,-4855.275390625,304.1642761230469,0.9563186764717102,0.4427351653575897,0.3108895123004913,293.1217346191406,297.1499938964844,293.1499938964844,0.4330022037029266,-7683.7119140625,304.2326354980469,0.9990000128746032,0.6158258318901062,0.4894284605979919,293.1972045898437,297.1499938964844,293.1499938964844,0.0358198061585426,-5790.72119140625,304.1564025878906,0.5313131213188171,0.0795623734593391,0.3710139691829681,291.24530029296875,291.1499938964844,267.3871765136719,265.2712097167969,281.71148681640625,293.2474975585937,291.2440185546875,1.0,0.4055066406726837,0.8673821091651917,0.8673821091651917,1.0,1.0,-2.042623519897461,0.9111882448196412,1.1314352750778198,0.4477816522121429,0.0,0.0,0.6004607677459717,91.36898040771484,90.0,1.518830418586731,-19586.341796875,801.5770874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7473449707031,309.8934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,28047.0390625,26640.0,0.0,0.0,0.4542678296566009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7992962598800659,0.7993064522743225,-1.022238484438276e-05,0.0,0.0004610240866895,0.0,0.0,92.61347198486328,0.0,0.0,0.0,0.5092395544052124,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.2210697531700134,-4315.02880859375,304.1650390625,0.8371955156326294,0.3032752871513366,0.2753981649875641,293.2821350097656,297.1499938964844,293.1499938964844,0.1849853247404098,-3943.333740234375,304.1665344238281,0.7999216318130493,0.262416660785675,0.2516463994979858,293.2328491210937,297.1499938964844,293.1499938964844,0.3527970314025879,-4856.27001953125,304.1617126464844,0.9528722763061525,0.441436231136322,0.3100214302539825,293.1092529296875,297.1499938964844,293.1499938964844,0.4369345903396606,-7750.740234375,304.2103576660156,0.9990000128746032,0.6186447143554688,0.492978036403656,293.1973571777344,297.1499938964844,293.1499938964844,0.0355162844061851,-5768.6318359375,304.1557922363281,0.5282649397850037,0.0789383128285408,0.3684347867965698,291.205322265625,291.1499938964844,267.4216003417969,265.2970886230469,281.73114013671875,293.250244140625,291.20123291015625,1.0,0.4059617817401886,0.866879940032959,0.866879940032959,1.0,1.0,-2.038724660873413,0.90924334526062,1.1294814348220823,0.4468033611774444,0.0,0.0,0.6005445718765259,92.20287322998048,108.0,-52.75753021240234,-19365.306640625,801.1004638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8011779785156,309.8348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,27000.17578125,26640.0,0.0,0.0,0.4484797418117523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.775611937046051,0.7756217122077942,-9.75912917056121e-06,0.0,0.0004551499150693,0.0,0.0,85.56127166748047,0.0,0.0,0.0,0.511476993560791,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.21859972178936,-4277.3798828125,304.1641540527344,0.824968159198761,0.2997492253780365,0.2724519073963165,293.28594970703125,297.1499938964844,293.1499938964844,0.1820431798696518,-3893.893798828125,304.1659240722656,0.7860121130943298,0.258299171924591,0.2479913383722305,293.23565673828125,297.1499938964844,293.1499938964844,0.3511758148670196,-4839.34423828125,304.1605224609375,0.9379921555519104,0.4387687146663666,0.3083329796791076,293.11480712890625,297.1499938964844,293.1499938964844,0.4547073543071747,-8024.43603515625,304.1603698730469,0.9990000128746032,0.6186366081237793,0.5113041996955872,293.1982727050781,297.1499938964844,293.1499938964844,0.0346721448004245,-5700.90771484375,304.1552734375,0.5178257822990417,0.0775514766573906,0.3633733689785003,291.1778869628906,291.1499938964844,267.4877319335937,265.3474426269531,281.76007080078125,293.251708984375,291.1753845214844,1.0,0.4113208353519439,0.8658755421638489,0.8658755421638489,1.0,1.0,-2.0446882247924805,0.9120345711708068,1.1326534748077393,0.4482395648956299,0.0,0.0,0.598775327205658,97.27503204345705,126.0,-44.15354919433594,-19310.642578125,823.9421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80389404296875,309.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26729.712890625,26640.0,0.0,0.0,0.4377886652946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688414454460144,0.768851101398468,-9.634465641283896e-06,0.0,0.0004442998615559,0.0,0.0,83.65352630615234,0.0,0.0,0.0,0.5080325603485107,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.21859972178936,-4277.3798828125,304.1641540527344,0.824968159198761,0.2997492253780365,0.2724519073963165,293.28594970703125,297.1499938964844,293.1499938964844,0.1820431798696518,-3893.893798828125,304.1659240722656,0.7860121130943298,0.258299171924591,0.2479913383722305,293.23565673828125,297.1499938964844,293.1499938964844,0.3511758148670196,-4839.34423828125,304.1605224609375,0.9379921555519104,0.4387687146663666,0.3083329796791076,293.11480712890625,297.1499938964844,293.1499938964844,0.4547073543071747,-8024.43603515625,304.1603698730469,0.9990000128746032,0.6186366081237793,0.5113041996955872,293.1982727050781,297.1499938964844,293.1499938964844,0.0346721448004245,-5700.90771484375,304.1552734375,0.5178257822990417,0.0775514766573906,0.3633733689785003,291.1778869628906,291.1499938964844,267.4877319335937,265.3474426269531,281.76007080078125,293.251708984375,291.1753845214844,1.0,0.4113208353519439,0.8658755421638489,0.8658755421638489,1.0,1.0,-2.0446882247924805,0.9120345711708068,1.1326534748077393,0.4482395648956299,0.0,0.0,0.598775327205658,97.27503204345705,126.0,-44.15354919433594,-19310.642578125,823.9421997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80389404296875,309.80145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26729.712890625,26640.0,0.0,0.0,0.4377886652946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688414454460144,0.768851101398468,-9.634465641283896e-06,0.0,0.0004442998615559,0.0,0.0,83.65352630615234,0.0,0.0,0.0,0.5080325603485107,4.0,0.0,1.0
723540,293.2767333984375,297.1499938964844,293.1499938964844,0.2164944112300872,-4245.6826171875,304.1629638671875,0.8075107932090759,0.2961194813251495,0.2695387601852417,293.2899475097656,297.1499938964844,293.1499938964844,0.1793797761201858,-3849.406982421875,304.1650695800781,0.7673013210296631,0.2540462017059326,0.2443413287401199,293.2386169433594,297.1499938964844,293.1499938964844,0.350128173828125,-4828.9814453125,304.1587829589844,0.9158530235290528,0.435996264219284,0.3066679537296295,293.1598205566406,297.1499938964844,293.1499938964844,0.4856815636157989,-8481.4697265625,304.1053466796875,0.9990000128746032,0.610481321811676,0.5408723950386047,293.20050048828125,297.1499938964844,293.1499938964844,0.0338054858148098,-5632.09423828125,304.15496826171875,0.5040173530578613,0.075882501900196,0.357774406671524,291.1336975097656,291.1499938964844,267.54998779296875,265.3959045410156,281.7801208496094,293.251953125,291.1312866210937,1.0,0.4211477935314178,0.864871084690094,0.864871084690094,1.0,1.0,-2.063584804534912,0.9211094975471495,1.1424753665924072,0.4528478980064392,0.0,0.0,0.6039457321166992,106.07447052001952,129.0,-55.492820739746094,-19350.125,871.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6477355957031,309.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.783203125,25560.0,0.0,0.0,0.4289925396442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747130393981934,0.774722695350647,-9.652202606957871e-06,0.0,0.0004353728727437,0.0,0.0,84.67200469970703,0.0,0.0,0.0,0.495085060596466,4.0,0.0,1.0
723600,293.2767333984375,297.1499938964844,293.1499938964844,0.2164944112300872,-4245.6826171875,304.1629638671875,0.8075107932090759,0.2961194813251495,0.2695387601852417,293.2899475097656,297.1499938964844,293.1499938964844,0.1793797761201858,-3849.406982421875,304.1650695800781,0.7673013210296631,0.2540462017059326,0.2443413287401199,293.2386169433594,297.1499938964844,293.1499938964844,0.350128173828125,-4828.9814453125,304.1587829589844,0.9158530235290528,0.435996264219284,0.3066679537296295,293.1598205566406,297.1499938964844,293.1499938964844,0.4856815636157989,-8481.4697265625,304.1053466796875,0.9990000128746032,0.610481321811676,0.5408723950386047,293.20050048828125,297.1499938964844,293.1499938964844,0.0338054858148098,-5632.09423828125,304.15496826171875,0.5040173530578613,0.075882501900196,0.357774406671524,291.1336975097656,291.1499938964844,267.54998779296875,265.3959045410156,281.7801208496094,293.251953125,291.1312866210937,1.0,0.4211477935314178,0.864871084690094,0.864871084690094,1.0,1.0,-2.063584804534912,0.9211094975471495,1.1424753665924072,0.4528478980064392,0.0,0.0,0.6039457321166992,106.07447052001952,129.0,-55.492820739746094,-19350.125,871.5977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6477355957031,309.67645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26564.783203125,25560.0,0.0,0.0,0.4289925396442413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7747130393981934,0.774722695350647,-9.652202606957871e-06,0.0,0.0004353728727437,0.0,0.0,84.67200469970703,0.0,0.0,0.0,0.495085060596466,4.0,0.0,1.0
723660,293.27813720703125,297.1499938964844,293.1499938964844,0.214483380317688,-4215.34228515625,304.1621398925781,0.7922452092170715,0.2926207184791565,0.2666302323341369,293.2929382324219,297.1499938964844,293.1499938964844,0.1767609417438507,-3805.52001953125,304.1645202636719,0.7523043155670166,0.2498929649591446,0.2406638860702514,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572009563446,-4820.39404296875,304.15753173828125,0.8993680477142334,0.4333540797233581,0.3050081729888916,293.2288818359375,297.1499938964844,293.1499938964844,0.5138056874275208,-8881.765625,304.0743713378906,0.9990000128746032,0.5962553024291992,0.5655947327613831,293.2023620605469,297.1499938964844,293.1499938964844,0.0328290835022926,-5553.9423828125,304.15496826171875,0.4928413927555084,0.0742218941450119,0.3514922261238098,291.08355712890625,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.2593078613281,291.0842590332031,1.0,0.4285454452037811,0.8632544875144958,0.8632544875144958,1.0,1.0,-2.075843095779419,0.926873505115509,1.1489695310592651,0.4558954238891601,0.0,0.0,0.6175459027290344,113.744873046875,132.0,-43.342018127441406,-19358.03515625,909.8790283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36602783203125,309.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.21875,25560.0,0.0,0.0,0.4223316311836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885805368423462,0.7885900735855103,-9.510531526757404e-06,0.0,0.0004286128969397,0.0,0.0,85.7960205078125,0.0,0.0,0.0,0.5109792351722717,4.0,0.0,1.0
723720,293.27813720703125,297.1499938964844,293.1499938964844,0.214483380317688,-4215.34228515625,304.1621398925781,0.7922452092170715,0.2926207184791565,0.2666302323341369,293.2929382324219,297.1499938964844,293.1499938964844,0.1767609417438507,-3805.52001953125,304.1645202636719,0.7523043155670166,0.2498929649591446,0.2406638860702514,293.2405700683594,297.1499938964844,293.1499938964844,0.3492572009563446,-4820.39404296875,304.15753173828125,0.8993680477142334,0.4333540797233581,0.3050081729888916,293.2288818359375,297.1499938964844,293.1499938964844,0.5138056874275208,-8881.765625,304.0743713378906,0.9990000128746032,0.5962553024291992,0.5655947327613831,293.2023620605469,297.1499938964844,293.1499938964844,0.0328290835022926,-5553.9423828125,304.15496826171875,0.4928413927555084,0.0742218941450119,0.3514922261238098,291.08355712890625,291.1499938964844,267.6101989746094,265.4433288574219,281.8072814941406,293.2593078613281,291.0842590332031,1.0,0.4285454452037811,0.8632544875144958,0.8632544875144958,1.0,1.0,-2.075843095779419,0.926873505115509,1.1489695310592651,0.4558954238891601,0.0,0.0,0.6175459027290344,113.744873046875,132.0,-43.342018127441406,-19358.03515625,909.8790283203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.36602783203125,309.495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25356.21875,25560.0,0.0,0.0,0.4223316311836242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7885805368423462,0.7885900735855103,-9.510531526757404e-06,0.0,0.0004286128969397,0.0,0.0,85.7960205078125,0.0,0.0,0.0,0.5109792351722717,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113387882709503,-4165.4189453125,304.163330078125,0.7749724388122559,0.2893138527870178,0.2640213668346405,293.29449462890625,297.1499938964844,293.1499938964844,0.1732613295316696,-3744.634765625,304.16552734375,0.7361705303192139,0.2459563463926315,0.2373106330633163,293.241455078125,297.1499938964844,293.1499938964844,0.3463759124279022,-4788.06591796875,304.15985107421875,0.8812364339828491,0.430880069732666,0.3035683333873749,293.27593994140625,297.1499938964844,293.1499938964844,0.50591641664505,-8750.9375,304.1130065917969,0.9816482663154602,0.5846114158630371,0.5568029880523682,293.2026672363281,297.1499938964844,293.1499938964844,0.0318439416587352,-5469.29345703125,304.15496826171875,0.4807619452476501,0.0728348344564437,0.3468898236751556,291.1114501953125,291.1499938964844,267.6703186035156,265.4908142089844,281.8568420410156,293.2740783691406,291.1130676269531,1.0,0.4328787624835968,0.8616379499435425,0.8616379499435425,1.0,1.0,-2.050879001617432,0.9145289063453674,1.1363500356674194,0.4498743712902069,0.0,0.0,0.6211963891983032,123.0,135.0,17.032184600830078,-19147.57421875,919.2380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99786376953125,309.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,25446.333984375,25560.0,0.0,0.0,0.4178906977176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041760325431824,0.804185688495636,-9.681751180323772e-06,0.0,0.0004241059359628,0.0,0.0,89.46653747558594,0.0,0.0,0.0,0.5170619487762451,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113387882709503,-4165.4189453125,304.163330078125,0.7749724388122559,0.2893138527870178,0.2640213668346405,293.29449462890625,297.1499938964844,293.1499938964844,0.1732613295316696,-3744.634765625,304.16552734375,0.7361705303192139,0.2459563463926315,0.2373106330633163,293.241455078125,297.1499938964844,293.1499938964844,0.3463759124279022,-4788.06591796875,304.15985107421875,0.8812364339828491,0.430880069732666,0.3035683333873749,293.27593994140625,297.1499938964844,293.1499938964844,0.50591641664505,-8750.9375,304.1130065917969,0.9816482663154602,0.5846114158630371,0.5568029880523682,293.2026672363281,297.1499938964844,293.1499938964844,0.0318439416587352,-5469.29345703125,304.15496826171875,0.4807619452476501,0.0728348344564437,0.3468898236751556,291.1114501953125,291.1499938964844,267.6703186035156,265.4908142089844,281.8568420410156,293.2740783691406,291.1130676269531,1.0,0.4328787624835968,0.8616379499435425,0.8616379499435425,1.0,1.0,-2.050879001617432,0.9145289063453674,1.1363500356674194,0.4498743712902069,0.0,0.0,0.6211963891983032,123.0,135.0,17.032184600830078,-19147.57421875,919.2380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99786376953125,309.3044738769531,278.1499938964844,0.0,18000.0,313.1499938964844,25446.333984375,25560.0,0.0,0.0,0.4178906977176666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041760325431824,0.804185688495636,-9.681751180323772e-06,0.0,0.0004241059359628,0.0,0.0,89.46653747558594,0.0,0.0,0.0,0.5170619487762451,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098120748996734,-4141.26123046875,304.1636962890625,0.768494725227356,0.2876431047916412,0.2626743018627167,293.2952575683594,297.1499938964844,293.1499938964844,0.1715546548366546,-3714.97314453125,304.1658020019531,0.7300536632537842,0.2439721524715423,0.2355972677469253,293.24200439453125,297.1499938964844,293.1499938964844,0.3450073599815368,-4772.8671875,304.1605529785156,0.874592661857605,0.4296164214611053,0.3028091192245483,293.28546142578125,297.1499938964844,293.1499938964844,0.5024052858352661,-8695.5166015625,304.12603759765625,0.9737993478775024,0.5811424851417542,0.553128182888031,293.2027282714844,297.1499938964844,293.1499938964844,0.0313653573393821,-5428.1728515625,304.1549377441406,0.4756036698818207,0.0721547529101371,0.3445332050323486,291.121337890625,291.1499938964844,267.7003479003906,265.5145263671875,281.879150390625,293.2779846191406,291.1221008300781,1.0,0.4343161582946777,0.8608296513557434,0.8608296513557434,1.0,1.0,-2.039055585861206,0.9087179899215698,1.1303375959396362,0.4468775391578674,0.0,0.0,0.622079610824585,126.55015563964844,135.0,19.830272674560547,-19006.3359375,920.6536254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8275756835937,309.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,25492.119140625,24480.0,0.0,0.0,0.416071206331253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067917823791504,0.8068014979362488,-9.717693501443136e-06,0.0,0.0004222593852318,0.0,0.0,90.14390563964844,0.0,0.0,0.0,0.5032312870025635,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.2088002115488052,-4125.8984375,304.1630249023437,0.7629992365837097,0.2859858274459839,0.2613085508346557,293.2959899902344,297.1499938964844,293.1499938964844,0.170260414481163,-3693.083251953125,304.165283203125,0.7247222661972046,0.2419889718294143,0.2338564991950988,293.242431640625,297.1499938964844,293.1499938964844,0.3444773256778717,-4767.619140625,304.1595764160156,0.8690472841262817,0.4283615946769714,0.3020310401916504,293.2907409667969,297.1499938964844,293.1499938964844,0.5008318424224854,-8670.068359375,304.1332092285156,0.9670894145965576,0.5783891081809998,0.5503559708595276,293.2026672363281,297.1499938964844,293.1499938964844,0.0310033857822418,-5398.8486328125,304.1546936035156,0.4706493318080902,0.0714983716607093,0.342148095369339,291.1022033691406,291.1499938964844,267.7303771972656,265.53826904296875,281.9000244140625,293.2803039550781,291.1008605957031,1.0,0.435451328754425,0.860126793384552,0.860126793384552,1.0,1.0,-2.02819561958313,0.9033878445625304,1.124807834625244,0.4441193640232086,0.0,0.0,0.6269876956939697,129.56773376464844,138.0,-14.441951751708984,-18786.357421875,921.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6881408691406,309.0572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,24542.58203125,24480.0,0.0,0.0,0.4142542779445648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7978264093399048,0.7978358268737793,-9.415597560291644e-06,0.0,0.0004204154247418,0.0,0.0,86.54051208496094,0.0,0.0,0.0,0.5111150741577148,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056225091218948,-4075.27490234375,304.1639709472656,0.7539156079292297,0.2827156484127044,0.2585771381855011,293.2972412109375,297.1499938964844,293.1499938964844,0.1667080223560333,-3630.872314453125,304.1661071777344,0.7153418064117432,0.2380363792181015,0.2303421795368194,293.2431640625,297.1499938964844,293.1499938964844,0.3415087163448334,-4734.443359375,304.1613464355469,0.8600645661354065,0.4258728325366974,0.3004625141620636,293.29547119140625,297.1499938964844,293.1499938964844,0.4958980083465576,-8594.9423828125,304.1468811035156,0.955833911895752,0.5738509297370911,0.5460625886917114,293.2021484375,297.1499938964844,293.1499938964844,0.0300543271005153,-5315.88720703125,304.1546936035156,0.4607303440570831,0.0702696815133094,0.3375350832939148,291.1259765625,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2825622558594,291.1269836425781,1.0,0.4370966851711273,0.8587210774421692,0.8587210774421692,1.0,1.0,-2.0081140995025635,0.8935404419898987,1.1145737171173096,0.4389630258083343,0.0,0.0,0.6288810968399048,134.54412841796875,141.0,20.81521415710449,-18608.228515625,919.7152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4263916015625,308.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.326171875,24480.0,0.0,0.0,0.4112501442432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075889945030212,0.8075984716415405,-9.487420356890652e-06,0.0,0.0004173666238784,0.0,0.0,88.58504486083984,0.0,0.0,0.0,0.5143653750419617,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056225091218948,-4075.27490234375,304.1639709472656,0.7539156079292297,0.2827156484127044,0.2585771381855011,293.2972412109375,297.1499938964844,293.1499938964844,0.1667080223560333,-3630.872314453125,304.1661071777344,0.7153418064117432,0.2380363792181015,0.2303421795368194,293.2431640625,297.1499938964844,293.1499938964844,0.3415087163448334,-4734.443359375,304.1613464355469,0.8600645661354065,0.4258728325366974,0.3004625141620636,293.29547119140625,297.1499938964844,293.1499938964844,0.4958980083465576,-8594.9423828125,304.1468811035156,0.955833911895752,0.5738509297370911,0.5460625886917114,293.2021484375,297.1499938964844,293.1499938964844,0.0300543271005153,-5315.88720703125,304.1546936035156,0.4607303440570831,0.0702696815133094,0.3375350832939148,291.1259765625,291.1499938964844,267.790283203125,265.58575439453125,281.939453125,293.2825622558594,291.1269836425781,1.0,0.4370966851711273,0.8587210774421692,0.8587210774421692,1.0,1.0,-2.0081140995025635,0.8935404419898987,1.1145737171173096,0.4389630258083343,0.0,0.0,0.6288810968399048,134.54412841796875,141.0,20.81521415710449,-18608.228515625,919.7152099609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4263916015625,308.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.326171875,24480.0,0.0,0.0,0.4112501442432403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8075889945030212,0.8075984716415405,-9.487420356890652e-06,0.0,0.0004173666238784,0.0,0.0,88.58504486083984,0.0,0.0,0.0,0.5143653750419617,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026385217905044,-4027.87890625,304.164306640625,0.7463694214820862,0.2795009911060333,0.2558611035346985,293.2982482910156,297.1499938964844,293.1499938964844,0.1632966846227646,-3571.131591796875,304.1664123535156,0.7065799236297607,0.2341035455465316,0.2268102616071701,293.2436828613281,297.1499938964844,293.1499938964844,0.3387865424156189,-4704.3310546875,304.1620788574219,0.8527547717094421,0.4234072864055633,0.2988815903663635,293.29718017578125,297.1499938964844,293.1499938964844,0.4916367828845978,-8532.322265625,304.1549072265625,0.9462116360664368,0.5698181986808777,0.5423816442489624,293.2012023925781,297.1499938964844,293.1499938964844,0.0291951186954975,-5241.87841796875,304.1545715332031,0.4519032835960388,0.0691369697451591,0.333212673664093,291.14117431640625,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834777832031,291.14208984375,1.0,0.438212901353836,0.8573153614997864,0.8573153614997864,1.0,1.0,-1.9891005754470823,0.8842352032661438,1.1048654317855835,0.4340012371540069,0.0,0.0,0.6290438175201416,138.6630096435547,144.0,21.404830932617188,-18387.75390625,916.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063903808594,308.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,24468.642578125,23400.0,0.0,0.0,0.4088032841682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091214895248413,0.8091310262680054,-9.509096344118008e-06,0.0,0.0004148833686485,0.0,0.0,88.98494720458984,0.0,0.0,0.0,0.5000315308570862,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026385217905044,-4027.87890625,304.164306640625,0.7463694214820862,0.2795009911060333,0.2558611035346985,293.2982482910156,297.1499938964844,293.1499938964844,0.1632966846227646,-3571.131591796875,304.1664123535156,0.7065799236297607,0.2341035455465316,0.2268102616071701,293.2436828613281,297.1499938964844,293.1499938964844,0.3387865424156189,-4704.3310546875,304.1620788574219,0.8527547717094421,0.4234072864055633,0.2988815903663635,293.29718017578125,297.1499938964844,293.1499938964844,0.4916367828845978,-8532.322265625,304.1549072265625,0.9462116360664368,0.5698181986808777,0.5423816442489624,293.2012023925781,297.1499938964844,293.1499938964844,0.0291951186954975,-5241.87841796875,304.1545715332031,0.4519032835960388,0.0691369697451591,0.333212673664093,291.14117431640625,291.1499938964844,267.8500671386719,265.6332092285156,281.9774169921875,293.2834777832031,291.14208984375,1.0,0.438212901353836,0.8573153614997864,0.8573153614997864,1.0,1.0,-1.9891005754470823,0.8842352032661438,1.1048654317855835,0.4340012371540069,0.0,0.0,0.6290438175201416,138.6630096435547,144.0,21.404830932617188,-18387.75390625,916.3583374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2063903808594,308.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,24468.642578125,23400.0,0.0,0.0,0.4088032841682434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091214895248413,0.8091310262680054,-9.509096344118008e-06,0.0,0.0004148833686485,0.0,0.0,88.98494720458984,0.0,0.0,0.0,0.5000315308570862,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.200135588645935,-3988.5625,304.1637878417969,0.7397427558898926,0.2763425409793854,0.2531771063804626,293.29901123046875,297.1499938964844,293.1499938964844,0.1602524816989898,-3518.122802734375,304.16607666015625,0.698257327079773,0.2301888316869735,0.2232760787010193,293.2439270019531,297.1499938964844,293.1499938964844,0.3368149101734161,-4683.0498046875,304.1614990234375,0.8464418649673462,0.4209821820259094,0.2973124980926513,293.2975769042969,297.1499938964844,293.1499938964844,0.4884650707244873,-8487.083984375,304.1587219238281,0.9375429153442384,0.566004753112793,0.5389311909675598,293.2000427246094,297.1499938964844,293.1499938964844,0.0288046728819608,-5199.62744140625,304.1538391113281,0.4443708062171936,0.0680763348937034,0.3291443586349487,291.1305236816406,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.2837219238281,291.1327819824219,1.0,0.4390335083007812,0.8561161160469055,0.8561161160469055,1.0,1.0,-1.9707190990448,0.8752798438072205,1.095439314842224,0.4291441738605499,0.0,0.0,0.6331878900527954,142.29014587402344,132.0,11.364230155944824,-18133.19140625,911.9019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,308.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,23392.0703125,23400.0,0.0,0.0,0.4062797427177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006924986839294,0.8007016777992249,-9.18323075893568e-06,0.0,0.000412322289776,0.0,0.0,85.29817199707031,0.0,0.0,0.0,0.5074822902679443,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.200135588645935,-3988.5625,304.1637878417969,0.7397427558898926,0.2763425409793854,0.2531771063804626,293.29901123046875,297.1499938964844,293.1499938964844,0.1602524816989898,-3518.122802734375,304.16607666015625,0.698257327079773,0.2301888316869735,0.2232760787010193,293.2439270019531,297.1499938964844,293.1499938964844,0.3368149101734161,-4683.0498046875,304.1614990234375,0.8464418649673462,0.4209821820259094,0.2973124980926513,293.2975769042969,297.1499938964844,293.1499938964844,0.4884650707244873,-8487.083984375,304.1587219238281,0.9375429153442384,0.566004753112793,0.5389311909675598,293.2000427246094,297.1499938964844,293.1499938964844,0.0288046728819608,-5199.62744140625,304.1538391113281,0.4443708062171936,0.0680763348937034,0.3291443586349487,291.1305236816406,291.1499938964844,267.90972900390625,265.6806335449219,282.0141906738281,293.2837219238281,291.1327819824219,1.0,0.4390335083007812,0.8561161160469055,0.8561161160469055,1.0,1.0,-1.9707190990448,0.8752798438072205,1.095439314842224,0.4291441738605499,0.0,0.0,0.6331878900527954,142.29014587402344,132.0,11.364230155944824,-18133.19140625,911.9019165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,308.6513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,23392.0703125,23400.0,0.0,0.0,0.4062797427177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8006924986839294,0.8007016777992249,-9.18323075893568e-06,0.0,0.000412322289776,0.0,0.0,85.29817199707031,0.0,0.0,0.0,0.5074822902679443,4.0,0.0,1.0
