time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968887001276016,-3936.410888671875,304.1645812988281,0.7386804223060608,0.2732641398906708,0.2503404021263122,293.29949951171875,297.1499938964844,293.1499938964844,0.1565689444541931,-3452.79443359375,304.1668395996094,0.6957330107688904,0.2263141572475433,0.2195459008216858,293.24395751953125,297.1499938964844,293.1499938964844,0.3336378335952759,-4647.5419921875,304.16290283203125,0.846682071685791,0.4185981452465057,0.2956033051013946,293.29742431640625,297.1499938964844,293.1499938964844,0.483603686094284,-8417.8671875,304.163818359375,0.937553346157074,0.5622966885566711,0.5353728532791138,293.1985778808594,297.1499938964844,293.1499938964844,0.0274761915206909,-5096.41552734375,304.1545715332031,0.4424358904361725,0.0671039074659347,0.3243638277053833,291.1564636230469,291.1499938964844,267.9691772460937,265.72802734375,282.05133056640625,293.2835693359375,291.1576232910156,1.0,0.4348322451114654,0.8549168705940247,0.8549168705940247,1.0,1.0,-1.9507681131362915,0.8655836582183838,1.0851844549179075,0.4238611161708832,0.0,0.0,0.6303611993789673,140.2517547607422,120.0,25.018592834472656,-17926.392578125,887.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527893066406,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23446.744140625,23400.0,0.0,0.0,0.4039858877658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968277335166931,0.7968368530273438,-9.158103239315096e-06,0.0,0.0004099943325854,0.0,0.0,84.5262451171875,0.0,0.0,0.0,0.5059230923652649,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968887001276016,-3936.410888671875,304.1645812988281,0.7386804223060608,0.2732641398906708,0.2503404021263122,293.29949951171875,297.1499938964844,293.1499938964844,0.1565689444541931,-3452.79443359375,304.1668395996094,0.6957330107688904,0.2263141572475433,0.2195459008216858,293.24395751953125,297.1499938964844,293.1499938964844,0.3336378335952759,-4647.5419921875,304.16290283203125,0.846682071685791,0.4185981452465057,0.2956033051013946,293.29742431640625,297.1499938964844,293.1499938964844,0.483603686094284,-8417.8671875,304.163818359375,0.937553346157074,0.5622966885566711,0.5353728532791138,293.1985778808594,297.1499938964844,293.1499938964844,0.0274761915206909,-5096.41552734375,304.1545715332031,0.4424358904361725,0.0671039074659347,0.3243638277053833,291.1564636230469,291.1499938964844,267.9691772460937,265.72802734375,282.05133056640625,293.2835693359375,291.1576232910156,1.0,0.4348322451114654,0.8549168705940247,0.8549168705940247,1.0,1.0,-1.9507681131362915,0.8655836582183838,1.0851844549179075,0.4238611161708832,0.0,0.0,0.6303611993789673,140.2517547607422,120.0,25.018592834472656,-17926.392578125,887.2157592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9527893066406,308.57537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23446.744140625,23400.0,0.0,0.0,0.4039858877658844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968277335166931,0.7968368530273438,-9.158103239315096e-06,0.0,0.0004099943325854,0.0,0.0,84.5262451171875,0.0,0.0,0.0,0.5059230923652649,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953016519546508,-3910.930908203125,304.1648254394531,0.7397263646125793,0.2717745900154114,0.2489050179719925,293.2995910644531,297.1499938964844,293.1499938964844,0.1547423899173736,-3420.350341796875,304.1671142578125,0.6961274743080139,0.2244065254926681,0.2176443338394165,293.2438049316406,297.1499938964844,293.1499938964844,0.3320930004119873,-4630.34619140625,304.16339111328125,0.848668098449707,0.4174399077892303,0.2947236001491546,293.297119140625,297.1499938964844,293.1499938964844,0.4812241196632385,-8384.361328125,304.1656494140625,0.9400494694709778,0.5604910850524902,0.5335742831230164,293.1976623535156,297.1499938964844,293.1499938964844,0.0271093882620334,-5053.61279296875,304.1543884277344,0.4430700540542602,0.0666661113500595,0.3218865096569061,291.1663513183594,291.1499938964844,267.9988708496094,265.751708984375,282.06982421875,293.2832946777344,291.1675109863281,1.0,0.4315693080425262,0.8543172478675842,0.8543172478675842,1.0,1.0,-1.9405696392059328,0.8606382608413696,1.0799314975738523,0.4211375117301941,0.0,0.0,0.6282789707183838,137.6529083251953,120.0,26.235315322875977,-17816.423828125,869.6090698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9145812988281,308.5443420410156,278.1499938964844,0.0,18000.0,313.1499938964844,23469.974609375,22320.0,0.0,0.0,0.4028023779392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7929481267929077,0.7929573059082031,-9.12590439838823e-06,0.0,0.0004087932175025,0.0,0.0,83.70560455322266,0.0,0.0,0.0,0.4893904328346252,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1941831856966018,-3893.570556640625,304.1641540527344,0.7415624856948853,0.270317792892456,0.2474718689918518,293.2995300292969,297.1499938964844,293.1499938964844,0.1532783061265945,-3394.874267578125,304.1666564941406,0.6973382234573364,0.2225190997123718,0.2157335132360458,293.2434997558594,297.1499938964844,293.1499938964844,0.3313257992267608,-4622.44677734375,304.1623229980469,0.8516005873680115,0.4163086116313934,0.2938398122787475,293.296630859375,297.1499938964844,293.1499938964844,0.4799390137195587,-8367.3173828125,304.16510009765625,0.9437534809112548,0.5587242841720581,0.531779408454895,293.1966552734375,297.1499938964844,293.1499938964844,0.0267513692378997,-5021.70068359375,304.1542663574219,0.4445312619209289,0.0662586465477943,0.3194169998168945,291.1497802734375,291.1499938964844,268.0284729003906,265.775390625,282.0881652832031,293.28289794921875,291.1481628417969,1.0,0.4277366995811462,0.8537442684173584,0.8537442684173584,1.0,1.0,-1.930371642112732,0.8557016253471375,1.0746700763702393,0.4184019267559051,0.0,0.0,0.6297250390052795,134.35043334960938,108.0,-10.22150993347168,-17607.869140625,849.8494873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90606689453125,308.4769897460937,278.1499938964844,0.0,18000.0,313.1499938964844,22545.12109375,22320.0,0.0,0.0,0.401371419429779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7752331495285034,0.7752418518066406,-8.748053005547263e-06,0.0,0.0004073409654665,0.0,0.0,78.39800262451172,0.0,0.0,0.0,0.493653655052185,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.19095279276371,-3841.34130859375,304.1648254394531,0.7473100423812866,0.2674805819988251,0.2446258515119552,293.2992248535156,297.1499938964844,293.1499938964844,0.1495510786771774,-3328.134765625,304.1673278808594,0.7018334865570068,0.2187935709953308,0.2119028717279434,293.2427062988281,297.1499938964844,293.1499938964844,0.3280774056911468,-4586.0263671875,304.1636657714844,0.8599861264228821,0.4141001403331756,0.2920754551887512,293.2953491210937,297.1499938964844,293.1499938964844,0.4749376475811004,-8296.955078125,304.1684265136719,0.9540547728538512,0.555268406867981,0.5282227396965027,293.1944580078125,297.1499938964844,293.1499938964844,0.0257925391197204,-4934.15185546875,304.1544494628906,0.4496953785419464,0.0655257478356361,0.314576119184494,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28179931640625,291.1756286621094,1.0,0.4187909364700317,0.8525983691215515,0.8525983691215515,1.0,1.0,-1.9101508855819704,0.8459306359291077,1.064220309257507,0.4129368662834167,0.0,0.0,0.6253018379211426,126.22100067138672,96.0,25.05534553527832,-17447.83984375,806.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90545654296875,308.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.765625,22320.0,0.0,0.0,0.398358017206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694057822227478,0.7694144248962402,-8.667079782753717e-06,0.0,0.0004042827349621,0.0,0.0,76.99237060546875,0.0,0.0,0.0,0.4906523525714874,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.19095279276371,-3841.34130859375,304.1648254394531,0.7473100423812866,0.2674805819988251,0.2446258515119552,293.2992248535156,297.1499938964844,293.1499938964844,0.1495510786771774,-3328.134765625,304.1673278808594,0.7018334865570068,0.2187935709953308,0.2119028717279434,293.2427062988281,297.1499938964844,293.1499938964844,0.3280774056911468,-4586.0263671875,304.1636657714844,0.8599861264228821,0.4141001403331756,0.2920754551887512,293.2953491210937,297.1499938964844,293.1499938964844,0.4749376475811004,-8296.955078125,304.1684265136719,0.9540547728538512,0.555268406867981,0.5282227396965027,293.1944580078125,297.1499938964844,293.1499938964844,0.0257925391197204,-4934.15185546875,304.1544494628906,0.4496953785419464,0.0655257478356361,0.314576119184494,291.1741943359375,291.1499938964844,268.0875549316406,265.8226928710937,282.1244201660156,293.28179931640625,291.1756286621094,1.0,0.4187909364700317,0.8525983691215515,0.8525983691215515,1.0,1.0,-1.9101508855819704,0.8459306359291077,1.064220309257507,0.4129368662834167,0.0,0.0,0.6253018379211426,126.22100067138672,96.0,25.05534553527832,-17447.83984375,806.0695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90545654296875,308.48614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,22428.765625,22320.0,0.0,0.0,0.398358017206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7694057822227478,0.7694144248962402,-8.667079782753717e-06,0.0,0.0004042827349621,0.0,0.0,76.99237060546875,0.0,0.0,0.0,0.4906523525714874,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878948956727981,-3791.970703125,304.1649780273437,0.7556066513061523,0.2647265195846557,0.2418065965175628,293.2987060546875,297.1499938964844,293.1499938964844,0.1459520161151886,-3263.576904296875,304.16754150390625,0.7087053656578064,0.2151193022727966,0.2080707252025604,293.24176025390625,297.1499938964844,293.1499938964844,0.3250441253185272,-4552.2626953125,304.1641540527344,0.8714792728424072,0.411941796541214,0.2903073728084564,293.2938537597656,297.1499938964844,293.1499938964844,0.4702115952968597,-8231.23828125,304.1701354980469,0.9671329259872437,0.5518849492073059,0.5246807336807251,293.1920471191406,297.1499938964844,293.1499938964844,0.0249805524945259,-4856.166015625,304.1543273925781,0.4577081203460693,0.064885027706623,0.309922993183136,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.2804870605469,291.1929931640625,1.0,0.4086240828037262,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.8901991844177248,0.8363109827041626,1.053888201713562,0.4074954092502594,0.0,0.0,0.6184472441673279,116.77328491210938,84.0,23.98929214477539,-17226.7734375,759.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,308.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22464.810546875,21240.0,0.0,0.0,0.3950221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543952465057373,0.7544037699699402,-8.53633537190035e-06,0.0,0.0004008972900919,0.0,0.0,73.96940612792969,0.0,0.0,0.0,0.4697686731815338,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878948956727981,-3791.970703125,304.1649780273437,0.7556066513061523,0.2647265195846557,0.2418065965175628,293.2987060546875,297.1499938964844,293.1499938964844,0.1459520161151886,-3263.576904296875,304.16754150390625,0.7087053656578064,0.2151193022727966,0.2080707252025604,293.24176025390625,297.1499938964844,293.1499938964844,0.3250441253185272,-4552.2626953125,304.1641540527344,0.8714792728424072,0.411941796541214,0.2903073728084564,293.2938537597656,297.1499938964844,293.1499938964844,0.4702115952968597,-8231.23828125,304.1701354980469,0.9671329259872437,0.5518849492073059,0.5246807336807251,293.1920471191406,297.1499938964844,293.1499938964844,0.0249805524945259,-4856.166015625,304.1543273925781,0.4577081203460693,0.064885027706623,0.309922993183136,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,282.16021728515625,293.2804870605469,291.1929931640625,1.0,0.4086240828037262,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.8901991844177248,0.8363109827041626,1.053888201713562,0.4074954092502594,0.0,0.0,0.6184472441673279,116.77328491210938,84.0,23.98929214477539,-17226.7734375,759.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,308.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,22464.810546875,21240.0,0.0,0.0,0.3950221836566925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543952465057373,0.7544037699699402,-8.53633537190035e-06,0.0,0.0004008972900919,0.0,0.0,73.96940612792969,0.0,0.0,0.0,0.4697686731815338,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860398054122924,-3762.669921875,304.1640625,0.7641590237617493,0.262582778930664,0.2395823001861572,293.2981872558594,297.1499938964844,293.1499938964844,0.1435204744338989,-3220.458984375,304.1669311523437,0.7155604958534241,0.2122119218111038,0.2050129026174545,293.2408752441406,297.1499938964844,293.1499938964844,0.3235942721366882,-4536.87451171875,304.16278076171875,0.8829713463783264,0.4102636575698852,0.2889068722724914,293.2924499511719,297.1499938964844,293.1499938964844,0.467813491821289,-8199.3017578125,304.1687927246094,0.9788885712623596,0.5492540001869202,0.5218883156776428,293.1900939941406,297.1499938964844,293.1499938964844,0.0244517046958208,-4807.52734375,304.154052734375,0.4661212265491485,0.0644272416830062,0.3063487708568573,291.1717224121094,291.1499938964844,268.193359375,265.9076843261719,282.1883850097656,293.279296875,291.17315673828125,1.0,0.3998664617538452,0.8505958318710327,0.8505958318710327,1.0,1.0,-1.874529242515564,0.8287752866744995,1.0457539558410645,0.4031947255134582,0.0,0.0,0.6179085969924927,108.63731384277344,84.0,-2.29150128364563,-16985.6796875,720.5447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0023803710937,308.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21406.4921875,21240.0,0.0,0.0,0.3917127251625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7319084405899048,0.7319165468215942,-8.09404082247056e-06,0.0,0.0003975386207457,0.0,0.0,67.9415512084961,0.0,0.0,0.0,0.4716219902038574,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.185399517416954,-3752.2109375,304.1642150878906,0.7665871977806091,0.2620532214641571,0.2390310615301132,293.29803466796875,297.1499938964844,293.1499938964844,0.1427750885486602,-3206.930419921875,304.16705322265625,0.7174334526062012,0.2114883810281753,0.2042499482631683,293.2406311035156,297.1499938964844,293.1499938964844,0.3229237496852875,-4529.30322265625,304.1630859375,0.8861837983131409,0.4098480641841888,0.2885597348213196,293.2920837402344,297.1499938964844,293.1499938964844,0.4667804837226867,-8184.77685546875,304.1693115234375,0.9819406270980836,0.5486027598381042,0.521198034286499,293.1895751953125,297.1499938964844,293.1499938964844,0.0242886915802955,-4791.47607421875,304.154052734375,0.4683056175708771,0.0643194839358329,0.3054762184619903,291.1777038574219,291.1499938964844,268.2050476074219,265.9171142578125,282.19537353515625,293.27899169921875,291.1799621582031,1.0,0.3976070880889892,0.8503816723823547,0.8503816723823547,1.0,1.0,-1.870657444000244,0.8269151449203491,1.043742299079895,0.4021283090114593,0.0,0.0,0.6164594888687134,106.54737854003906,72.0,8.656740188598633,-16959.412109375,710.8578491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01904296875,308.4691772460937,278.1499938964844,0.0,18000.0,313.1499938964844,21378.203125,21240.0,0.0,0.0,0.3908575475215912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7302761673927307,0.7302842736244202,-8.073150638665538e-06,0.0,0.0003966707154177,0.0,0.0,67.58842468261719,0.0,0.0,0.0,0.4707732200622558,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823924928903579,-3703.2587890625,304.1644592285156,0.7806472778320312,0.2594358026981354,0.2362936288118362,293.2973022460937,297.1499938964844,293.1499938964844,0.1391981244087219,-3142.046630859375,304.16729736328125,0.7279416918754578,0.2078849971294403,0.2004404217004776,293.239501953125,297.1499938964844,293.1499938964844,0.319856733083725,-4494.947265625,304.1637878417969,0.9044205546379088,0.4077795445919037,0.2868235111236572,293.2903137207031,297.1499938964844,293.1499938964844,0.4620003402233124,-8118.24462890625,304.1707763671875,0.9974244236946106,0.5453631281852722,0.5177521109580994,293.1871337890625,297.1499938964844,293.1499938964844,0.0235366560518741,-4717.2060546875,304.1539306640625,0.4791207909584045,0.0638154596090316,0.3012351393699646,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774658203125,291.2002258300781,1.0,0.3859518468379974,0.8493108749389648,0.8493108749389648,1.0,1.0,-1.8514704704284668,0.8177067041397095,1.033763766288757,0.3968270421028137,0.0,0.0,0.6080626845359802,95.87541961669922,60.0,18.28049659729004,-16749.259765625,662.4115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1018371582031,308.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,21406.42578125,21240.0,0.0,0.0,0.3863900899887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131839990615845,0.7131919264793396,-7.929713319754228e-06,0.0,0.0003921368333976,0.0,0.0,64.4400405883789,0.0,0.0,0.0,0.4640420377254486,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823924928903579,-3703.2587890625,304.1644592285156,0.7806472778320312,0.2594358026981354,0.2362936288118362,293.2973022460937,297.1499938964844,293.1499938964844,0.1391981244087219,-3142.046630859375,304.16729736328125,0.7279416918754578,0.2078849971294403,0.2004404217004776,293.239501953125,297.1499938964844,293.1499938964844,0.319856733083725,-4494.947265625,304.1637878417969,0.9044205546379088,0.4077795445919037,0.2868235111236572,293.2903137207031,297.1499938964844,293.1499938964844,0.4620003402233124,-8118.24462890625,304.1707763671875,0.9974244236946106,0.5453631281852722,0.5177521109580994,293.1871337890625,297.1499938964844,293.1499938964844,0.0235366560518741,-4717.2060546875,304.1539306640625,0.4791207909584045,0.0638154596090316,0.3012351393699646,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,282.23016357421875,293.2774658203125,291.2002258300781,1.0,0.3859518468379974,0.8493108749389648,0.8493108749389648,1.0,1.0,-1.8514704704284668,0.8177067041397095,1.033763766288757,0.3968270421028137,0.0,0.0,0.6080626845359802,95.87541961669922,60.0,18.28049659729004,-16749.259765625,662.4115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1018371582031,308.4903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,21406.42578125,21240.0,0.0,0.0,0.3863900899887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7131839990615845,0.7131919264793396,-7.929713319754228e-06,0.0,0.0003921368333976,0.0,0.0,64.4400405883789,0.0,0.0,0.0,0.4640420377254486,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809629052877426,-3679.950927734375,304.1644287109375,0.7869951725006104,0.2581704556941986,0.2349883466958999,293.2968139648437,297.1499938964844,293.1499938964844,0.1374735236167907,-3110.659912109375,304.16729736328125,0.7324326634407043,0.2061163187026977,0.1985916495323181,293.23883056640625,297.1499938964844,293.1499938964844,0.3183957934379577,-4478.59814453125,304.1639404296875,0.9131651520729064,0.4067800641059875,0.2859976291656494,293.2864990234375,297.1499938964844,293.1499938964844,0.4521470069885254,-7973.89697265625,304.1851806640625,0.9990000128746032,0.5443260669708252,0.5083385109901428,293.185791015625,297.1499938964844,293.1499938964844,0.0232191327959299,-4685.3427734375,304.15380859375,0.4834304451942444,0.0636103749275207,0.2994355261325836,291.2089233398437,291.1499938964844,268.2925109863281,265.9877319335937,282.251708984375,293.27569580078125,291.2110290527344,1.0,0.3796294033527374,0.8487754464149475,0.8487754464149475,1.0,1.0,-1.8332653045654297,0.8089200258255005,1.0243452787399292,0.3922241926193237,0.0,0.0,0.6032422184944153,91.30580139160156,60.0,27.37156105041504,-16598.439453125,634.6312866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1489562988281,308.5127868652344,278.1499938964844,0.0,18000.0,313.1499938964844,21416.501953125,20160.0,0.0,0.0,0.3839659392833709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7037461400032043,0.7037539482116699,-7.85078555054497e-06,0.0,0.0003896766284015,0.0,0.0,62.74190521240234,0.0,0.0,0.0,0.4453652203083038,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1798207014799118,-3661.666748046875,304.16387939453125,0.7931911945343018,0.256911963224411,0.2337191551923751,293.2963256835937,297.1499938964844,293.1499938964844,0.1359732002019882,-3083.62353515625,304.1668701171875,0.7367687821388245,0.2043525427579879,0.1967779546976089,293.2381591796875,297.1499938964844,293.1499938964844,0.3174074292182922,-4467.93994140625,304.1631774902344,0.9221323132514954,0.4057857096195221,0.2851975262165069,293.27410888671875,297.1499938964844,293.1499938964844,0.4379341006278991,-7766.76513671875,304.20458984375,0.9990000128746032,0.5450190901756287,0.4941660165786743,293.1843566894531,297.1499938964844,293.1499938964844,0.0229887384921312,-4663.07421875,304.1535339355469,0.4875391721725464,0.0634343847632408,0.2978759407997131,291.2038879394531,291.1499938964844,268.321533203125,266.0111999511719,282.2743530273437,293.2709350585937,291.2034912109375,1.0,0.3728481233119964,0.8482924103736877,0.8482924103736877,1.0,1.0,-1.8097022771835327,0.7976114749908447,1.012090802192688,0.3861720561981201,0.0,0.0,0.599934458732605,86.97662353515625,48.0,4.907219886779785,-16298.4521484375,604.3096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22686767578125,308.490234375,278.1499938964844,0.0,18000.0,313.1499938964844,20525.75,20160.0,0.0,0.0,0.381116509437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6788800954818726,0.6788875460624695,-7.440567515004659e-06,0.0,0.0003867848135996,0.0,0.0,57.15274429321289,0.0,0.0,0.0,0.446690171957016,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766247749328613,-3608.75537109375,304.1645812988281,0.8080269694328308,0.2543928027153015,0.2311659902334213,293.2955322265625,297.1499938964844,293.1499938964844,0.1322831809520721,-3015.4833984375,304.1674194335937,0.7475743889808655,0.2008042633533477,0.1931206732988357,293.237060546875,297.1499938964844,293.1499938964844,0.3138151466846466,-4427.02685546875,304.164794921875,0.943581223487854,0.4037746787071228,0.2835771441459656,293.2279968261719,297.1499938964844,293.1499938964844,0.4040158092975616,-7271.82080078125,304.2427673339844,0.9990000128746032,0.5511679649353027,0.4629875123500824,293.1813659667969,297.1499938964844,293.1499938964844,0.0224132928997278,-4602.08642578125,304.1533203125,0.4973006546497345,0.0631685107946395,0.2950542867183685,291.2491455078125,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.2571716308594,291.2519836425781,1.0,0.3582558929920196,0.8473263382911682,0.8473263382911682,1.0,1.0,-1.759476661682129,0.7735546231269836,0.9859220385551452,0.373320072889328,0.0,0.0,0.5841451287269592,77.89508056640625,51.0,50.18818664550781,-15900.853515625,542.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421142578125,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20463.5078125,20160.0,0.0,0.0,0.3744913339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651461124420166,0.6514683365821838,-7.20498746886733e-06,0.0,0.0003800611011683,0.0,0.0,52.59003829956055,0.0,0.0,0.0,0.4356743991374969,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766247749328613,-3608.75537109375,304.1645812988281,0.8080269694328308,0.2543928027153015,0.2311659902334213,293.2955322265625,297.1499938964844,293.1499938964844,0.1322831809520721,-3015.4833984375,304.1674194335937,0.7475743889808655,0.2008042633533477,0.1931206732988357,293.237060546875,297.1499938964844,293.1499938964844,0.3138151466846466,-4427.02685546875,304.164794921875,0.943581223487854,0.4037746787071228,0.2835771441459656,293.2279968261719,297.1499938964844,293.1499938964844,0.4040158092975616,-7271.82080078125,304.2427673339844,0.9990000128746032,0.5511679649353027,0.4629875123500824,293.1813659667969,297.1499938964844,293.1499938964844,0.0224132928997278,-4602.08642578125,304.1533203125,0.4973006546497345,0.0631685107946395,0.2950542867183685,291.2491455078125,291.1499938964844,268.3793334960937,266.05810546875,282.3191833496094,293.2571716308594,291.2519836425781,1.0,0.3582558929920196,0.8473263382911682,0.8473263382911682,1.0,1.0,-1.759476661682129,0.7735546231269836,0.9859220385551452,0.373320072889328,0.0,0.0,0.5841451287269592,77.89508056640625,51.0,50.18818664550781,-15900.853515625,542.4093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421142578125,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,20463.5078125,20160.0,0.0,0.0,0.3744913339614868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.651461124420166,0.6514683365821838,-7.20498746886733e-06,0.0,0.0003800611011683,0.0,0.0,52.59003829956055,0.0,0.0,0.0,0.4356743991374969,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739418506622314,-3564.7529296875,304.1641540527344,0.8179396986961365,0.2518499195575714,0.228700578212738,293.2951354980469,297.1499938964844,293.1499938964844,0.1289867162704467,-2954.80908203125,304.1670837402344,0.7547264695167542,0.1971982270479202,0.1895261853933334,293.2363586425781,297.1499938964844,293.1499938964844,0.311010479927063,-4395.685546875,304.1644897460937,0.9585053324699402,0.4017134010791778,0.2820028960704803,293.16754150390625,297.1499938964844,293.1499938964844,0.3796945512294769,-6922.06787109375,304.2515869140625,0.9990000128746032,0.5614428520202637,0.441102534532547,293.1786499023437,297.1499938964844,293.1499938964844,0.0220435485243797,-4563.21875,304.15283203125,0.5047979950904846,0.0629280805587768,0.2930167019367218,291.2698669433594,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.27008056640625,1.0,0.3481968939304352,0.8463602066040039,0.8463602066040039,1.0,1.0,-1.7215741872787476,0.7555055022239685,0.966068685054779,0.3633319437503814,0.0,0.0,0.5662961006164551,71.7867660522461,69.0,26.97804832458496,-15470.58203125,499.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.666748046875,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20485.275390625,19080.0,0.0,0.0,0.3664716780185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136127710342407,0.6136196851730347,-6.919153747730888e-06,0.0,0.0003719221858773,0.0,0.0,46.87752914428711,0.0,0.0,0.0,0.406748354434967,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739418506622314,-3564.7529296875,304.1641540527344,0.8179396986961365,0.2518499195575714,0.228700578212738,293.2951354980469,297.1499938964844,293.1499938964844,0.1289867162704467,-2954.80908203125,304.1670837402344,0.7547264695167542,0.1971982270479202,0.1895261853933334,293.2363586425781,297.1499938964844,293.1499938964844,0.311010479927063,-4395.685546875,304.1644897460937,0.9585053324699402,0.4017134010791778,0.2820028960704803,293.16754150390625,297.1499938964844,293.1499938964844,0.3796945512294769,-6922.06787109375,304.2515869140625,0.9990000128746032,0.5614428520202637,0.441102534532547,293.1786499023437,297.1499938964844,293.1499938964844,0.0220435485243797,-4563.21875,304.15283203125,0.5047979950904846,0.0629280805587768,0.2930167019367218,291.2698669433594,291.1499938964844,268.43682861328125,266.1048889160156,282.36090087890625,293.2501220703125,291.27008056640625,1.0,0.3481968939304352,0.8463602066040039,0.8463602066040039,1.0,1.0,-1.7215741872787476,0.7555055022239685,0.966068685054779,0.3633319437503814,0.0,0.0,0.5662961006164551,71.7867660522461,69.0,26.97804832458496,-15470.58203125,499.9200134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.666748046875,308.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,20485.275390625,19080.0,0.0,0.0,0.3664716780185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136127710342407,0.6136196851730347,-6.919153747730888e-06,0.0,0.0003719221858773,0.0,0.0,46.87752914428711,0.0,0.0,0.0,0.406748354434967,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724285185337066,-3541.25732421875,304.1620178222656,0.8156570792198181,0.2492459863424301,0.2263814806938171,293.2952880859375,297.1499938964844,293.1499938964844,0.1265561878681183,-2911.134765625,304.1654663085937,0.7505645751953125,0.1934932619333267,0.1860500425100326,293.2359924316406,297.1499938964844,293.1499938964844,0.3102012574672699,-4388.17724609375,304.1611022949219,0.9572111964225768,0.3995983600616455,0.2805423438549042,293.1220703125,297.1499938964844,293.1499938964844,0.3784534335136413,-6920.6181640625,304.2190246582031,0.9990000128746032,0.5702837109565735,0.4404973685741424,293.17657470703125,297.1499938964844,293.1499938964844,0.0219705067574977,-4559.47607421875,304.1520080566406,0.5042199492454529,0.0626230761408805,0.2916995286941528,291.22198486328125,291.1499938964844,268.4939880371094,266.15155029296875,282.39288330078125,293.2543029785156,291.2214050292969,1.0,0.347171425819397,0.8457934260368347,0.8457934260368347,1.0,1.0,-1.7105342149734497,0.7503939867019653,0.9601402878761292,0.3598215281963348,0.0,0.0,0.560119092464447,71.38877868652344,87.0,-29.817771911621094,-15174.1875,491.8786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9430236816406,308.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19301.537109375,19080.0,0.0,0.0,0.3570699393749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782586932182312,0.5782650709152222,-6.395572199835442e-06,0.0,0.0003623805823735,0.0,0.0,40.54704666137695,0.0,0.0,0.0,0.4034813940525055,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724285185337066,-3541.25732421875,304.1620178222656,0.8156570792198181,0.2492459863424301,0.2263814806938171,293.2952880859375,297.1499938964844,293.1499938964844,0.1265561878681183,-2911.134765625,304.1654663085937,0.7505645751953125,0.1934932619333267,0.1860500425100326,293.2359924316406,297.1499938964844,293.1499938964844,0.3102012574672699,-4388.17724609375,304.1611022949219,0.9572111964225768,0.3995983600616455,0.2805423438549042,293.1220703125,297.1499938964844,293.1499938964844,0.3784534335136413,-6920.6181640625,304.2190246582031,0.9990000128746032,0.5702837109565735,0.4404973685741424,293.17657470703125,297.1499938964844,293.1499938964844,0.0219705067574977,-4559.47607421875,304.1520080566406,0.5042199492454529,0.0626230761408805,0.2916995286941528,291.22198486328125,291.1499938964844,268.4939880371094,266.15155029296875,282.39288330078125,293.2543029785156,291.2214050292969,1.0,0.347171425819397,0.8457934260368347,0.8457934260368347,1.0,1.0,-1.7105342149734497,0.7503939867019653,0.9601402878761292,0.3598215281963348,0.0,0.0,0.560119092464447,71.38877868652344,87.0,-29.817771911621094,-15174.1875,491.8786315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9430236816406,308.67486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19301.537109375,19080.0,0.0,0.0,0.3570699393749237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5782586932182312,0.5782650709152222,-6.395572199835442e-06,0.0,0.0003623805823735,0.0,0.0,40.54704666137695,0.0,0.0,0.0,0.4034813940525055,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707307696342468,-3514.17236328125,304.1607971191406,0.8031473159790039,0.2465787082910537,0.2241547852754593,293.2958679199219,297.1499938964844,293.1499938964844,0.1239848062396049,-2864.22119140625,304.1645812988281,0.73759526014328,0.1896992325782776,0.1826439201831817,293.2360534667969,297.1499938964844,293.1499938964844,0.3090226948261261,-4375.87744140625,304.1593017578125,0.9425994157791138,0.3974108695983886,0.2791518867015838,293.11627197265625,297.1499938964844,293.1499938964844,0.3941245079040527,-7169.18017578125,304.1695556640625,0.9990000128746032,0.5722610354423523,0.4570164680480957,293.1753234863281,297.1499938964844,293.1499938964844,0.021904494613409,-4555.0205078125,304.1514587402344,0.4970007240772247,0.0622077211737632,0.2907565236091614,291.19354248046875,291.1499938964844,268.5508117675781,266.1980895996094,282.41021728515625,293.2538146972656,291.19012451171875,1.0,0.3528775572776794,0.8452265858650208,0.8452265858650208,1.0,1.0,-1.7207924127578735,0.7554256916046143,0.9653667211532592,0.3616287112236023,0.0,0.0,0.5556541085243225,75.54003143310547,105.0,-47.338680267333984,-15135.318359375,510.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0985107421875,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19182.69921875,19080.0,0.0,0.0,0.347985565662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651749968528748,0.5651812553405762,-6.277864031289937e-06,0.0,0.0003531611291691,0.0,0.0,38.71944808959961,0.0,0.0,0.0,0.3984145522117615,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707307696342468,-3514.17236328125,304.1607971191406,0.8031473159790039,0.2465787082910537,0.2241547852754593,293.2958679199219,297.1499938964844,293.1499938964844,0.1239848062396049,-2864.22119140625,304.1645812988281,0.73759526014328,0.1896992325782776,0.1826439201831817,293.2360534667969,297.1499938964844,293.1499938964844,0.3090226948261261,-4375.87744140625,304.1593017578125,0.9425994157791138,0.3974108695983886,0.2791518867015838,293.11627197265625,297.1499938964844,293.1499938964844,0.3941245079040527,-7169.18017578125,304.1695556640625,0.9990000128746032,0.5722610354423523,0.4570164680480957,293.1753234863281,297.1499938964844,293.1499938964844,0.021904494613409,-4555.0205078125,304.1514587402344,0.4970007240772247,0.0622077211737632,0.2907565236091614,291.19354248046875,291.1499938964844,268.5508117675781,266.1980895996094,282.41021728515625,293.2538146972656,291.19012451171875,1.0,0.3528775572776794,0.8452265858650208,0.8452265858650208,1.0,1.0,-1.7207924127578735,0.7554256916046143,0.9653667211532592,0.3616287112236023,0.0,0.0,0.5556541085243225,75.54003143310547,105.0,-47.338680267333984,-15135.318359375,510.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0985107421875,308.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19182.69921875,19080.0,0.0,0.0,0.347985565662384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651749968528748,0.5651812553405762,-6.277864031289937e-06,0.0,0.0003531611291691,0.0,0.0,38.71944808959961,0.0,0.0,0.0,0.3984145522117615,4.0,0.0,1.0
725700,293.2599792480469,297.1499938964844,293.1499938964844,0.1700468212366104,-3503.48876953125,304.1600952148437,0.7940700054168701,0.2452238649129867,0.2230695188045501,293.2962646484375,297.1499938964844,293.1499938964844,0.1228159815073013,-2843.0146484375,304.1640625,0.7290936708450317,0.1877713352441787,0.1809614300727844,293.2362060546875,297.1499938964844,293.1499938964844,0.3087155520915985,-4373.03759765625,304.1581726074219,0.9315183758735656,0.3962922692298889,0.2784753441810608,293.12939453125,297.1499938964844,293.1499938964844,0.4074476659297943,-7372.8544921875,304.14178466796875,0.9990000128746032,0.5701217651367188,0.4701297283172607,293.1752014160156,297.1499938964844,293.1499938964844,0.0218813307583332,-4554.470703125,304.1512451171875,0.4916896224021911,0.0619106255471706,0.2901842892169952,291.1693725585937,291.1499938964844,268.5791015625,266.2212829589844,282.4140930175781,293.2504577636719,291.1661071777344,1.0,0.3576989769935608,0.8449431657791138,0.8449431657791138,1.0,1.0,-1.7317103147506714,0.7606914043426514,0.97101891040802,0.3640075922012329,0.0,0.0,0.5567881464958191,79.00690460205078,105.0,-56.15465545654297,-15176.94921875,527.6029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1179504394531,308.6927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19112.79296875,18000.0,0.0,0.0,0.3438676595687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564486026763916,0.5644922852516174,-6.2573303694080096e-06,0.0,0.0003489819646347,0.0,0.0,38.55121994018555,0.0,0.0,0.0,0.3829907476902008,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698486655950546,-3501.494873046875,304.1585998535156,0.7839002013206482,0.2438555359840393,0.2219993025064468,293.2967529296875,297.1499938964844,293.1499938964844,0.1219907850027084,-2828.7919921875,304.1629943847656,0.7196162939071655,0.1858226954936981,0.1792886853218078,293.23638916015625,297.1499938964844,293.1499938964844,0.3092837035655975,-4380.7587890625,304.1556091308594,0.9188653230667114,0.3951598405838012,0.2778092324733734,293.152587890625,297.1499938964844,293.1499938964844,0.4248009920120239,-7634.220703125,304.1116943359375,0.9990000128746032,0.5658391714096069,0.4857990741729736,293.1754455566406,297.1499938964844,293.1499938964844,0.0219193957746028,-4562.63330078125,304.15093994140625,0.4854803383350372,0.0615438595414161,0.2894464135169983,291.1148376464844,291.1499938964844,268.6072998046875,266.2444763183594,282.4170227050781,293.24725341796875,291.10723876953125,1.0,0.3635671138763428,0.8443832993507385,0.8443832993507385,1.0,1.0,-1.7455414533615112,0.7673136591911316,0.9782277941703796,0.3671269714832306,0.0,0.0,0.5642741918563843,83.2923355102539,108.0,-106.93265533447266,-15132.37109375,549.3232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1122436523437,308.6071472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18111.28125,18000.0,0.0,0.0,0.3399905562400818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5561808347702026,0.5561867952346802,-5.974363830318907e-06,0.0,0.0003450471849646,0.0,0.0,36.36940002441406,0.0,0.0,0.0,0.3900546133518219,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680174320936203,-3471.55224609375,304.1588439941406,0.7680422067642212,0.2411342859268188,0.2198073267936706,293.2976379394531,297.1499938964844,293.1499938964844,0.1192846521735191,-2778.531982421875,304.1632080078125,0.7029140591621399,0.1819223910570144,0.1758688241243362,293.23681640625,297.1499938964844,293.1499938964844,0.3078698813915252,-4364.93994140625,304.15625,0.9004604816436768,0.3928861618041992,0.2764289975166321,293.2174987792969,297.1499938964844,293.1499938964844,0.4512613117694855,-8020.7724609375,304.0811767578125,0.9990000128746032,0.5526449680328369,0.5108997225761414,293.1763000488281,297.1499938964844,293.1499938964844,0.0216102916747331,-4532.04296875,304.1511535644531,0.4743994772434234,0.060724601149559,0.2871230542659759,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2518920898437,291.0940856933594,1.0,0.3721407353878021,0.8432636260986328,0.8432636260986328,1.0,1.0,-1.7645031213760376,0.7763413190841675,0.9881618618965148,0.3714411854743957,0.0,0.0,0.5742910504341125,90.37200927734376,111.0,-36.213134765625,-15348.333984375,583.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94744873046875,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.865234375,18000.0,0.0,0.0,0.3340513706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766729116439819,0.576678991317749,-6.06180947215762e-06,0.0,0.0003390196652617,0.0,0.0,38.65283203125,0.0,0.0,0.0,0.3963596224784851,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680174320936203,-3471.55224609375,304.1588439941406,0.7680422067642212,0.2411342859268188,0.2198073267936706,293.2976379394531,297.1499938964844,293.1499938964844,0.1192846521735191,-2778.531982421875,304.1632080078125,0.7029140591621399,0.1819223910570144,0.1758688241243362,293.23681640625,297.1499938964844,293.1499938964844,0.3078698813915252,-4364.93994140625,304.15625,0.9004604816436768,0.3928861618041992,0.2764289975166321,293.2174987792969,297.1499938964844,293.1499938964844,0.4512613117694855,-8020.7724609375,304.0811767578125,0.9990000128746032,0.5526449680328369,0.5108997225761414,293.1763000488281,297.1499938964844,293.1499938964844,0.0216102916747331,-4532.04296875,304.1511535644531,0.4743994772434234,0.060724601149559,0.2871230542659759,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,282.4344482421875,293.2518920898437,291.0940856933594,1.0,0.3721407353878021,0.8432636260986328,0.8432636260986328,1.0,1.0,-1.7645031213760376,0.7763413190841675,0.9881618618965148,0.3714411854743957,0.0,0.0,0.5742910504341125,90.37200927734376,111.0,-36.213134765625,-15348.333984375,583.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94744873046875,308.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17874.865234375,18000.0,0.0,0.0,0.3340513706207275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5766729116439819,0.576678991317749,-6.06180947215762e-06,0.0,0.0003390196652617,0.0,0.0,38.65283203125,0.0,0.0,0.0,0.3963596224784851,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659191399812698,-3436.672119140625,304.159423828125,0.751875102519989,0.2384720742702484,0.2177100330591201,293.2982177734375,297.1499938964844,293.1499938964844,0.1164058670401573,-2724.36279296875,304.16363525390625,0.684587299823761,0.1780658662319183,0.1725305020809173,293.2371520996094,297.1499938964844,293.1499938964844,0.3058421313762665,-4341.76806640625,304.1576232910156,0.8821223378181458,0.3906176090240478,0.2750852108001709,293.27691650390625,297.1499938964844,293.1499938964844,0.4559375047683716,-8074.7978515625,304.09893798828125,0.9875701665878296,0.5388097167015076,0.5138595104217529,293.1773376464844,297.1499938964844,293.1499938964844,0.0212368126958608,-4492.60986328125,304.1513977050781,0.4590468406677246,0.0598513558506965,0.2847779989242553,291.0998840332031,291.1499938964844,268.71905517578125,266.3367919921875,282.4730834960937,293.2695617675781,291.1034545898437,1.0,0.3784837126731872,0.8421439528465271,0.8421439528465271,1.0,1.0,-1.7571966648101809,0.7727828025817871,0.9844139218330384,0.3693757951259613,0.0,0.0,0.5812777876853943,98.34123992919922,114.0,12.08407211303711,-15325.3046875,602.0518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65301513671875,308.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.390625,18000.0,0.0,0.0,0.3303767144680023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919088125228882,0.5919150114059448,-6.169140760903247e-06,0.0,0.0003352903877384,0.0,0.0,40.63276290893555,0.0,0.0,0.0,0.4019339680671692,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659191399812698,-3436.672119140625,304.159423828125,0.751875102519989,0.2384720742702484,0.2177100330591201,293.2982177734375,297.1499938964844,293.1499938964844,0.1164058670401573,-2724.36279296875,304.16363525390625,0.684587299823761,0.1780658662319183,0.1725305020809173,293.2371520996094,297.1499938964844,293.1499938964844,0.3058421313762665,-4341.76806640625,304.1576232910156,0.8821223378181458,0.3906176090240478,0.2750852108001709,293.27691650390625,297.1499938964844,293.1499938964844,0.4559375047683716,-8074.7978515625,304.09893798828125,0.9875701665878296,0.5388097167015076,0.5138595104217529,293.1773376464844,297.1499938964844,293.1499938964844,0.0212368126958608,-4492.60986328125,304.1513977050781,0.4590468406677246,0.0598513558506965,0.2847779989242553,291.0998840332031,291.1499938964844,268.71905517578125,266.3367919921875,282.4730834960937,293.2695617675781,291.1034545898437,1.0,0.3784837126731872,0.8421439528465271,0.8421439528465271,1.0,1.0,-1.7571966648101809,0.7727828025817871,0.9844139218330384,0.3693757951259613,0.0,0.0,0.5812777876853943,98.34123992919922,114.0,12.08407211303711,-15325.3046875,602.0518188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65301513671875,308.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.390625,18000.0,0.0,0.0,0.3303767144680023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919088125228882,0.5919150114059448,-6.169140760903247e-06,0.0,0.0003352903877384,0.0,0.0,40.63276290893555,0.0,0.0,0.0,0.4019339680671692,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634464263916015,-3395.017333984375,304.1603698730469,0.7385568022727966,0.2357759475708007,0.2155954390764236,293.2989196777344,297.1499938964844,293.1499938964844,0.1132782995700836,-2664.769287109375,304.1642761230469,0.668691098690033,0.1741698831319809,0.1691714376211166,293.23785400390625,297.1499938964844,293.1499938964844,0.3030638694763183,-4309.7119140625,304.1596069335937,0.8668152093887329,0.3882691562175751,0.2736973464488983,293.2974548339844,297.1499938964844,293.1499938964844,0.4478703439235687,-7946.69384765625,304.12872314453125,0.9691708087921144,0.5313766598701477,0.5058608055114746,293.17852783203125,297.1499938964844,293.1499938964844,0.0207506138831377,-4438.80517578125,304.1517333984375,0.4446587562561035,0.0589158348739147,0.2820660471916199,291.1337280273437,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.2779846191406,291.13458251953125,1.0,0.3825414776802063,0.8408753275871277,0.8408753275871277,1.0,1.0,-1.7360234260559082,0.7626564502716064,0.9733669757843018,0.3636430203914642,0.0,0.0,0.5806353688240051,105.51367950439452,117.0,27.03360939025879,-15106.25390625,608.7219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3591613769531,308.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.327907919883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941728353500366,0.5941790342330933,-6.210229003045242e-06,0.0,0.0003327848680783,0.0,0.0,41.06743621826172,0.0,0.0,0.0,0.4030703902244568,4.0,0.0,1.0
