time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634464263916015,-3395.017333984375,304.1603698730469,0.7385568022727966,0.2357759475708007,0.2155954390764236,293.2989196777344,297.1499938964844,293.1499938964844,0.1132782995700836,-2664.769287109375,304.1642761230469,0.668691098690033,0.1741698831319809,0.1691714376211166,293.23785400390625,297.1499938964844,293.1499938964844,0.3030638694763183,-4309.7119140625,304.1596069335937,0.8668152093887329,0.3882691562175751,0.2736973464488983,293.2974548339844,297.1499938964844,293.1499938964844,0.4478703439235687,-7946.69384765625,304.12872314453125,0.9691708087921144,0.5313766598701477,0.5058608055114746,293.17852783203125,297.1499938964844,293.1499938964844,0.0207506138831377,-4438.80517578125,304.1517333984375,0.4446587562561035,0.0589158348739147,0.2820660471916199,291.1337280273437,291.1499938964844,268.7743225097656,266.3827209472656,282.5135498046875,293.2779846191406,291.13458251953125,1.0,0.3825414776802063,0.8408753275871277,0.8408753275871277,1.0,1.0,-1.7360234260559082,0.7626564502716064,0.9733669757843018,0.3636430203914642,0.0,0.0,0.5806353688240051,105.51367950439452,117.0,27.03360939025879,-15106.25390625,608.7219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3591613769531,308.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.970703125,18000.0,0.0,0.0,0.327907919883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941728353500366,0.5941790342330933,-6.210229003045242e-06,0.0,0.0003327848680783,0.0,0.0,41.06743621826172,0.0,0.0,0.0,0.4030703902244568,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.161206379532814,-3357.555908203125,304.16064453125,0.7287713885307312,0.233119934797287,0.2134207785129547,293.2995300292969,297.1499938964844,293.1499938964844,0.1102874875068664,-2607.81591796875,304.1644897460937,0.6564320921897888,0.1702724993228912,0.1657149344682693,293.238525390625,297.1499938964844,293.1499938964844,0.3006828427314758,-4282.625,304.1603698730469,0.8558857440948486,0.3859100043773651,0.2722276449203491,293.3031921386719,297.1499938964844,293.1499938964844,0.4431428611278534,-7872.8740234375,304.1434631347656,0.9551098346710204,0.5264642834663391,0.5010893940925598,293.1792907714844,297.1499938964844,293.1499938964844,0.020289933308959,-4388.39599609375,304.15191650390625,0.4344187378883362,0.0580399520695209,0.279132217168808,291.14654541015625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489501953125,293.28057861328125,291.1473083496094,1.0,0.3854377865791321,0.8396067023277283,0.8396067023277283,1.0,1.0,-1.7182447910308838,0.7541549801826477,0.9640897512435912,0.358775645494461,0.0,0.0,0.5802246928215027,110.96878051757812,120.0,20.49790954589844,-14904.599609375,612.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1163330078125,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.3260042071342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942183136940002,0.5942245721817017,-6.215238045115257e-06,0.0,0.0003308528102934,0.0,0.0,41.09872817993164,0.0,0.0,0.0,0.4031473398208618,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.161206379532814,-3357.555908203125,304.16064453125,0.7287713885307312,0.233119934797287,0.2134207785129547,293.2995300292969,297.1499938964844,293.1499938964844,0.1102874875068664,-2607.81591796875,304.1644897460937,0.6564320921897888,0.1702724993228912,0.1657149344682693,293.238525390625,297.1499938964844,293.1499938964844,0.3006828427314758,-4282.625,304.1603698730469,0.8558857440948486,0.3859100043773651,0.2722276449203491,293.3031921386719,297.1499938964844,293.1499938964844,0.4431428611278534,-7872.8740234375,304.1434631347656,0.9551098346710204,0.5264642834663391,0.5010893940925598,293.1792907714844,297.1499938964844,293.1499938964844,0.020289933308959,-4388.39599609375,304.15191650390625,0.4344187378883362,0.0580399520695209,0.279132217168808,291.14654541015625,291.1499938964844,268.8291320800781,266.4284362792969,282.5489501953125,293.28057861328125,291.1473083496094,1.0,0.3854377865791321,0.8396067023277283,0.8396067023277283,1.0,1.0,-1.7182447910308838,0.7541549801826477,0.9640897512435912,0.358775645494461,0.0,0.0,0.5802246928215027,110.96878051757812,120.0,20.49790954589844,-14904.599609375,612.4473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1163330078125,308.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.669921875,18000.0,0.0,0.0,0.3260042071342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5942183136940002,0.5942245721817017,-6.215238045115257e-06,0.0,0.0003308528102934,0.0,0.0,41.09872817993164,0.0,0.0,0.0,0.4031473398208618,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601191312074661,-3339.3740234375,304.1606750488281,0.7245884537696838,0.231821984052658,0.2123431861400604,293.2997131347656,297.1499938964844,293.1499938964844,0.1088118180632591,-2579.628662109375,304.16455078125,0.6511452794075012,0.1683419346809387,0.163984015583992,293.2387390136719,297.1499938964844,293.1499938964844,0.2995219528675079,-4269.4580078125,304.1605834960937,0.8513684272766113,0.3847410082817077,0.271486759185791,293.3041687011719,297.1499938964844,293.1499938964844,0.4411027133464813,-7841.81201171875,304.1483154296875,0.94902366399765,0.524331271648407,0.4991119503974914,293.179443359375,297.1499938964844,293.1499938964844,0.0200767498463392,-4364.876953125,304.1519470214844,0.4303002953529358,0.057635810226202,0.2777386605739593,291.1514892578125,291.1499938964844,268.8563842773437,266.45123291015625,282.5658569335937,293.2810363769531,291.15203857421875,1.0,0.3866002261638641,0.8389723896980286,0.8389723896980286,1.0,1.0,-1.7099353075027466,0.7501808404922485,0.9597545266151428,0.3564987480640411,0.0,0.0,0.5796233415603638,113.3029327392578,120.0,17.043907165527344,-14807.123046875,613.5115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0140991210937,308.0484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.3252001702785492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933851003646851,0.5933912992477417,-6.2114659158396535e-06,0.0,0.0003300368261989,0.0,0.0,40.999473571777344,0.0,0.0,0.0,0.4028651118278503,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590545624494552,-3321.56591796875,304.1606750488281,0.7206928730010986,0.2305440455675125,0.2112765461206436,293.2998046875,297.1499938964844,293.1499938964844,0.1073529198765754,-2551.698974609375,304.16455078125,0.6462610363960266,0.1664262115955352,0.1622588485479354,293.23895263671875,297.1499938964844,293.1499938964844,0.2983806133270263,-4256.52880859375,304.1607360839844,0.8472800254821777,0.383579671382904,0.2707456648349762,293.3045959472656,297.1499938964844,293.1499938964844,0.4391451478004455,-7812.4443359375,304.15216064453125,0.9433642029762268,0.5222965478897095,0.4972509741783142,293.17950439453125,297.1499938964844,293.1499938964844,0.0198753010481596,-4342.52734375,304.1519775390625,0.4266546368598938,0.0572507306933403,0.2764023244380951,291.15557861328125,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2811889648437,291.15606689453125,1.0,0.3876276314258575,0.8385477662086487,0.8385477662086487,1.0,1.0,-1.7018543481826782,0.746334969997406,0.9555193781852722,0.3543053269386291,0.0,0.0,0.5788409113883972,115.45563507080078,108.0,14.358427047729492,-14713.30859375,614.181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9247741699219,307.985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.3244569003582001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921729207038879,0.5921791195869446,-6.204481906024739e-06,0.0,0.0003292825131211,0.0,0.0,40.84732055664063,0.0,0.0,0.0,0.4024349153041839,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.156803473830223,-3283.765625,304.1608581542969,0.7190935015678406,0.2280898541212082,0.2090175151824951,293.2995910644531,297.1499938964844,293.1499938964844,0.1043208539485931,-2493.34814453125,304.1647644042969,0.6423426270484924,0.1626753360033035,0.1586585640907287,293.239013671875,297.1499938964844,293.1499938964844,0.2959067523479461,-4228.39453125,304.1612854003906,0.8466711640357971,0.3813122808933258,0.2691360116004944,293.30438232421875,297.1499938964844,293.1499938964844,0.4350541532039642,-7752.07958984375,304.158203125,0.942007839679718,0.5184219479560852,0.4935316741466522,293.17919921875,297.1499938964844,293.1499938964844,0.0193788092583417,-4286.7451171875,304.1521301269531,0.4248831272125244,0.056561779230833,0.2730418741703033,291.1647644042969,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2808532714844,291.1654357910156,1.0,0.3843491077423095,0.8376985192298889,0.8376985192298889,1.0,1.0,-1.684387445449829,0.7380257248878479,0.9463617205619812,0.3496248126029968,0.0,0.0,0.5762983560562134,114.37620544433594,96.0,13.92725658416748,-14524.4462890625,599.1204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78515625,307.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08203125,18000.0,0.0,0.0,0.3230507969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882524251937866,0.5882586240768433,-6.180634500196902e-06,0.0,0.0003278554941061,0.0,0.0,40.350833892822266,0.0,0.0,0.0,0.4010184407234192,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.156803473830223,-3283.765625,304.1608581542969,0.7190935015678406,0.2280898541212082,0.2090175151824951,293.2995910644531,297.1499938964844,293.1499938964844,0.1043208539485931,-2493.34814453125,304.1647644042969,0.6423426270484924,0.1626753360033035,0.1586585640907287,293.239013671875,297.1499938964844,293.1499938964844,0.2959067523479461,-4228.39453125,304.1612854003906,0.8466711640357971,0.3813122808933258,0.2691360116004944,293.30438232421875,297.1499938964844,293.1499938964844,0.4350541532039642,-7752.07958984375,304.158203125,0.942007839679718,0.5184219479560852,0.4935316741466522,293.17919921875,297.1499938964844,293.1499938964844,0.0193788092583417,-4286.7451171875,304.1521301269531,0.4248831272125244,0.056561779230833,0.2730418741703033,291.1647644042969,291.1499938964844,268.9374389648437,266.51934814453125,282.614990234375,293.2808532714844,291.1654357910156,1.0,0.3843491077423095,0.8376985192298889,0.8376985192298889,1.0,1.0,-1.684387445449829,0.7380257248878479,0.9463617205619812,0.3496248126029968,0.0,0.0,0.5762983560562134,114.37620544433594,96.0,13.92725658416748,-14524.4462890625,599.1204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78515625,307.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08203125,18000.0,0.0,0.0,0.3230507969856262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5882524251937866,0.5882586240768433,-6.180634500196902e-06,0.0,0.0003278554941061,0.0,0.0,40.350833892822266,0.0,0.0,0.0,0.4010184407234192,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545469462871551,-3245.7626953125,304.1610107421875,0.7222901582717896,0.2257967889308929,0.2067532837390899,293.2987060546875,297.1499938964844,293.1499938964844,0.1012795120477676,-2434.4609375,304.1649169921875,0.6427232623100281,0.1590614914894104,0.1550272554159164,293.23858642578125,297.1499938964844,293.1499938964844,0.2933495342731476,-4199.27685546875,304.1617736816406,0.8518046736717224,0.379139244556427,0.267475426197052,293.3032531738281,297.1499938964844,293.1499938964844,0.4308443069458008,-7690.93115234375,304.1624450683594,0.9482292532920836,0.514735221862793,0.4898515045642853,293.1783447265625,297.1499938964844,293.1499938964844,0.018865967169404,-4227.9814453125,304.1522827148437,0.42737478017807,0.0559983439743518,0.2695008218288421,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2798156738281,291.17529296875,1.0,0.377743512392044,0.8368492722511292,0.8368492722511292,1.0,1.0,-1.6666451692581177,0.7295932173728943,0.9370519518852234,0.3448914587497711,0.0,0.0,0.5723386406898499,109.35407257080078,84.0,13.668803215026855,-14333.072265625,572.9301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.236328125,18000.0,0.0,0.0,0.3215637505054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815786123275757,0.5815847516059875,-6.138461230875691e-06,0.0,0.0003263463149778,0.0,0.0,39.50577545166016,0.0,0.0,0.0,0.3986132442951202,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545469462871551,-3245.7626953125,304.1610107421875,0.7222901582717896,0.2257967889308929,0.2067532837390899,293.2987060546875,297.1499938964844,293.1499938964844,0.1012795120477676,-2434.4609375,304.1649169921875,0.6427232623100281,0.1590614914894104,0.1550272554159164,293.23858642578125,297.1499938964844,293.1499938964844,0.2933495342731476,-4199.27685546875,304.1617736816406,0.8518046736717224,0.379139244556427,0.267475426197052,293.3032531738281,297.1499938964844,293.1499938964844,0.4308443069458008,-7690.93115234375,304.1624450683594,0.9482292532920836,0.514735221862793,0.4898515045642853,293.1783447265625,297.1499938964844,293.1499938964844,0.018865967169404,-4227.9814453125,304.1522827148437,0.42737478017807,0.0559983439743518,0.2695008218288421,291.1746520996094,291.1499938964844,268.9908447265625,266.5644836425781,282.6473999023437,293.2798156738281,291.17529296875,1.0,0.377743512392044,0.8368492722511292,0.8368492722511292,1.0,1.0,-1.6666451692581177,0.7295932173728943,0.9370519518852234,0.3448914587497711,0.0,0.0,0.5723386406898499,109.35407257080078,84.0,13.668803215026855,-14333.072265625,572.9301147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69873046875,307.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.236328125,18000.0,0.0,0.0,0.3215637505054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815786123275757,0.5815847516059875,-6.138461230875691e-06,0.0,0.0003263463149778,0.0,0.0,39.50577545166016,0.0,0.0,0.0,0.3986132442951202,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523452848196029,-3208.600830078125,304.1610107421875,0.7289183139801025,0.223643884062767,0.2045305073261261,293.2973022460937,297.1499938964844,293.1499938964844,0.0982909947633743,-2376.263671875,304.1649169921875,0.6462442874908447,0.1555786877870559,0.1514279991388321,293.23785400390625,297.1499938964844,293.1499938964844,0.2907965779304504,-4170.2060546875,304.162109375,0.8613359332084656,0.3770478665828705,0.2658047378063202,293.3016052246094,297.1499938964844,293.1499938964844,0.4266171455383301,-7630.16455078125,304.1653137207031,0.9595499634742736,0.5111885666847229,0.486217588186264,293.1770324707031,297.1499938964844,293.1499938964844,0.0183741971850395,-4170.5166015625,304.15234375,0.4333184361457824,0.0555435195565223,0.2660247087478637,291.1838684082031,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2782592773437,291.1844787597656,1.0,0.3689271509647369,0.8360324501991272,0.8360324501991272,1.0,1.0,-1.649112582206726,0.7212674617767334,0.9278451204299928,0.3402412533760071,0.0,0.0,0.5671964287757874,101.96340942382812,72.0,12.882131576538086,-14143.3876953125,540.7085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6624755859375,307.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.01953125,18000.0,0.0,0.0,0.3198182880878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725793838500977,0.5725854635238647,-6.079864306229865e-06,0.0,0.0003245749103371,0.0,0.0,38.37430191040039,0.0,0.0,0.0,0.3953649401664734,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523452848196029,-3208.600830078125,304.1610107421875,0.7289183139801025,0.223643884062767,0.2045305073261261,293.2973022460937,297.1499938964844,293.1499938964844,0.0982909947633743,-2376.263671875,304.1649169921875,0.6462442874908447,0.1555786877870559,0.1514279991388321,293.23785400390625,297.1499938964844,293.1499938964844,0.2907965779304504,-4170.2060546875,304.162109375,0.8613359332084656,0.3770478665828705,0.2658047378063202,293.3016052246094,297.1499938964844,293.1499938964844,0.4266171455383301,-7630.16455078125,304.1653137207031,0.9595499634742736,0.5111885666847229,0.486217588186264,293.1770324707031,297.1499938964844,293.1499938964844,0.0183741971850395,-4170.5166015625,304.15234375,0.4333184361457824,0.0555435195565223,0.2660247087478637,291.1838684082031,291.1499938964844,269.04376220703125,266.60943603515625,282.67926025390625,293.2782592773437,291.1844787597656,1.0,0.3689271509647369,0.8360324501991272,0.8360324501991272,1.0,1.0,-1.649112582206726,0.7212674617767334,0.9278451204299928,0.3402412533760071,0.0,0.0,0.5671964287757874,101.96340942382812,72.0,12.882131576538086,-14143.3876953125,540.7085571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6624755859375,307.7594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.01953125,18000.0,0.0,0.0,0.3198182880878448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5725793838500977,0.5725854635238647,-6.079864306229865e-06,0.0,0.0003245749103371,0.0,0.0,38.37430191040039,0.0,0.0,0.0,0.3953649401664734,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502189487218856,-3172.637939453125,304.160888671875,0.7386288642883301,0.2216104865074157,0.2023641765117645,293.2955017089844,297.1499938964844,293.1499938964844,0.095375083386898,-2319.22802734375,304.164794921875,0.6526507139205933,0.152213916182518,0.1478853970766067,293.2368469238281,297.1499938964844,293.1499938964844,0.2882837057113647,-4141.59326171875,304.1622619628906,0.8750430345535278,0.3750229775905609,0.2641399800777435,293.2995910644531,297.1499938964844,293.1499938964844,0.4224316477775574,-7570.40625,304.16717529296875,0.9743570685386658,0.5077550411224365,0.4826371967792511,293.17547607421875,297.1499938964844,293.1499938964844,0.0179139748215675,-4115.71337890625,304.1523132324219,0.4428313374519348,0.0551761724054813,0.2626906335353851,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763671875,291.1924133300781,1.0,0.3585922718048095,0.8352155685424805,0.8352155685424805,1.0,1.0,-1.631957769393921,0.7131234407424927,0.9188343286514282,0.3357173800468445,0.0,0.0,0.5610551834106445,93.1193389892578,60.0,11.352967262268066,-13955.4775390625,505.29681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698608398437,307.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.908203125,18000.0,0.0,0.0,0.3176902830600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561608076095581,0.5616140365600586,-6.00791963734082e-06,0.0,0.000322415260598,0.0,0.0,37.01888656616211,0.0,0.0,0.0,0.3914221525192261,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502189487218856,-3172.637939453125,304.160888671875,0.7386288642883301,0.2216104865074157,0.2023641765117645,293.2955017089844,297.1499938964844,293.1499938964844,0.095375083386898,-2319.22802734375,304.164794921875,0.6526507139205933,0.152213916182518,0.1478853970766067,293.2368469238281,297.1499938964844,293.1499938964844,0.2882837057113647,-4141.59326171875,304.1622619628906,0.8750430345535278,0.3750229775905609,0.2641399800777435,293.2995910644531,297.1499938964844,293.1499938964844,0.4224316477775574,-7570.40625,304.16717529296875,0.9743570685386658,0.5077550411224365,0.4826371967792511,293.17547607421875,297.1499938964844,293.1499938964844,0.0179139748215675,-4115.71337890625,304.1523132324219,0.4428313374519348,0.0551761724054813,0.2626906335353851,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,282.71063232421875,293.2763671875,291.1924133300781,1.0,0.3585922718048095,0.8352155685424805,0.8352155685424805,1.0,1.0,-1.631957769393921,0.7131234407424927,0.9188343286514282,0.3357173800468445,0.0,0.0,0.5610551834106445,93.1193389892578,60.0,11.352967262268066,-13955.4775390625,505.29681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698608398437,307.7320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.908203125,18000.0,0.0,0.0,0.3176902830600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561608076095581,0.5616140365600586,-6.00791963734082e-06,0.0,0.000322415260598,0.0,0.0,37.01888656616211,0.0,0.0,0.0,0.3914221525192261,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491875350475311,-3155.16845703125,304.1607666015625,0.7447559833526611,0.2206335961818695,0.2013043463230133,293.2944641113281,297.1499938964844,293.1499938964844,0.0939461663365364,-2291.221923828125,304.1647033691406,0.6570096611976624,0.1505720019340515,0.146138995885849,293.2362976074219,297.1499938964844,293.1499938964844,0.2870492935180664,-4127.5380859375,304.1622619628906,0.8835570216178894,0.3740315735340118,0.2633123993873596,293.2984924316406,297.1499938964844,293.1499938964844,0.420367956161499,-7541.04833984375,304.16778564453125,0.98260897397995,0.5060750842094421,0.4808686375617981,293.17462158203125,297.1499938964844,293.1499938964844,0.0176965277642011,-4089.46875,304.1522827148437,0.4491212069988251,0.0550195835530757,0.2610847055912018,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,282.72613525390625,293.2753601074219,291.19580078125,1.0,0.3529928624629974,0.8348071575164795,0.8348071575164795,1.0,1.0,-1.6235435009002686,0.7091290950775146,0.9144143462181092,0.3335095047950744,0.0,0.0,0.5576806664466858,88.33806610107422,60.0,10.370521545410156,-13862.2607421875,486.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6875,307.7251281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.048828125,18000.0,0.0,0.0,0.3164573609828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555340647697449,0.5555400252342224,-5.968140612822026e-06,0.0,0.0003211639705114,0.0,0.0,36.2812614440918,0.0,0.0,0.0,0.3892502188682556,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481780260801315,-3138.0546875,304.16064453125,0.7518718838691711,0.2196806520223617,0.2002602815628051,293.2933959960937,297.1499938964844,293.1499938964844,0.0925364792346954,-2263.57373046875,304.1645812988281,0.6622295379638672,0.148954838514328,0.1444098800420761,293.2357177734375,297.1499938964844,293.1499938964844,0.2858319580554962,-4113.6767578125,304.1622619628906,0.8932640552520752,0.3730522990226745,0.2624886631965637,293.29736328125,297.1499938964844,293.1499938964844,0.4183288514614105,-7512.08984375,304.16827392578125,0.991163730621338,0.5044170618057251,0.4791145920753479,293.1737670898437,297.1499938964844,293.1499938964844,0.0174873266369104,-4064.0048828125,304.1522521972656,0.4565818011760711,0.0548780672252178,0.2595193088054657,291.1983947753906,291.1499938964844,269.14801025390625,266.6986083984375,282.74151611328125,293.2742919921875,291.1987609863281,1.0,0.3471585214138031,0.8344305157661438,0.8344305157661438,1.0,1.0,-1.6152396202087402,0.7051899433135986,0.9100496768951416,0.331341803073883,0.0,0.0,0.5541502237319946,83.39229583740234,48.0,9.263861656188965,-13769.552734375,468.39544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127380371094,307.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.955078125,18000.0,0.0,0.0,0.3151053786277771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491640567779541,0.5491700172424316,-5.926584890403319e-06,0.0,0.0003197918995283,0.0,0.0,35.518001556396484,0.0,0.0,0.0,0.3869819641113281,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461796015501022,-3103.970947265625,304.1604309082031,0.7665576934814453,0.217868372797966,0.1982887834310531,293.2909240722656,297.1499938964844,293.1499938964844,0.0897654294967651,-2209.0830078125,304.16436767578125,0.6728246808052063,0.1458221077919006,0.141078770160675,293.234375,297.1499938964844,293.1499938964844,0.2833136320114136,-4084.820556640625,304.1623840332031,0.9133026003837584,0.3711541593074798,0.2609080672264099,293.2893371582031,297.1499938964844,293.1499938964844,0.4023039937019348,-7273.814453125,304.190673828125,0.9990000128746032,0.5022639632225037,0.4635587036609649,293.1717834472656,297.1499938964844,293.1499938964844,0.0171216819435358,-4018.320068359375,304.152099609375,0.4713791608810425,0.0546726696193218,0.2568652033805847,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698974609375,291.2132568359375,1.0,0.3344474136829376,0.8336771726608276,0.8336771726608276,1.0,1.0,-1.5851294994354248,0.6909135580062866,0.8942158818244934,0.3238050639629364,0.0,0.0,0.5456092953681946,74.338134765625,36.0,25.19356918334961,-13525.9921875,426.5539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.771484375,18000.0,0.0,0.0,0.3119875788688659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352747440338135,0.5352805852890015,-5.8389632613398135e-06,0.0,0.000316627731081,0.0,0.0,33.90166473388672,0.0,0.0,0.0,0.3820633292198181,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461796015501022,-3103.970947265625,304.1604309082031,0.7665576934814453,0.217868372797966,0.1982887834310531,293.2909240722656,297.1499938964844,293.1499938964844,0.0897654294967651,-2209.0830078125,304.16436767578125,0.6728246808052063,0.1458221077919006,0.141078770160675,293.234375,297.1499938964844,293.1499938964844,0.2833136320114136,-4084.820556640625,304.1623840332031,0.9133026003837584,0.3711541593074798,0.2609080672264099,293.2893371582031,297.1499938964844,293.1499938964844,0.4023039937019348,-7273.814453125,304.190673828125,0.9990000128746032,0.5022639632225037,0.4635587036609649,293.1717834472656,297.1499938964844,293.1499938964844,0.0171216819435358,-4018.320068359375,304.152099609375,0.4713791608810425,0.0546726696193218,0.2568652033805847,291.2103881835937,291.1499938964844,269.19927978515625,266.74285888671875,282.77801513671875,293.2698974609375,291.2132568359375,1.0,0.3344474136829376,0.8336771726608276,0.8336771726608276,1.0,1.0,-1.5851294994354248,0.6909135580062866,0.8942158818244934,0.3238050639629364,0.0,0.0,0.5456092953681946,74.338134765625,36.0,25.19356918334961,-13525.9921875,426.5539855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7859802246094,307.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18123.771484375,18000.0,0.0,0.0,0.3119875788688659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5352747440338135,0.5352805852890015,-5.8389632613398135e-06,0.0,0.000316627731081,0.0,0.0,33.90166473388672,0.0,0.0,0.0,0.3820633292198181,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1439372599124908,-3065.095703125,304.1606750488281,0.7825936079025269,0.2161112874746322,0.1964268982410431,293.2883605957031,297.1499938964844,293.1499938964844,0.0868948623538017,-2152.229248046875,304.1643371582031,0.6843144297599792,0.1427714824676513,0.1378867477178573,293.2331237792969,297.1499938964844,293.1499938964844,0.2801830470561981,-4048.356201171875,304.1634521484375,0.9364758133888244,0.3692684471607208,0.2593834698200226,293.2496337890625,297.1499938964844,293.1499938964844,0.369051843881607,-6777.8876953125,304.2322998046875,0.9990000128746032,0.5067211985588074,0.4319421947002411,293.1693725585937,297.1499938964844,293.1499938964844,0.0168092809617519,-3976.375244140625,304.15191650390625,0.4838315844535827,0.0546071417629718,0.2549998164176941,291.2517395019531,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2543640136719,291.2540588378906,1.0,0.3198632597923279,0.8329238891601562,0.8329238891601562,1.0,1.0,-1.5370368957519531,0.6682480573654175,0.8687888383865356,0.3117644190788269,0.0,0.0,0.5291274189949036,65.8730697631836,39.0,44.31105422973633,-13121.1923828125,378.3585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9266052246094,307.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.8671875,18000.0,0.0,0.0,0.3077851235866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102002024650574,0.5102059245109558,-5.702114322048146e-06,0.0,0.0003123627684544,0.0,0.0,31.194812774658203,0.0,0.0,0.0,0.3735846877098083,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1439372599124908,-3065.095703125,304.1606750488281,0.7825936079025269,0.2161112874746322,0.1964268982410431,293.2883605957031,297.1499938964844,293.1499938964844,0.0868948623538017,-2152.229248046875,304.1643371582031,0.6843144297599792,0.1427714824676513,0.1378867477178573,293.2331237792969,297.1499938964844,293.1499938964844,0.2801830470561981,-4048.356201171875,304.1634521484375,0.9364758133888244,0.3692684471607208,0.2593834698200226,293.2496337890625,297.1499938964844,293.1499938964844,0.369051843881607,-6777.8876953125,304.2322998046875,0.9990000128746032,0.5067211985588074,0.4319421947002411,293.1693725585937,297.1499938964844,293.1499938964844,0.0168092809617519,-3976.375244140625,304.15191650390625,0.4838315844535827,0.0546071417629718,0.2549998164176941,291.2517395019531,291.1499938964844,269.25,266.7868347167969,282.8177490234375,293.2543640136719,291.2540588378906,1.0,0.3198632597923279,0.8329238891601562,0.8329238891601562,1.0,1.0,-1.5370368957519531,0.6682480573654175,0.8687888383865356,0.3117644190788269,0.0,0.0,0.5291274189949036,65.8730697631836,39.0,44.31105422973633,-13121.1923828125,378.3585510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9266052246094,307.7845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.8671875,18000.0,0.0,0.0,0.3077851235866546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102002024650574,0.5102059245109558,-5.702114322048146e-06,0.0,0.0003123627684544,0.0,0.0,31.194812774658203,0.0,0.0,0.0,0.3735846877098083,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421221196651458,-3033.97607421875,304.1601257324219,0.7949387431144714,0.2143587470054626,0.194664865732193,293.2860412597656,297.1499938964844,293.1499938964844,0.0843198075890541,-2101.734619140625,304.1638488769531,0.6921912431716919,0.1397339105606079,0.1348119080066681,293.2322082519531,297.1499938964844,293.1499938964844,0.2777551114559173,-4020.562255859375,304.1629638671875,0.9538436532020568,0.3673519194126129,0.2579088807106018,293.1921691894531,297.1499938964844,293.1499938964844,0.344526082277298,-6415.88427734375,304.2449645996094,0.9990000128746032,0.5158347487449646,0.4089609384536743,293.1669311523437,297.1499938964844,293.1499938964844,0.0166622754186391,-3956.82861328125,304.1515197753906,0.4928066432476043,0.0546169579029083,0.2540464699268341,291.2677001953125,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.2395935058594,291.2675476074219,1.0,0.3096626698970794,0.8324595093727112,0.8324595093727112,1.0,1.0,-1.5007151365280151,0.6512033343315125,0.8495118021965027,0.3026940524578094,0.0,0.0,0.5119577050209045,60.05034637451172,57.0,20.58955383300781,-12735.453125,345.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485290527344,307.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18234.662109375,18000.0,0.0,0.0,0.3020351231098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480242520570755,0.4802480638027191,-5.528281690203585e-06,0.0,0.0003065272758249,0.0,0.0,28.08876609802246,0.0,0.0,0.0,0.3635852038860321,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421221196651458,-3033.97607421875,304.1601257324219,0.7949387431144714,0.2143587470054626,0.194664865732193,293.2860412597656,297.1499938964844,293.1499938964844,0.0843198075890541,-2101.734619140625,304.1638488769531,0.6921912431716919,0.1397339105606079,0.1348119080066681,293.2322082519531,297.1499938964844,293.1499938964844,0.2777551114559173,-4020.562255859375,304.1629638671875,0.9538436532020568,0.3673519194126129,0.2579088807106018,293.1921691894531,297.1499938964844,293.1499938964844,0.344526082277298,-6415.88427734375,304.2449645996094,0.9990000128746032,0.5158347487449646,0.4089609384536743,293.1669311523437,297.1499938964844,293.1499938964844,0.0166622754186391,-3956.82861328125,304.1515197753906,0.4928066432476043,0.0546169579029083,0.2540464699268341,291.2677001953125,291.1499938964844,269.299072265625,266.8296813964844,282.8511962890625,293.2395935058594,291.2675476074219,1.0,0.3096626698970794,0.8324595093727112,0.8324595093727112,1.0,1.0,-1.5007151365280151,0.6512033343315125,0.8495118021965027,0.3026940524578094,0.0,0.0,0.5119577050209045,60.05034637451172,57.0,20.58955383300781,-12735.453125,345.14471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1485290527344,307.8171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18234.662109375,18000.0,0.0,0.0,0.3020351231098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480242520570755,0.4802480638027191,-5.528281690203585e-06,0.0,0.0003065272758249,0.0,0.0,28.08876609802246,0.0,0.0,0.0,0.3635852038860321,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1408854126930236,-3013.39306640625,304.1587829589844,0.7939152717590332,0.2125658392906189,0.1930566281080246,293.2842102050781,297.1499938964844,293.1499938964844,0.0821335539221763,-2059.545654296875,304.1628723144531,0.6879494786262512,0.1366632729768753,0.1319057345390319,293.2316589355469,297.1499938964844,293.1499938964844,0.2763252556324005,-4004.959228515625,304.1609802246094,0.9535733461380004,0.3653782904148102,0.2565388679504394,293.1464538574219,297.1499938964844,293.1499938964844,0.3414331972599029,-6383.01318359375,304.2174987792969,0.9990000128746032,0.5240975022315979,0.4071072340011596,293.165283203125,297.1499938964844,293.1499938964844,0.0166582725942134,-3957.971435546875,304.1510314941406,0.4933797121047973,0.054524403065443,0.2537249028682709,291.2486877441406,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364501953125,291.245361328125,1.0,0.3085830807685852,0.8319950699806213,0.8319950699806213,1.0,1.0,-1.4910225868225098,0.6466529965400696,0.8443695902824402,0.3001781404018402,0.0,0.0,0.4995524287223816,59.47111511230469,75.0,-23.860885620117188,-12510.966796875,338.9943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39117431640625,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.62109375,18000.0,0.0,0.0,0.2951211929321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456169456243515,0.4561748504638672,-5.381504252000013e-06,0.0,0.0002995104878209,0.0,0.0,25.700294494628903,0.0,0.0,0.0,0.3555653095245361,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1408854126930236,-3013.39306640625,304.1587829589844,0.7939152717590332,0.2125658392906189,0.1930566281080246,293.2842102050781,297.1499938964844,293.1499938964844,0.0821335539221763,-2059.545654296875,304.1628723144531,0.6879494786262512,0.1366632729768753,0.1319057345390319,293.2316589355469,297.1499938964844,293.1499938964844,0.2763252556324005,-4004.959228515625,304.1609802246094,0.9535733461380004,0.3653782904148102,0.2565388679504394,293.1464538574219,297.1499938964844,293.1499938964844,0.3414331972599029,-6383.01318359375,304.2174987792969,0.9990000128746032,0.5240975022315979,0.4071072340011596,293.165283203125,297.1499938964844,293.1499938964844,0.0166582725942134,-3957.971435546875,304.1510314941406,0.4933797121047973,0.054524403065443,0.2537249028682709,291.2486877441406,291.1499938964844,269.3455810546875,266.8706359863281,282.8759155273437,293.2364501953125,291.245361328125,1.0,0.3085830807685852,0.8319950699806213,0.8319950699806213,1.0,1.0,-1.4910225868225098,0.6466529965400696,0.8443695902824402,0.3001781404018402,0.0,0.0,0.4995524287223816,59.47111511230469,75.0,-23.860885620117188,-12510.966796875,338.9943542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39117431640625,307.843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18176.62109375,18000.0,0.0,0.0,0.2951211929321289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456169456243515,0.4561748504638672,-5.381504252000013e-06,0.0,0.0002995104878209,0.0,0.0,25.700294494628903,0.0,0.0,0.0,0.3555653095245361,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1404498964548111,-3006.43310546875,304.1579895019531,0.7888689637184143,0.2116526961326599,0.1922918856143951,293.283447265625,297.1499938964844,293.1499938964844,0.0811575800180435,-2040.9605712890625,304.16229248046875,0.681766152381897,0.1351135820150375,0.1304966658353805,293.2315368652344,297.1499938964844,293.1499938964844,0.2759422361850738,-4001.169921875,304.15966796875,0.9475727081298828,0.3643710613250732,0.2558817267417907,293.136962890625,297.1499938964844,293.1499938964844,0.3471153378486633,-6476.68310546875,304.1948547363281,0.9990000128746032,0.5260133743286133,0.4130996167659759,293.164794921875,297.1499938964844,293.1499938964844,0.0166835412383079,-3962.892578125,304.1507873535156,0.4907452464103699,0.0544263906776905,0.2536082863807678,291.2267761230469,291.1499938964844,269.367919921875,266.8904724121094,282.8840637207031,293.2363586425781,291.22296142578125,1.0,0.3107605576515198,0.8317629098892212,0.8317629098892212,1.0,1.0,-1.4946726560592651,0.6483423709869385,0.8463302850723267,0.3010385632514953,0.0,0.0,0.4966117441654205,60.84853363037109,75.0,-42.55096054077149,-12476.0458984375,344.2543029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.491943359375,307.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.333984375,18000.0,0.0,0.0,0.2915264368057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490902721881866,0.449095606803894,-5.332156433723867e-06,0.0,0.0002958622644655,0.0,0.0,24.99602508544922,0.0,0.0,0.0,0.3531306087970733,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400664299726486,-3000.390869140625,304.1572265625,0.78159099817276,0.210729569196701,0.1915500462055206,293.28277587890625,297.1499938964844,293.1499938964844,0.0802158489823341,-2023.101806640625,304.1617736816406,0.6736311912536621,0.1335553526878357,0.129113033413887,293.2314758300781,297.1499938964844,293.1499938964844,0.2756469845771789,-3998.39404296875,304.158447265625,0.9383833408355712,0.3633497953414917,0.2552399635314941,293.1381530761719,297.1499938964844,293.1499938964844,0.3566765189170837,-6628.353515625,304.1693115234375,0.9990000128746032,0.5259565114974976,0.4228020012378692,293.16455078125,297.1499938964844,293.1499938964844,0.016712786629796,-3968.5,304.1506042480469,0.4865855276584625,0.0542864575982093,0.2534855604171753,291.2022705078125,291.1499938964844,269.38970947265625,266.90985107421875,282.8889465332031,293.2351379394531,291.1981201171875,1.0,0.314462274312973,0.831479549407959,0.831479549407959,1.0,1.0,-1.502846598625183,0.6521417498588562,0.8507048487663269,0.3030153810977936,0.0,0.0,0.4955721199512481,63.160762786865234,93.0,-55.84407806396485,-12484.92578125,354.14312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5650939941406,307.8670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18075.35546875,18000.0,0.0,0.0,0.2880327403545379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44524946808815,0.445254772901535,-5.300668817653786e-06,0.0,0.0002923166030086,0.0,0.0,24.59960556030273,0.0,0.0,0.0,0.3517411649227142,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1394087523221969,-2990.204833984375,304.1559143066406,0.7626912593841553,0.2088504880666732,0.1901245266199112,293.2816772460937,297.1499938964844,293.1499938964844,0.0784033685922622,-1988.9005126953125,304.160888671875,0.6538420915603638,0.130410224199295,0.1264110952615738,293.2315979003906,297.1499938964844,293.1499938964844,0.2752313911914825,-3994.81201171875,304.1563415527344,0.9132919907569884,0.3612586557865143,0.2539915442466736,293.1727600097656,297.1499938964844,293.1499938964844,0.3856397271156311,-7074.54638671875,304.11456298828125,0.9990000128746032,0.5193271636962891,0.4512838721275329,293.1649169921875,297.1499938964844,293.1499938964844,0.0167508646845817,-3977.47998046875,304.1503295898437,0.4738950431346893,0.0538475885987281,0.2530062794685364,291.1483154296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.2325744628906,291.14410400390625,1.0,0.3256270587444305,0.8309128284454346,0.8309128284454346,1.0,1.0,-1.5300031900405884,0.6648024320602417,0.8652007579803467,0.3096730411052704,0.0,0.0,0.4993716478347778,70.30326080322266,96.0,-69.96150970458984,-12613.123046875,386.3000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,307.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.2818788290023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469355940818786,0.4469408988952636,-5.287557087285677e-06,0.0,0.0002860711829271,0.0,0.0,24.6640682220459,0.0,0.0,0.0,0.3519851267337799,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1394087523221969,-2990.204833984375,304.1559143066406,0.7626912593841553,0.2088504880666732,0.1901245266199112,293.2816772460937,297.1499938964844,293.1499938964844,0.0784033685922622,-1988.9005126953125,304.160888671875,0.6538420915603638,0.130410224199295,0.1264110952615738,293.2315979003906,297.1499938964844,293.1499938964844,0.2752313911914825,-3994.81201171875,304.1563415527344,0.9132919907569884,0.3612586557865143,0.2539915442466736,293.1727600097656,297.1499938964844,293.1499938964844,0.3856397271156311,-7074.54638671875,304.11456298828125,0.9990000128746032,0.5193271636962891,0.4512838721275329,293.1649169921875,297.1499938964844,293.1499938964844,0.0167508646845817,-3977.47998046875,304.1503295898437,0.4738950431346893,0.0538475885987281,0.2530062794685364,291.1483154296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8923645019531,293.2325744628906,291.14410400390625,1.0,0.3256270587444305,0.8309128284454346,0.8309128284454346,1.0,1.0,-1.5300031900405884,0.6648024320602417,0.8652007579803467,0.3096730411052704,0.0,0.0,0.4993716478347778,70.30326080322266,96.0,-69.96150970458984,-12613.123046875,386.3000793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,307.8564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.2818788290023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469355940818786,0.4469408988952636,-5.287557087285677e-06,0.0,0.0002860711829271,0.0,0.0,24.6640682220459,0.0,0.0,0.0,0.3519851267337799,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.1385057717561721,-2975.31494140625,304.1554870605469,0.7474486231803894,0.2069835215806961,0.1886771917343139,293.2806701660156,297.1499938964844,293.1499938964844,0.076422706246376,-1951.250732421875,304.1605834960937,0.6377493739128113,0.127278670668602,0.1236888021230697,293.2318115234375,297.1499938964844,293.1499938964844,0.2743383049964905,-3985.109130859375,304.1557922363281,0.8942344784736633,0.3591466546058655,0.2527065873146057,293.2370300292969,297.1499938964844,293.1499938964844,0.412384569644928,-7473.12255859375,304.0824890136719,0.9990000128746032,0.5057514309883118,0.4765821397304535,293.1659545898437,297.1499938964844,293.1499938964844,0.016650578007102,-3967.545166015625,304.150390625,0.459361582994461,0.0532599240541458,0.25169637799263,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.906005859375,293.24432373046875,291.11083984375,1.0,0.3348830044269562,0.8303461074829102,0.8303461074829102,1.0,1.0,-1.5522605180740356,0.675137996673584,0.8771224617958069,0.3152976930141449,0.0,0.0,0.5073040127754211,76.99002838134766,99.0,-46.78348159790039,-12773.6845703125,415.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47821044921875,307.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.365234375,18000.0,0.0,0.0,0.2775062620639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582798480987549,0.4582851827144623,-5.333585704647703e-06,0.0,0.0002816335763782,0.0,0.0,25.652263641357425,0.0,0.0,0.0,0.355409175157547,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.1385057717561721,-2975.31494140625,304.1554870605469,0.7474486231803894,0.2069835215806961,0.1886771917343139,293.2806701660156,297.1499938964844,293.1499938964844,0.076422706246376,-1951.250732421875,304.1605834960937,0.6377493739128113,0.127278670668602,0.1236888021230697,293.2318115234375,297.1499938964844,293.1499938964844,0.2743383049964905,-3985.109130859375,304.1557922363281,0.8942344784736633,0.3591466546058655,0.2527065873146057,293.2370300292969,297.1499938964844,293.1499938964844,0.412384569644928,-7473.12255859375,304.0824890136719,0.9990000128746032,0.5057514309883118,0.4765821397304535,293.1659545898437,297.1499938964844,293.1499938964844,0.016650578007102,-3967.545166015625,304.150390625,0.459361582994461,0.0532599240541458,0.25169637799263,291.1121826171875,291.1499938964844,269.4715270996094,266.9835205078125,282.906005859375,293.24432373046875,291.11083984375,1.0,0.3348830044269562,0.8303461074829102,0.8303461074829102,1.0,1.0,-1.5522605180740356,0.675137996673584,0.8771224617958069,0.3152976930141449,0.0,0.0,0.5073040127754211,76.99002838134766,99.0,-46.78348159790039,-12773.6845703125,415.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47821044921875,307.81256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.365234375,18000.0,0.0,0.0,0.2775062620639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582798480987549,0.4582851827144623,-5.333585704647703e-06,0.0,0.0002816335763782,0.0,0.0,25.652263641357425,0.0,0.0,0.0,0.355409175157547,4.0,0.0,1.0
