time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371112465858459,-2950.915283203125,304.1560363769531,0.7305804491043091,0.205176904797554,0.1873739808797836,293.2794189453125,297.1499938964844,293.1499938964844,0.0741958990693092,-1908.2833251953125,304.1607971191406,0.6204864978790283,0.1242229864001274,0.1211259067058563,293.23193359375,297.1499938964844,293.1499938964844,0.272319495677948,-3961.298095703125,304.1573181152344,0.8728317618370056,0.3570533096790313,0.2515050768852234,293.284423828125,297.1499938964844,293.1499938964844,0.4077689945697784,-7390.71630859375,304.1138610839844,0.9793418645858764,0.4938333034515381,0.4707786440849304,293.1674194335937,297.1499938964844,293.1499938964844,0.016444893553853,-3940.09912109375,304.1506042480469,0.4411882162094116,0.0525609441101551,0.2502877414226532,291.1274719238281,291.1499938964844,269.5096130371094,267.0182189941406,282.9428100585937,293.2621154785156,291.1309509277344,1.0,0.341592401266098,0.829231858253479,0.829231858253479,1.0,1.0,-1.5375770330429075,0.6680428981781006,0.8695341348648071,0.3118736743927002,0.0,0.0,0.510246992111206,85.3282699584961,102.0,17.545156478881836,-12723.2119140625,429.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552490234375,307.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4921875,18000.0,0.0,0.0,0.2748588323593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673071801662445,0.4673125743865967,-5.390735623223009e-06,0.0,0.0002789467689581,0.0,0.0,26.54149436950684,0.0,0.0,0.0,0.3583593666553497,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371112465858459,-2950.915283203125,304.1560363769531,0.7305804491043091,0.205176904797554,0.1873739808797836,293.2794189453125,297.1499938964844,293.1499938964844,0.0741958990693092,-1908.2833251953125,304.1607971191406,0.6204864978790283,0.1242229864001274,0.1211259067058563,293.23193359375,297.1499938964844,293.1499938964844,0.272319495677948,-3961.298095703125,304.1573181152344,0.8728317618370056,0.3570533096790313,0.2515050768852234,293.284423828125,297.1499938964844,293.1499938964844,0.4077689945697784,-7390.71630859375,304.1138610839844,0.9793418645858764,0.4938333034515381,0.4707786440849304,293.1674194335937,297.1499938964844,293.1499938964844,0.016444893553853,-3940.09912109375,304.1506042480469,0.4411882162094116,0.0525609441101551,0.2502877414226532,291.1274719238281,291.1499938964844,269.5096130371094,267.0182189941406,282.9428100585937,293.2621154785156,291.1309509277344,1.0,0.341592401266098,0.829231858253479,0.829231858253479,1.0,1.0,-1.5375770330429075,0.6680428981781006,0.8695341348648071,0.3118736743927002,0.0,0.0,0.510246992111206,85.3282699584961,102.0,17.545156478881836,-12723.2119140625,429.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552490234375,307.7445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17948.4921875,18000.0,0.0,0.0,0.2748588323593139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673071801662445,0.4673125743865967,-5.390735623223009e-06,0.0,0.0002789467689581,0.0,0.0,26.54149436950684,0.0,0.0,0.0,0.3583593666553497,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356255412101745,-2924.9052734375,304.1564636230469,0.7180429100990295,0.2033244669437408,0.185979887843132,293.2785339355469,297.1499938964844,293.1499938964844,0.0718865022063255,-1864.026123046875,304.1610412597656,0.6057901978492737,0.1211278736591339,0.1184824258089065,293.2324523925781,297.1499938964844,293.1499938964844,0.2701299786567688,-3935.592529296875,304.1584777832031,0.8574953675270081,0.3548751771450043,0.250205785036087,293.2979431152344,297.1499938964844,293.1499938964844,0.4014880657196045,-7290.435546875,304.1358642578125,0.9598005414009094,0.4876509308815002,0.4642885625362396,293.1689453125,297.1499938964844,293.1499938964844,0.0161591079086065,-3901.996826171875,304.15087890625,0.4284196197986603,0.0518079623579978,0.2482142597436905,291.1473083496094,291.1499938964844,269.5460205078125,267.0517272949219,282.9735717773437,293.26812744140625,291.1478881835937,1.0,0.3463960289955139,0.8281176090240479,0.8281176090240479,1.0,1.0,-1.520849347114563,0.6600357890129089,0.860813558101654,0.3078167140483856,0.0,0.0,0.5088239312171936,92.02503204345705,105.0,17.558656692504883,-12543.8720703125,437.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0460205078125,307.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.2729632556438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653801321983337,0.4653855264186859,-5.393242645368446e-06,0.0,0.0002770230057649,0.0,0.0,26.412233352661133,0.0,0.0,0.0,0.3579859733581543,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356255412101745,-2924.9052734375,304.1564636230469,0.7180429100990295,0.2033244669437408,0.185979887843132,293.2785339355469,297.1499938964844,293.1499938964844,0.0718865022063255,-1864.026123046875,304.1610412597656,0.6057901978492737,0.1211278736591339,0.1184824258089065,293.2324523925781,297.1499938964844,293.1499938964844,0.2701299786567688,-3935.592529296875,304.1584777832031,0.8574953675270081,0.3548751771450043,0.250205785036087,293.2979431152344,297.1499938964844,293.1499938964844,0.4014880657196045,-7290.435546875,304.1358642578125,0.9598005414009094,0.4876509308815002,0.4642885625362396,293.1689453125,297.1499938964844,293.1499938964844,0.0161591079086065,-3901.996826171875,304.15087890625,0.4284196197986603,0.0518079623579978,0.2482142597436905,291.1473083496094,291.1499938964844,269.5460205078125,267.0517272949219,282.9735717773437,293.26812744140625,291.1478881835937,1.0,0.3463960289955139,0.8281176090240479,0.8281176090240479,1.0,1.0,-1.520849347114563,0.6600357890129089,0.860813558101654,0.3078167140483856,0.0,0.0,0.5088239312171936,92.02503204345705,105.0,17.558656692504883,-12543.8720703125,437.7961120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0460205078125,307.6016540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.666015625,18000.0,0.0,0.0,0.2729632556438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653801321983337,0.4653855264186859,-5.393242645368446e-06,0.0,0.0002770230057649,0.0,0.0,26.412233352661133,0.0,0.0,0.0,0.3579859733581543,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349257379770279,-2912.717529296875,304.15655517578125,0.7127705812454224,0.2024142295122146,0.1852671951055526,293.278076171875,297.1499938964844,293.1499938964844,0.070740133523941,-1842.24951171875,304.1611022949219,0.5991087555885315,0.1195883750915527,0.1171377450227737,293.2326354980469,297.1499938964844,293.1499938964844,0.2691161930561065,-3923.778564453125,304.1587829589844,0.8515215516090393,0.3537892401218414,0.2495346069335937,293.3001708984375,297.1499938964844,293.1499938964844,0.3993246257305145,-7256.361328125,304.142333984375,0.9517208337783812,0.4853356182575226,0.4620493948459625,293.16949462890625,297.1499938964844,293.1499938964844,0.0160216819494962,-3883.83251953125,304.1509704589844,0.4235992729663849,0.051457904279232,0.2471421658992767,291.1517333984375,291.1499938964844,269.56365966796875,267.0680847167969,282.9870910644531,293.2691345214844,291.1524658203125,1.0,0.3483526706695556,0.827560544013977,0.827560544013977,1.0,1.0,-1.5135979652404783,0.6565526127815247,0.8570454120635986,0.3060795664787292,0.0,0.0,0.5082678198814392,94.81846618652344,105.0,15.80770492553711,-12468.7763671875,441.01312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95562744140625,307.5413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.2721681892871856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4647467732429504,0.4647521674633026,-5.390404112404212e-06,0.0,0.0002762161311693,0.0,0.0,26.35438537597656,0.0,0.0,0.0,0.3577831387519836,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342350542545318,-2900.68896484375,304.1566162109375,0.7078274488449097,0.2015201300382614,0.1845579445362091,293.277587890625,297.1499938964844,293.1499938964844,0.069592610001564,-1820.545654296875,304.1611633300781,0.5928021669387817,0.1180617436766624,0.1157926842570304,293.2328186035156,297.1499938964844,293.1499938964844,0.268108069896698,-3912.0439453125,304.15899658203125,0.846284806728363,0.3527113497257232,0.2488602548837661,293.3011779785156,297.1499938964844,293.1499938964844,0.3973714113235473,-7226.041015625,304.1472473144531,0.944410502910614,0.483239084482193,0.4600872695446014,293.169921875,297.1499938964844,293.1499938964844,0.0158914327621459,-3866.52392578125,304.1510314941406,0.4194880425930023,0.0511292107403278,0.2461153715848922,291.1558532714844,291.1499938964844,269.5809631347656,267.0841369628906,282.9996643066406,293.2695617675781,291.1563415527344,1.0,0.3500894904136657,0.8272420763969421,0.8272420763969421,1.0,1.0,-1.506733775138855,0.6532709002494812,0.853462815284729,0.3044731616973877,0.0,0.0,0.5074568390846252,97.35457611083984,93.0,13.221364974975586,-12393.998046875,443.7422180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738708496094,307.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.240234375,18000.0,0.0,0.0,0.2714581191539764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4636676907539367,0.4636730849742889,-5.385763415688416e-06,0.0,0.0002754954912234,0.0,0.0,26.256813049316406,0.0,0.0,0.0,0.3574452996253967,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327618211507797,-2875.0,304.1568908691406,0.7056213021278381,0.1998224407434463,0.1830081641674041,293.2763061523437,297.1499938964844,293.1499938964844,0.0671729817986488,-1775.08642578125,304.1614990234375,0.5870455503463745,0.1150847002863884,0.1129529699683189,293.2327880859375,297.1499938964844,293.1499938964844,0.2659778296947479,-3887.224853515625,304.1595458984375,0.8445670008659363,0.3506156504154205,0.2473902106285095,293.3011779785156,297.1499938964844,293.1499938964844,0.3935833573341369,-7168.37451171875,304.1544189453125,0.9413623213768004,0.4794020652770996,0.4563864767551422,293.17022705078125,297.1499938964844,293.1499938964844,0.0155616905540227,-3822.481689453125,304.1512451171875,0.4172851145267486,0.0505587048828601,0.2434253096580505,291.16217041015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0244140625,293.269287109375,291.1626892089844,1.0,0.3478855192661285,0.8266052603721619,0.8266052603721619,1.0,1.0,-1.492027997970581,0.6462427973747253,0.8457851409912109,0.3010798096656799,0.0,0.0,0.50543612241745,97.17411041259766,81.0,10.631233215332031,-12244.671875,435.2151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.583984375,18000.0,0.0,0.0,0.2701978981494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607847929000854,0.4607901573181152,-5.371887255023466e-06,0.0,0.0002742165233939,0.0,0.0,25.990991592407227,0.0,0.0,0.0,0.3565275967121124,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327618211507797,-2875.0,304.1568908691406,0.7056213021278381,0.1998224407434463,0.1830081641674041,293.2763061523437,297.1499938964844,293.1499938964844,0.0671729817986488,-1775.08642578125,304.1614990234375,0.5870455503463745,0.1150847002863884,0.1129529699683189,293.2327880859375,297.1499938964844,293.1499938964844,0.2659778296947479,-3887.224853515625,304.1595458984375,0.8445670008659363,0.3506156504154205,0.2473902106285095,293.3011779785156,297.1499938964844,293.1499938964844,0.3935833573341369,-7168.37451171875,304.1544189453125,0.9413623213768004,0.4794020652770996,0.4563864767551422,293.17022705078125,297.1499938964844,293.1499938964844,0.0155616905540227,-3822.481689453125,304.1512451171875,0.4172851145267486,0.0505587048828601,0.2434253096580505,291.16217041015625,291.1499938964844,269.6146545410156,267.1156005859375,283.0244140625,293.269287109375,291.1626892089844,1.0,0.3478855192661285,0.8266052603721619,0.8266052603721619,1.0,1.0,-1.492027997970581,0.6462427973747253,0.8457851409912109,0.3010798096656799,0.0,0.0,0.50543612241745,97.17411041259766,81.0,10.631233215332031,-12244.671875,435.2151489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.3864440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.583984375,18000.0,0.0,0.0,0.2701978981494903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4607847929000854,0.4607901573181152,-5.371887255023466e-06,0.0,0.0002742165233939,0.0,0.0,25.990991592407227,0.0,0.0,0.0,0.3565275967121124,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312684714794159,-2848.906982421875,304.1570739746094,0.709601104259491,0.1982706785202026,0.1814370900392532,293.2745666503906,297.1499938964844,293.1499938964844,0.0646969303488731,-1729.003173828125,304.1617736816406,0.5867863893508911,0.1122387945652008,0.1100742146372795,293.2322692871094,297.1499938964844,293.1499938964844,0.2637763023376465,-3861.553955078125,304.1600341796875,0.8495892882347107,0.348623126745224,0.2458728402853012,293.29986572265625,297.1499938964844,293.1499938964844,0.3897781074047088,-7111.51806640625,304.15924072265625,0.9473676085472108,0.4758371412754059,0.4528305530548095,293.1698913574219,297.1499938964844,293.1499938964844,0.0152170592918992,-3775.6484375,304.1513977050781,0.4197639524936676,0.0501176565885543,0.2405627518892288,291.1688537597656,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26812744140625,291.1693420410156,1.0,0.3419532775878906,0.8259683847427368,0.8259683847427368,1.0,1.0,-1.4771592617034912,0.6391299962997437,0.8380292057991028,0.2977063953876495,0.0,0.0,0.5024603009223938,92.974853515625,69.0,9.485763549804688,-12094.8916015625,416.6167602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,307.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.833984375,18000.0,0.0,0.0,0.2689993977546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564341604709625,0.4564394950866699,-5.350864739739336e-06,0.0,0.0002730001870077,0.0,0.0,25.59244537353516,0.0,0.0,0.0,0.3551461100578308,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312684714794159,-2848.906982421875,304.1570739746094,0.709601104259491,0.1982706785202026,0.1814370900392532,293.2745666503906,297.1499938964844,293.1499938964844,0.0646969303488731,-1729.003173828125,304.1617736816406,0.5867863893508911,0.1122387945652008,0.1100742146372795,293.2322692871094,297.1499938964844,293.1499938964844,0.2637763023376465,-3861.553955078125,304.1600341796875,0.8495892882347107,0.348623126745224,0.2458728402853012,293.29986572265625,297.1499938964844,293.1499938964844,0.3897781074047088,-7111.51806640625,304.15924072265625,0.9473676085472108,0.4758371412754059,0.4528305530548095,293.1698913574219,297.1499938964844,293.1499938964844,0.0152170592918992,-3775.6484375,304.1513977050781,0.4197639524936676,0.0501176565885543,0.2405627518892288,291.1688537597656,291.1499938964844,269.647216796875,267.146240234375,283.04864501953125,293.26812744140625,291.1693420410156,1.0,0.3419532775878906,0.8259683847427368,0.8259683847427368,1.0,1.0,-1.4771592617034912,0.6391299962997437,0.8380292057991028,0.2977063953876495,0.0,0.0,0.5024603009223938,92.974853515625,69.0,9.485763549804688,-12094.8916015625,416.6167602539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6433410644531,307.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.833984375,18000.0,0.0,0.0,0.2689993977546692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564341604709625,0.4564394950866699,-5.350864739739336e-06,0.0,0.0002730001870077,0.0,0.0,25.59244537353516,0.0,0.0,0.0,0.3551461100578308,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298060417175293,-2823.326171875,304.1571350097656,0.7178676724433899,0.1968398839235305,0.1798845678567886,293.2724609375,297.1499938964844,293.1499938964844,0.062216367572546,-1683.3165283203125,304.1619873046875,0.5907228589057922,0.1095108240842819,0.1072102785110473,293.2313842773437,297.1499938964844,293.1499938964844,0.2615835070610046,-3835.992919921875,304.16033935546875,0.8599944114685059,0.3467188477516174,0.2443451285362243,293.2978820800781,297.1499938964844,293.1499938964844,0.3859874308109283,-7055.57177734375,304.1624450683594,0.9597533345222472,0.4724432826042175,0.4493519961833954,293.1690979003906,297.1499938964844,293.1499938964844,0.0149352001026272,-3737.37841796875,304.1482849121094,0.4267111420631408,0.050000000745058,0.2383327484130859,291.1745910644531,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2664794921875,291.1748962402344,1.0,0.3334864974021911,0.8253688812255859,0.8253688812255859,1.0,1.0,-1.4631690979003906,0.6324200630187988,0.8307490348815918,0.2946176826953888,0.0,0.0,0.4987837076187134,86.22819519042969,57.0,7.841737747192383,-11950.84765625,392.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869140625,307.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.732421875,18000.0,0.0,0.0,0.2677144706249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450883001089096,0.4508883357048034,-5.323195182427298e-06,0.0,0.0002716961607802,0.0,0.0,25.08560943603516,0.0,0.0,0.0,0.3533775508403778,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298060417175293,-2823.326171875,304.1571350097656,0.7178676724433899,0.1968398839235305,0.1798845678567886,293.2724609375,297.1499938964844,293.1499938964844,0.062216367572546,-1683.3165283203125,304.1619873046875,0.5907228589057922,0.1095108240842819,0.1072102785110473,293.2313842773437,297.1499938964844,293.1499938964844,0.2615835070610046,-3835.992919921875,304.16033935546875,0.8599944114685059,0.3467188477516174,0.2443451285362243,293.2978820800781,297.1499938964844,293.1499938964844,0.3859874308109283,-7055.57177734375,304.1624450683594,0.9597533345222472,0.4724432826042175,0.4493519961833954,293.1690979003906,297.1499938964844,293.1499938964844,0.0149352001026272,-3737.37841796875,304.1482849121094,0.4267111420631408,0.050000000745058,0.2383327484130859,291.1745910644531,291.1499938964844,269.6788635253906,267.1762084960937,283.072021484375,293.2664794921875,291.1748962402344,1.0,0.3334864974021911,0.8253688812255859,0.8253688812255859,1.0,1.0,-1.4631690979003906,0.6324200630187988,0.8307490348815918,0.2946176826953888,0.0,0.0,0.4987837076187134,86.22819519042969,57.0,7.841737747192383,-11950.84765625,392.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5869140625,307.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18043.732421875,18000.0,0.0,0.0,0.2677144706249237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.450883001089096,0.4508883357048034,-5.323195182427298e-06,0.0,0.0002716961607802,0.0,0.0,25.08560943603516,0.0,0.0,0.0,0.3533775508403778,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951848745346,-2798.634765625,304.1571044921875,0.729581356048584,0.19550421833992,0.1783619374036789,293.2701416015625,297.1499938964844,293.1499938964844,0.059749312698841,-1638.375732421875,304.162109375,0.5983049869537354,0.1068760380148887,0.1043763980269432,293.2302551269531,297.1499938964844,293.1499938964844,0.259441077709198,-3811.0380859375,304.16046142578125,0.8757008910179138,0.3448840081691742,0.2428214699029922,293.2955322265625,297.1499938964844,293.1499938964844,0.3822627365589142,-7001.048828125,304.1644897460937,0.976562798023224,0.4691744744777679,0.4459351897239685,293.1683654785156,297.1499938964844,293.1499938964844,0.0147508205845952,-3711.89697265625,304.1435852050781,0.4387204647064209,0.050000000745058,0.236825942993164,291.17828369140625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.2645568847656,291.1785888671875,1.0,0.3232649862766266,0.8247694373130798,0.8247694373130798,1.0,1.0,-1.450200080871582,0.6261652112007141,0.8240348696708679,0.2918733060359955,0.0,0.0,0.494759738445282,77.88609313964844,45.0,6.003987312316895,-11816.09765625,365.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636291503906,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.23828125,18000.0,0.0,0.0,0.2662551999092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446580708026886,0.4446633756160736,-5.29144699612516e-06,0.0,0.0002702151832636,0.0,0.0,24.52126121520996,0.0,0.0,0.0,0.351390928030014,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1283951848745346,-2798.634765625,304.1571044921875,0.729581356048584,0.19550421833992,0.1783619374036789,293.2701416015625,297.1499938964844,293.1499938964844,0.059749312698841,-1638.375732421875,304.162109375,0.5983049869537354,0.1068760380148887,0.1043763980269432,293.2302551269531,297.1499938964844,293.1499938964844,0.259441077709198,-3811.0380859375,304.16046142578125,0.8757008910179138,0.3448840081691742,0.2428214699029922,293.2955322265625,297.1499938964844,293.1499938964844,0.3822627365589142,-7001.048828125,304.1644897460937,0.976562798023224,0.4691744744777679,0.4459351897239685,293.1683654785156,297.1499938964844,293.1499938964844,0.0147508205845952,-3711.89697265625,304.1435852050781,0.4387204647064209,0.050000000745058,0.236825942993164,291.17828369140625,291.1499938964844,269.7098083496094,267.2055969238281,283.0948181152344,293.2645568847656,291.1785888671875,1.0,0.3232649862766266,0.8247694373130798,0.8247694373130798,1.0,1.0,-1.450200080871582,0.6261652112007141,0.8240348696708679,0.2918733060359955,0.0,0.0,0.494759738445282,77.88609313964844,45.0,6.003987312316895,-11816.09765625,365.2733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5636291503906,307.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.23828125,18000.0,0.0,0.0,0.2662551999092102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446580708026886,0.4446633756160736,-5.29144699612516e-06,0.0,0.0002702151832636,0.0,0.0,24.52126121520996,0.0,0.0,0.0,0.351390928030014,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.127699613571167,-2786.436279296875,304.1570739746094,0.7368472814559937,0.1948650032281875,0.1776144802570343,293.2689819335937,297.1499938964844,293.1499938964844,0.0585161186754703,-1616.0810546875,304.1621398925781,0.6033629775047302,0.1055857166647911,0.102972887456417,293.2296447753906,297.1499938964844,293.1499938964844,0.2583693265914917,-3798.5361328125,304.1605224609375,0.8856481313705444,0.3439870178699493,0.242064356803894,293.29425048828125,297.1499938964844,293.1499938964844,0.3803982436656952,-6973.83837890625,304.16522216796875,0.9859291315078736,0.4675780832767486,0.4442503452301025,293.1679992675781,297.1499938964844,293.1499938964844,0.014647820033133,-3697.611083984375,304.14129638671875,0.446627527475357,0.050000000745058,0.2359948009252548,291.1804504394531,291.1499938964844,269.7250366210937,267.2201232910156,283.1064758300781,293.2635498046875,291.1807861328125,1.0,0.3176332116127014,0.8244696855545044,0.8244696855545044,1.0,1.0,-1.4436886310577393,0.6230067014694214,0.8206819295883179,0.2905627787113189,0.0,0.0,0.4925111532211303,73.34764862060547,45.0,6.091907501220703,-11749.5712890625,350.93768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.060546875,18000.0,0.0,0.0,0.2654416263103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.441284567117691,0.4412898421287536,-5.274555860523833e-06,0.0,0.0002693895075935,0.0,0.0,24.2197494506836,0.0,0.0,0.0,0.3503179848194122,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270115822553634,-2774.35595703125,304.15704345703125,0.7453376650810242,0.1942414939403534,0.1768752485513687,293.2677917480469,297.1499938964844,293.1499938964844,0.0572829209268093,-1593.9005126953125,304.16217041015625,0.6092973947525024,0.1043093651533126,0.1015767082571983,293.2290344238281,297.1499938964844,293.1499938964844,0.2573007345199585,-3786.062255859375,304.1605529785156,0.8971664905548096,0.3431010544300079,0.2413101494312286,293.29296875,297.1499938964844,293.1499938964844,0.3785391747951507,-6946.74560546875,304.16583251953125,0.9956016540527344,0.466003268957138,0.4425795674324035,293.1676330566406,297.1499938964844,293.1499938964844,0.014542007818818,-3682.826904296875,304.1391296386719,0.45609050989151,0.050000000745058,0.2351305931806564,291.1827087402344,291.1499938964844,269.7401733398437,267.23455810546875,283.1184997558594,293.26251220703125,291.1830444335937,1.0,0.3117122054100036,0.8241910934448242,0.8241910934448242,1.0,1.0,-1.4371767044067385,0.6198219656944275,0.8173547387123108,0.2893490791320801,0.0,0.0,0.4901049435138702,68.63373565673828,33.0,6.142120361328125,-11682.4013671875,336.2942199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,307.1891174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3046875,18000.0,0.0,0.0,0.2645627558231354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376699030399322,0.4376751482486725,-5.256685199128697e-06,0.0,0.0002684975625015,0.0,0.0,23.899948120117188,0.0,0.0,0.0,0.3491750061511993,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.60595703125,304.1572265625,0.761489987373352,0.1930630803108215,0.175522968173027,293.26531982421875,297.1499938964844,293.1499938964844,0.0547848306596279,-1549.017333984375,304.16229248046875,0.6191708445549011,0.1018282920122146,0.0989158153533935,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000514507293,-3756.401123046875,304.1612548828125,0.919608235359192,0.3413880467414856,0.2398920506238937,293.27655029296875,297.1499938964844,293.1499938964844,0.3541977703571319,-6576.24658203125,304.2024230957031,0.9990000128746032,0.4656322002410888,0.4186165630817413,293.1665954589844,297.1499938964844,293.1499938964844,0.0143413171172142,-3652.68017578125,304.13592529296875,0.4730295538902282,0.050000000745058,0.2337324172258377,291.2070007324219,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2546081542969,291.21173095703125,1.0,0.2983287572860718,0.8236338496208191,0.8236338496208191,1.0,1.0,-1.40022873878479,0.6018725633621216,0.7983561754226685,0.2825957536697387,0.0,0.0,0.4815694391727447,60.60802459716797,25.0,41.69304656982422,-11437.45703125,300.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,307.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.2734375,18000.0,0.0,0.0,0.2624516189098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278400838375091,0.427845299243927,-5.214479642745573e-06,0.0,0.0002663550258148,0.0,0.0,23.0672607421875,0.0,0.0,0.0,0.3460986018180847,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255128532648086,-2747.60595703125,304.1572265625,0.761489987373352,0.1930630803108215,0.175522968173027,293.26531982421875,297.1499938964844,293.1499938964844,0.0547848306596279,-1549.017333984375,304.16229248046875,0.6191708445549011,0.1018282920122146,0.0989158153533935,293.22760009765625,297.1499938964844,293.1499938964844,0.2548000514507293,-3756.401123046875,304.1612548828125,0.919608235359192,0.3413880467414856,0.2398920506238937,293.27655029296875,297.1499938964844,293.1499938964844,0.3541977703571319,-6576.24658203125,304.2024230957031,0.9990000128746032,0.4656322002410888,0.4186165630817413,293.1665954589844,297.1499938964844,293.1499938964844,0.0143413171172142,-3652.68017578125,304.13592529296875,0.4730295538902282,0.050000000745058,0.2337324172258377,291.2070007324219,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2546081542969,291.21173095703125,1.0,0.2983287572860718,0.8236338496208191,0.8236338496208191,1.0,1.0,-1.40022873878479,0.6018725633621216,0.7983561754226685,0.2825957536697387,0.0,0.0,0.4815694391727447,60.60802459716797,25.0,41.69304656982422,-11437.45703125,300.18524169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60577392578125,307.2182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18087.2734375,18000.0,0.0,0.0,0.2624516189098358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4278400838375091,0.427845299243927,-5.214479642745573e-06,0.0,0.0002663550258148,0.0,0.0,23.0672607421875,0.0,0.0,0.0,0.3460986018180847,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238744705915451,-2718.05615234375,304.15753173828125,0.7795010209083557,0.1918755620718002,0.1742111593484878,293.2631530761719,297.1499938964844,293.1499938964844,0.0522182919085025,-1503.15234375,304.1624755859375,0.629090428352356,0.0993440598249435,0.096306212246418,293.2264404296875,297.1499938964844,293.1499938964844,0.251956433057785,-3722.422607421875,304.1622009277344,0.9452567100524902,0.3396573960781097,0.2384986281394958,293.2274169921875,297.1499938964844,293.1499938964844,0.3219307959079742,-6084.91455078125,304.23834228515625,0.9990000128746032,0.4723353087902069,0.3875617682933807,293.1649475097656,297.1499938964844,293.1499938964844,0.0141411731019616,-3620.75732421875,304.1346740722656,0.4866793751716614,0.050000000745058,0.2324808090925216,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2353820800781,291.253662109375,1.0,0.2845368981361389,0.823076605796814,0.823076605796814,1.0,1.0,-1.3550678491592407,0.5795378088951111,0.7755300402641296,0.2758294343948364,0.0,0.0,0.4648182690143585,53.29825973510742,28.0,49.02994537353516,-11042.8642578125,264.0745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,307.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18167.234375,18000.0,0.0,0.0,0.2591898143291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054058492183685,0.4054109752178192,-5.124303697812138e-06,0.0,0.000263044697931,0.0,0.0,21.25102806091309,0.0,0.0,0.0,0.3394008278846741,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238744705915451,-2718.05615234375,304.15753173828125,0.7795010209083557,0.1918755620718002,0.1742111593484878,293.2631530761719,297.1499938964844,293.1499938964844,0.0522182919085025,-1503.15234375,304.1624755859375,0.629090428352356,0.0993440598249435,0.096306212246418,293.2264404296875,297.1499938964844,293.1499938964844,0.251956433057785,-3722.422607421875,304.1622009277344,0.9452567100524902,0.3396573960781097,0.2384986281394958,293.2274169921875,297.1499938964844,293.1499938964844,0.3219307959079742,-6084.91455078125,304.23834228515625,0.9990000128746032,0.4723353087902069,0.3875617682933807,293.1649475097656,297.1499938964844,293.1499938964844,0.0141411731019616,-3620.75732421875,304.1346740722656,0.4866793751716614,0.050000000745058,0.2324808090925216,291.2510070800781,291.1499938964844,269.79998779296875,267.291748046875,283.2112121582031,293.2353820800781,291.253662109375,1.0,0.2845368981361389,0.823076605796814,0.823076605796814,1.0,1.0,-1.3550678491592407,0.5795378088951111,0.7755300402641296,0.2758294343948364,0.0,0.0,0.4648182690143585,53.29825973510742,28.0,49.02994537353516,-11042.8642578125,264.0745544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728515625,307.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18167.234375,18000.0,0.0,0.0,0.2591898143291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054058492183685,0.4054109752178192,-5.124303697812138e-06,0.0,0.000263044697931,0.0,0.0,21.25102806091309,0.0,0.0,0.0,0.3394008278846741,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1225517094135284,-2694.468017578125,304.1571960449219,0.7939310669898987,0.1906751692295074,0.1729677766561508,293.26141357421875,297.1499938964844,293.1499938964844,0.0498283989727497,-1461.113525390625,304.16229248046875,0.6358212828636169,0.0968311876058578,0.0937572717666626,293.2254638671875,297.1499938964844,293.1499938964844,0.249693363904953,-3695.755615234375,304.161865234375,0.9641438126564026,0.3379174172878265,0.2371582388877868,293.1634826660156,297.1499938964844,293.1499938964844,0.297996461391449,-5721.708984375,304.24810791015625,0.9990000128746032,0.4833201169967651,0.3647238314151764,293.1631164550781,297.1499938964844,293.1499938964844,0.0140205137431621,-3601.801025390625,304.1344909667969,0.4966824948787689,0.050000000745058,0.231621965765953,291.2717590332031,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.22296142578125,291.2721862792969,1.0,0.2746971547603607,0.822873592376709,0.822873592376709,1.0,1.0,-1.3204543590545654,0.5620158314704895,0.7584385275840759,0.2720789909362793,0.0,0.0,0.4468764960765838,48.28245162963867,46.0,27.180723190307617,-10671.2294921875,239.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,307.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.15625,18000.0,0.0,0.0,0.2543478906154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800043761730194,0.3800093829631805,-5.013548616261687e-06,0.0,0.0002581307780928,0.0,0.0,19.262601852416992,0.0,0.0,0.0,0.331745982170105,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1225517094135284,-2694.468017578125,304.1571960449219,0.7939310669898987,0.1906751692295074,0.1729677766561508,293.26141357421875,297.1499938964844,293.1499938964844,0.0498283989727497,-1461.113525390625,304.16229248046875,0.6358212828636169,0.0968311876058578,0.0937572717666626,293.2254638671875,297.1499938964844,293.1499938964844,0.249693363904953,-3695.755615234375,304.161865234375,0.9641438126564026,0.3379174172878265,0.2371582388877868,293.1634826660156,297.1499938964844,293.1499938964844,0.297996461391449,-5721.708984375,304.24810791015625,0.9990000128746032,0.4833201169967651,0.3647238314151764,293.1631164550781,297.1499938964844,293.1499938964844,0.0140205137431621,-3601.801025390625,304.1344909667969,0.4966824948787689,0.050000000745058,0.231621965765953,291.2717590332031,291.1499938964844,269.829833984375,267.3202209472656,283.2655334472656,293.22296142578125,291.2721862792969,1.0,0.2746971547603607,0.822873592376709,0.822873592376709,1.0,1.0,-1.3204543590545654,0.5620158314704895,0.7584385275840759,0.2720789909362793,0.0,0.0,0.4468764960765838,48.28245162963867,46.0,27.180723190307617,-10671.2294921875,239.11778259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9410400390625,307.2386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.15625,18000.0,0.0,0.0,0.2543478906154632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800043761730194,0.3800093829631805,-5.013548616261687e-06,0.0,0.0002581307780928,0.0,0.0,19.262601852416992,0.0,0.0,0.0,0.331745982170105,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217357814311981,-2680.506103515625,304.1561279296875,0.7936282753944397,0.1894205510616302,0.1718443632125854,293.26025390625,297.1499938964844,293.1499938964844,0.0477329082787036,-1425.0059814453125,304.16168212890625,0.63164222240448,0.0942438021302223,0.0913165062665939,293.2248229980469,297.1499938964844,293.1499938964844,0.2483860254287719,-3681.080078125,304.1600341796875,0.9641979336738586,0.3361372351646423,0.2359188199043274,293.1117553710937,297.1499938964844,293.1499938964844,0.2948870062828064,-5685.94140625,304.2196655273437,0.9990000128746032,0.4935290217399597,0.3627578020095825,293.1617431640625,297.1499938964844,293.1499938964844,0.0140348551794886,-3605.414306640625,304.1333923339844,0.4975847601890564,0.050000000745058,0.2315506637096405,291.2557983398437,291.1499938964844,269.8598327636719,267.34881591796875,283.30474853515625,293.2281799316406,291.25177001953125,1.0,0.2738950550556183,0.822670578956604,0.822670578956604,1.0,1.0,-1.312228083610535,0.5572927594184875,0.7549353837966919,0.2728281319141388,0.0,0.0,0.4332264363765716,47.845001220703125,64.0,-23.05916786193848,-10441.39453125,235.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1888732910156,307.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.884765625,18000.0,0.0,0.0,0.2482075095176696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586364984512329,0.3586414158344269,-4.9148043217428494e-06,0.0,0.0002518990659154,0.0,0.0,17.652828216552734,0.0,0.0,0.0,0.3253830969333648,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217357814311981,-2680.506103515625,304.1561279296875,0.7936282753944397,0.1894205510616302,0.1718443632125854,293.26025390625,297.1499938964844,293.1499938964844,0.0477329082787036,-1425.0059814453125,304.16168212890625,0.63164222240448,0.0942438021302223,0.0913165062665939,293.2248229980469,297.1499938964844,293.1499938964844,0.2483860254287719,-3681.080078125,304.1600341796875,0.9641979336738586,0.3361372351646423,0.2359188199043274,293.1117553710937,297.1499938964844,293.1499938964844,0.2948870062828064,-5685.94140625,304.2196655273437,0.9990000128746032,0.4935290217399597,0.3627578020095825,293.1617431640625,297.1499938964844,293.1499938964844,0.0140348551794886,-3605.414306640625,304.1333923339844,0.4975847601890564,0.050000000745058,0.2315506637096405,291.2557983398437,291.1499938964844,269.8598327636719,267.34881591796875,283.30474853515625,293.2281799316406,291.25177001953125,1.0,0.2738950550556183,0.822670578956604,0.822670578956604,1.0,1.0,-1.312228083610535,0.5572927594184875,0.7549353837966919,0.2728281319141388,0.0,0.0,0.4332264363765716,47.845001220703125,64.0,-23.05916786193848,-10441.39453125,235.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1888732910156,307.2406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.884765625,18000.0,0.0,0.0,0.2482075095176696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586364984512329,0.3586414158344269,-4.9148043217428494e-06,0.0,0.0002518990659154,0.0,0.0,17.652828216552734,0.0,0.0,0.0,0.3253830969333648,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215198040008544,-2677.18603515625,304.1554260253906,0.7883015871047974,0.1887722313404083,0.1713130325078964,293.2598876953125,297.1499938964844,293.1499938964844,0.046786181628704,-1408.983642578125,304.1612548828125,0.6257959008216858,0.0929199829697609,0.0901200547814369,293.224609375,297.1499938964844,293.1499938964844,0.248114213347435,-3678.505859375,304.15869140625,0.957853615283966,0.3352331519126892,0.2353275567293167,293.1002197265625,297.1499938964844,293.1499938964844,0.3005640804767608,-5781.396484375,304.1966247558594,0.9990000128746032,0.4962911307811737,0.3688038885593414,293.1612548828125,297.1499938964844,293.1499938964844,0.0140903666615486,-3615.480224609375,304.1324462890625,0.4948370456695556,0.050000000745058,0.2317718863487243,291.2315979003906,291.1499938964844,269.8749694824219,267.3631896972656,283.3140563964844,293.2308959960937,291.2266845703125,1.0,0.2762667834758758,0.8225690126419067,0.8225690126419067,1.0,1.0,-1.3169631958007812,0.5592569708824158,0.7577062249183655,0.2745967209339142,0.0,0.0,0.4301856458187103,49.11851501464844,64.0,-46.397743225097656,-10408.7548828125,239.6738128662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2981262207031,307.2496643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18096.9453125,18000.0,0.0,0.0,0.244923934340477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525510430335998,0.352555900812149,-4.88081377625349e-06,0.0,0.0002485666773281,0.0,0.0,17.189239501953125,0.0,0.0,0.0,0.3235095143318176,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213579922914505,-2674.8740234375,304.1547241210937,0.7804150581359863,0.1881107538938522,0.1707995384931564,293.2596435546875,297.1499938964844,293.1499938964844,0.0458649136126041,-1393.484375,304.160888671875,0.6179572343826294,0.0915763527154922,0.0889362692832946,293.2244567871094,297.1499938964844,293.1499938964844,0.2479478865861892,-3677.201904296875,304.1574401855469,0.9478713274002076,0.3343182802200317,0.2347525358200073,293.09991455078125,297.1499938964844,293.1499938964844,0.3101562559604645,-5937.09814453125,304.1706848144531,0.9990000128746032,0.4969916641712188,0.3786676526069641,293.1610107421875,297.1499938964844,293.1499938964844,0.0141652021557092,-3628.671630859375,304.1308898925781,0.4904974400997162,0.050000000745058,0.2321405857801437,291.2035522460937,291.1499938964844,269.89019775390625,267.3776550292969,283.3155212402344,293.2298889160156,291.1981201171875,1.0,0.2802123427391052,0.822413980960846,0.822413980960846,1.0,1.0,-1.326514482498169,0.5635870099067688,0.7629274725914001,0.277087390422821,0.0,0.0,0.42940753698349,51.24521255493164,82.0,-63.29386520385742,-10426.2568359375,248.114486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3818359375,307.2596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.3671875,18000.0,0.0,0.0,0.2417017370462417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496128022670746,0.3496176898479461,-4.859637101617409e-06,0.0,0.0002452965418342,0.0,0.0,16.952669143676758,0.0,0.0,0.0,0.3225310444831848,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211456209421157,-2672.29931640625,304.15350341796875,0.7597494125366211,0.1867418587207794,0.1698154211044311,293.2595520019531,297.1499938964844,293.1499938964844,0.0440640710294246,-1363.3826904296875,304.1602783203125,0.5961599946022034,0.0888200849294662,0.0865933373570442,293.2243957519531,297.1499938964844,293.1499938964844,0.2478272765874862,-3677.09814453125,304.1551818847656,0.9194990396499634,0.3324416279792785,0.2336372137069702,293.1333312988281,297.1499938964844,293.1499938964844,0.3393868505954742,-6398.28515625,304.11505126953125,0.9990000128746032,0.4915805160999298,0.407827079296112,293.1618347167969,297.1499938964844,293.1499938964844,0.0143613312393426,-3662.502685546875,304.1243591308594,0.4779471755027771,0.050000000745058,0.2332873940467834,291.14013671875,291.1499938964844,269.9211120605469,267.4068298339844,283.29998779296875,293.22027587890625,291.1343994140625,1.0,0.2920796275138855,0.8221039175987244,0.8221039175987244,1.0,1.0,-1.35755455493927,0.5781624913215637,0.7793921232223511,0.2838223874568939,0.0,0.0,0.4349024593830108,57.852046966552734,100.0,-82.52399444580078,-10591.4765625,275.6051940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4389343261719,307.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.2360353916883468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528204262256622,0.3528252840042114,-4.853428436035756e-06,0.0,0.0002395459159743,0.0,0.0,17.11722755432129,0.0,0.0,0.0,0.3231581151485443,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211456209421157,-2672.29931640625,304.15350341796875,0.7597494125366211,0.1867418587207794,0.1698154211044311,293.2595520019531,297.1499938964844,293.1499938964844,0.0440640710294246,-1363.3826904296875,304.1602783203125,0.5961599946022034,0.0888200849294662,0.0865933373570442,293.2243957519531,297.1499938964844,293.1499938964844,0.2478272765874862,-3677.09814453125,304.1551818847656,0.9194990396499634,0.3324416279792785,0.2336372137069702,293.1333312988281,297.1499938964844,293.1499938964844,0.3393868505954742,-6398.28515625,304.11505126953125,0.9990000128746032,0.4915805160999298,0.407827079296112,293.1618347167969,297.1499938964844,293.1499938964844,0.0143613312393426,-3662.502685546875,304.1243591308594,0.4779471755027771,0.050000000745058,0.2332873940467834,291.14013671875,291.1499938964844,269.9211120605469,267.4068298339844,283.29998779296875,293.22027587890625,291.1343994140625,1.0,0.2920796275138855,0.8221039175987244,0.8221039175987244,1.0,1.0,-1.35755455493927,0.5781624913215637,0.7793921232223511,0.2838223874568939,0.0,0.0,0.4349024593830108,57.852046966552734,100.0,-82.52399444580078,-10591.4765625,275.6051940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4389343261719,307.2633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.2360353916883468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528204262256622,0.3528252840042114,-4.853428436035756e-06,0.0,0.0002395459159743,0.0,0.0,17.11722755432129,0.0,0.0,0.0,0.3231581151485443,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.120926447212696,-2669.47021484375,304.1527099609375,0.7368213534355164,0.1853034943342209,0.1688713431358337,293.2599792480469,297.1499938964844,293.1499938964844,0.0422258898615837,-1332.66943359375,304.159912109375,0.5690805315971375,0.0859563201665878,0.0842586010694503,293.22479248046875,297.1499938964844,293.1499938964844,0.2476696372032165,-3676.31201171875,304.1537475585937,0.8887617588043213,0.330482542514801,0.2325462996959686,293.20855712890625,297.1499938964844,293.1499938964844,0.379180371761322,-7007.53125,304.0604858398437,0.9990000128746032,0.4768345355987549,0.4464783668518066,293.16436767578125,297.1499938964844,293.1499938964844,0.0145969241857528,-3701.866943359375,304.1127624511719,0.4583939909934997,0.050000000745058,0.2349386066198349,291.0800170898437,291.1499938964844,269.9527893066406,267.4365234375,283.2793884277344,293.2254333496094,291.07550048828125,1.0,0.3080978393554687,0.8217938542366028,0.8217938542366028,1.0,1.0,-1.4006831645965576,0.5987932085990906,0.8018898963928223,0.2922797799110412,0.0,0.0,0.4483624100685119,67.33234405517578,103.0,-80.04344177246094,-10891.1552734375,316.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.564453125,18000.0,0.0,0.0,0.2323047220706939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367457628250122,0.3674625158309936,-4.894944595434936e-06,0.0,0.0002357597695663,0.0,0.0,18.106369018554688,0.0,0.0,0.0,0.3271237015724182,4.0,0.0,1.0
