time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.120926447212696,-2669.47021484375,304.1527099609375,0.7368213534355164,0.1853034943342209,0.1688713431358337,293.2599792480469,297.1499938964844,293.1499938964844,0.0422258898615837,-1332.66943359375,304.159912109375,0.5690805315971375,0.0859563201665878,0.0842586010694503,293.22479248046875,297.1499938964844,293.1499938964844,0.2476696372032165,-3676.31201171875,304.1537475585937,0.8887617588043213,0.330482542514801,0.2325462996959686,293.20855712890625,297.1499938964844,293.1499938964844,0.379180371761322,-7007.53125,304.0604858398437,0.9990000128746032,0.4768345355987549,0.4464783668518066,293.16436767578125,297.1499938964844,293.1499938964844,0.0145969241857528,-3701.866943359375,304.1127624511719,0.4583939909934997,0.050000000745058,0.2349386066198349,291.0800170898437,291.1499938964844,269.9527893066406,267.4365234375,283.2793884277344,293.2254333496094,291.07550048828125,1.0,0.3080978393554687,0.8217938542366028,0.8217938542366028,1.0,1.0,-1.4006831645965576,0.5987932085990906,0.8018898963928223,0.2922797799110412,0.0,0.0,0.4483624100685119,67.33234405517578,103.0,-80.04344177246094,-10891.1552734375,316.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.564453125,18000.0,0.0,0.0,0.2323047220706939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367457628250122,0.3674625158309936,-4.894944595434936e-06,0.0,0.0002357597695663,0.0,0.0,18.106369018554688,0.0,0.0,0.0,0.3271237015724182,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1200054883956909,-2652.705810546875,304.1534423828125,0.71258544921875,0.1838859319686889,0.1680480241775512,293.2604064941406,297.1499938964844,293.1499938964844,0.0400647185742855,-1295.3873291015625,304.1602478027344,0.5395925045013428,0.0830877646803855,0.0820194631814956,293.2251281738281,297.1499938964844,293.1499938964844,0.2459565103054046,-3655.472900390625,304.1555480957031,0.8576152324676514,0.3285195827484131,0.2315354645252227,293.2762756347656,297.1499938964844,293.1499938964844,0.3750668466091156,-6929.552734375,304.0993347167969,0.968383252620697,0.4614834785461426,0.4408666789531708,293.16796875,297.1499938964844,293.1499938964844,0.0147769162431359,-3727.342041015625,304.09771728515625,0.4356091618537903,0.050000000745058,0.237187460064888,291.0937805175781,291.1499938964844,269.9853515625,267.46685791015625,283.3277282714844,293.2520446777344,291.10107421875,1.0,0.3197445869445801,0.8207896947860718,0.8207896947860718,1.0,1.0,-1.391603708267212,0.5935762524604797,0.7980274558067322,0.2927816212177276,0.0,0.0,0.4569844305515289,79.26549530029297,106.0,28.97944068908692,-10976.521484375,340.6637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0381164550781,307.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.59765625,18000.0,0.0,0.0,0.2309425920248031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849145174026489,0.3849194943904876,-4.971921953256242e-06,0.0,0.0002343773667234,0.0,0.0,19.418777465820312,0.0,0.0,0.0,0.3322027623653412,4.0,0.0,1.0
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1200054883956909,-2652.705810546875,304.1534423828125,0.71258544921875,0.1838859319686889,0.1680480241775512,293.2604064941406,297.1499938964844,293.1499938964844,0.0400647185742855,-1295.3873291015625,304.1602478027344,0.5395925045013428,0.0830877646803855,0.0820194631814956,293.2251281738281,297.1499938964844,293.1499938964844,0.2459565103054046,-3655.472900390625,304.1555480957031,0.8576152324676514,0.3285195827484131,0.2315354645252227,293.2762756347656,297.1499938964844,293.1499938964844,0.3750668466091156,-6929.552734375,304.0993347167969,0.968383252620697,0.4614834785461426,0.4408666789531708,293.16796875,297.1499938964844,293.1499938964844,0.0147769162431359,-3727.342041015625,304.09771728515625,0.4356091618537903,0.050000000745058,0.237187460064888,291.0937805175781,291.1499938964844,269.9853515625,267.46685791015625,283.3277282714844,293.2520446777344,291.10107421875,1.0,0.3197445869445801,0.8207896947860718,0.8207896947860718,1.0,1.0,-1.391603708267212,0.5935762524604797,0.7980274558067322,0.2927816212177276,0.0,0.0,0.4569844305515289,79.26549530029297,106.0,28.97944068908692,-10976.521484375,340.6637268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0381164550781,307.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17903.59765625,18000.0,0.0,0.0,0.2309425920248031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849145174026489,0.3849194943904876,-4.971921953256242e-06,0.0,0.0002343773667234,0.0,0.0,19.418777465820312,0.0,0.0,0.0,0.3322027623653412,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1187844574451446,-2630.340087890625,304.154296875,0.6944129467010498,0.182389959692955,0.1670717149972915,293.2613220214844,297.1499938964844,293.1499938964844,0.0376669056713581,-1253.7645263671875,304.16082763671875,0.5187205076217651,0.0801039561629295,0.0795954689383506,293.2260131835937,297.1499938964844,293.1499938964844,0.2436865866184234,-3627.884521484375,304.1573791503906,0.8378344178199768,0.3264360427856445,0.2303781509399414,293.2964782714844,297.1499938964844,293.1499938964844,0.3673798739910126,-6803.02685546875,304.1283569335937,0.9389206767082214,0.4541319012641907,0.4329598248004913,293.17242431640625,297.1499938964844,293.1499938964844,0.0148693416267633,-3739.646728515625,304.0793151855469,0.4226491749286651,0.050000000745058,0.2389635592699051,291.13201904296875,291.1499938964844,270.0190124511719,267.4979248046875,283.3739624023437,293.2632141113281,291.1329040527344,1.0,0.3281416594982147,0.8197855353355408,0.8197855353355408,1.0,1.0,-1.378956317901611,0.5866944789886475,0.7922617793083191,0.2924202680587768,0.0,0.0,0.4558950066566467,88.61327362060547,94.0,29.75437355041504,-10813.0869140625,356.7148742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,307.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.2306345254182815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840676844120025,0.3840726613998413,-4.988533419236774e-06,0.0,0.0002340647188248,0.0,0.0,19.424802780151367,0.0,0.0,0.0,0.3323564827442169,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1187844574451446,-2630.340087890625,304.154296875,0.6944129467010498,0.182389959692955,0.1670717149972915,293.2613220214844,297.1499938964844,293.1499938964844,0.0376669056713581,-1253.7645263671875,304.16082763671875,0.5187205076217651,0.0801039561629295,0.0795954689383506,293.2260131835937,297.1499938964844,293.1499938964844,0.2436865866184234,-3627.884521484375,304.1573791503906,0.8378344178199768,0.3264360427856445,0.2303781509399414,293.2964782714844,297.1499938964844,293.1499938964844,0.3673798739910126,-6803.02685546875,304.1283569335937,0.9389206767082214,0.4541319012641907,0.4329598248004913,293.17242431640625,297.1499938964844,293.1499938964844,0.0148693416267633,-3739.646728515625,304.0793151855469,0.4226491749286651,0.050000000745058,0.2389635592699051,291.13201904296875,291.1499938964844,270.0190124511719,267.4979248046875,283.3739624023437,293.2632141113281,291.1329040527344,1.0,0.3281416594982147,0.8197855353355408,0.8197855353355408,1.0,1.0,-1.378956317901611,0.5866944789886475,0.7922617793083191,0.2924202680587768,0.0,0.0,0.4558950066566467,88.61327362060547,94.0,29.75437355041504,-10813.0869140625,356.7148742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76959228515625,307.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.453125,18000.0,0.0,0.0,0.2306345254182815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840676844120025,0.3840726613998413,-4.988533419236774e-06,0.0,0.0002340647188248,0.0,0.0,19.424802780151367,0.0,0.0,0.0,0.3323564827442169,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182046979665756,-2619.86767578125,304.1545715332031,0.6899620890617371,0.181664228439331,0.1664921045303344,293.2616577148437,297.1499938964844,293.1499938964844,0.0364190004765987,-1232.158935546875,304.1611328125,0.5124761462211609,0.0786272957921028,0.0782638043165206,293.22637939453125,297.1499938964844,293.1499938964844,0.2426720857620239,-3615.7060546875,304.1578674316406,0.8332780003547668,0.3254027366638183,0.2297188341617584,293.29998779296875,297.1499938964844,293.1499938964844,0.3649192750453949,-6763.2998046875,304.13671875,0.9314942955970764,0.4515847563743591,0.4303879737854004,293.174560546875,297.1499938964844,293.1499938964844,0.0148778306320309,-3741.38037109375,304.0697937011719,0.4200969934463501,0.050000000745058,0.2393779456615448,291.13873291015625,291.1499938964844,270.03631591796875,267.5137939453125,283.3943786621094,293.265625,291.1402893066406,1.0,0.3293996155261993,0.8192834854125977,0.8192834854125977,1.0,1.0,-1.373281478881836,0.5835863351821899,0.7896950840950012,0.2922996282577514,0.0,0.0,0.4559944868087768,90.76721954345705,94.0,27.39238548278809,-10753.3115234375,359.06219482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6571655273437,306.9696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.2306343466043472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845190107822418,0.3845239877700805,-4.990644356439589e-06,0.0,0.0002340645442018,0.0,0.0,19.45983123779297,0.0,0.0,0.0,0.3324902653694153,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175816729664802,-2608.587890625,304.1548767089844,0.6880943775177002,0.1809776276350021,0.1658811718225479,293.2580871582031,297.1499938964844,293.1499938964844,0.0353993326425552,-1214.4312744140625,304.16094970703125,0.5090656876564026,0.0779090449213981,0.0771913081407547,293.2265625,297.1499938964844,293.1499938964844,0.2415806502103805,-3602.58251953125,304.1584167480469,0.8314779996871948,0.3243953585624695,0.2290268689393997,293.3016052246094,297.1499938964844,293.1499938964844,0.3626672029495239,-6727.43603515625,304.1432189941406,0.9282070994377136,0.4493656158447265,0.4281778037548065,293.1764831542969,297.1499938964844,293.1499938964844,0.0148510122671723,-3738.0380859375,304.0605773925781,0.4194223284721374,0.050000000745058,0.239491805434227,291.1474609375,291.1499938964844,270.0539855957031,267.5298767089844,283.4130554199219,293.2662353515625,291.1487731933594,1.0,0.329248309135437,0.8190412521362305,0.8190412521362305,1.0,1.0,-1.3679131269454956,0.5806716084480286,0.787241518497467,0.2921916544437408,0.0,0.0,0.4552852809429168,91.31980895996094,82.0,25.136987686157227,-10689.3779296875,357.8017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5576171875,306.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.455078125,18000.0,0.0,0.0,0.2307173013687133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841332495212555,0.3841382265090942,-4.991082278138492e-06,0.0,0.0002341487415833,0.0,0.0,19.437694549560547,0.0,0.0,0.0,0.3323934376239776,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164157167077064,-2587.6220703125,304.1551818847656,0.6898640394210815,0.1797274500131607,0.1646376699209213,293.2411499023437,297.1499938964844,293.1499938964844,0.035299926996231,-1212.8349609375,304.1573791503906,0.5118065476417542,0.0785901024937629,0.0771563947200775,293.2265014648437,297.1499938964844,293.1499938964844,0.239543467760086,-3578.268798828125,304.15899658203125,0.8336777091026306,0.3224700391292572,0.2276006788015365,293.302001953125,297.1499938964844,293.1499938964844,0.3587588369846344,-6666.416015625,304.15185546875,0.930208683013916,0.4454405009746551,0.4242555797100067,293.17938232421875,297.1499938964844,293.1499938964844,0.0147448303177952,-3724.54150390625,304.0436706542969,0.4219807684421539,0.050000000745058,0.2390701472759246,291.1553955078125,291.1499938964844,270.09039306640625,267.5628662109375,283.4453430175781,293.2640075683594,291.1557006835937,1.0,0.3257095217704773,0.8185568451881409,0.8185568451881409,1.0,1.0,-1.3594516515731812,0.5760247111320496,0.7834268808364868,0.2921514511108398,0.0,0.0,0.4539067447185516,88.9862289428711,70.0,12.689748764038086,-10571.498046875,348.4082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.466796875,18000.0,0.0,0.0,0.2309906929731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821986317634582,0.382203608751297,-4.984682163922116e-06,0.0,0.000234426188399,0.0,0.0,19.29704475402832,0.0,0.0,0.0,0.3318534195423126,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164157167077064,-2587.6220703125,304.1551818847656,0.6898640394210815,0.1797274500131607,0.1646376699209213,293.2411499023437,297.1499938964844,293.1499938964844,0.035299926996231,-1212.8349609375,304.1573791503906,0.5118065476417542,0.0785901024937629,0.0771563947200775,293.2265014648437,297.1499938964844,293.1499938964844,0.239543467760086,-3578.268798828125,304.15899658203125,0.8336777091026306,0.3224700391292572,0.2276006788015365,293.302001953125,297.1499938964844,293.1499938964844,0.3587588369846344,-6666.416015625,304.15185546875,0.930208683013916,0.4454405009746551,0.4242555797100067,293.17938232421875,297.1499938964844,293.1499938964844,0.0147448303177952,-3724.54150390625,304.0436706542969,0.4219807684421539,0.050000000745058,0.2390701472759246,291.1553955078125,291.1499938964844,270.09039306640625,267.5628662109375,283.4453430175781,293.2640075683594,291.1557006835937,1.0,0.3257095217704773,0.8185568451881409,0.8185568451881409,1.0,1.0,-1.3594516515731812,0.5760247111320496,0.7834268808364868,0.2921514511108398,0.0,0.0,0.4539067447185516,88.9862289428711,70.0,12.689748764038086,-10571.498046875,348.4082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4005126953125,306.7882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.466796875,18000.0,0.0,0.0,0.2309906929731369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821986317634582,0.382203608751297,-4.984682163922116e-06,0.0,0.000234426188399,0.0,0.0,19.29704475402832,0.0,0.0,0.0,0.3318534195423126,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153067648410797,-2567.7158203125,304.1553039550781,0.697197437286377,0.1786310970783233,0.1634184122085571,293.2204895019531,297.1499938964844,293.1499938964844,0.0364741794764995,-1233.36865234375,304.1529846191406,0.5227489471435547,0.0804644152522087,0.0785124003887176,293.225830078125,297.1499938964844,293.1499938964844,0.2375682592391967,-3554.75146484375,304.1593017578125,0.8417795896530151,0.3206644356250763,0.2261672616004943,293.3005676269531,297.1499938964844,293.1499938964844,0.3550823330879211,-6610.17626953125,304.1573181152344,0.9405273795127868,0.4418800771236419,0.4206269681453705,293.1810607910156,297.1499938964844,293.1499938964844,0.0145867252722382,-3703.593017578125,304.0290832519531,0.4287964701652527,0.050000000745058,0.23806032538414,291.1593017578125,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.2610778808594,291.1596374511719,1.0,0.3190385103225708,0.818072497844696,0.818072497844696,1.0,1.0,-1.3523273468017578,0.5721176266670227,0.7802096605300903,0.2920690476894378,0.0,0.0,0.452410489320755,83.52523803710938,58.0,7.556874275207519,-10476.9736328125,332.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,306.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40234375,18000.0,0.0,0.0,0.2312978953123092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802970051765442,0.3803019821643829,-4.976875516149448e-06,0.0,0.0002347379631828,0.0,0.0,19.154090881347656,0.0,0.0,0.0,0.3312827050685882,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153067648410797,-2567.7158203125,304.1553039550781,0.697197437286377,0.1786310970783233,0.1634184122085571,293.2204895019531,297.1499938964844,293.1499938964844,0.0364741794764995,-1233.36865234375,304.1529846191406,0.5227489471435547,0.0804644152522087,0.0785124003887176,293.225830078125,297.1499938964844,293.1499938964844,0.2375682592391967,-3554.75146484375,304.1593017578125,0.8417795896530151,0.3206644356250763,0.2261672616004943,293.3005676269531,297.1499938964844,293.1499938964844,0.3550823330879211,-6610.17626953125,304.1573181152344,0.9405273795127868,0.4418800771236419,0.4206269681453705,293.1810607910156,297.1499938964844,293.1499938964844,0.0145867252722382,-3703.593017578125,304.0290832519531,0.4287964701652527,0.050000000745058,0.23806032538414,291.1593017578125,291.1499938964844,270.12847900390625,267.5970153808594,283.4750366210937,293.2610778808594,291.1596374511719,1.0,0.3190385103225708,0.818072497844696,0.818072497844696,1.0,1.0,-1.3523273468017578,0.5721176266670227,0.7802096605300903,0.2920690476894378,0.0,0.0,0.452410489320755,83.52523803710938,58.0,7.556874275207519,-10476.9736328125,332.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926025390625,306.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.40234375,18000.0,0.0,0.0,0.2312978953123092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802970051765442,0.3803019821643829,-4.976875516149448e-06,0.0,0.0002347379631828,0.0,0.0,19.154090881347656,0.0,0.0,0.0,0.3312827050685882,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372786998748,-2548.4892578125,304.1553039550781,0.7091750502586365,0.1776614338159561,0.1622460782527923,293.2003479003906,297.1499938964844,293.1499938964844,0.0380758717656135,-1261.1236572265625,304.1493530273437,0.5396305322647095,0.0827641710639,0.080326497554779,293.2247619628906,297.1499938964844,293.1499938964844,0.2356089949607849,-3531.405517578125,304.1594543457031,0.8551756143569946,0.3189588189125061,0.2247503250837326,293.2982482910156,297.1499938964844,293.1499938964844,0.3514444828033447,-6555.232421875,304.160888671875,0.9570783376693726,0.4385342001914978,0.4171487092971802,293.18182373046875,297.1499938964844,293.1499938964844,0.0143959214910864,-3677.489501953125,304.0165100097656,0.4400041699409485,0.050000000745058,0.2366849929094314,291.1634521484375,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.25927734375,291.163818359375,1.0,0.3101604580879211,0.8176097869873047,0.8176097869873047,1.0,1.0,-1.3455708026885986,0.5684806108474731,0.7770902514457703,0.291780948638916,0.0,0.0,0.4503425061702728,76.11112213134766,46.0,6.3118438720703125,-10390.2138671875,312.5005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.2315252125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776859045028686,0.377690851688385,-4.966753294866066e-06,0.0,0.0002349686546949,0.0,0.0,18.960771560668945,0.0,0.0,0.0,0.3305135071277618,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142372786998748,-2548.4892578125,304.1553039550781,0.7091750502586365,0.1776614338159561,0.1622460782527923,293.2003479003906,297.1499938964844,293.1499938964844,0.0380758717656135,-1261.1236572265625,304.1493530273437,0.5396305322647095,0.0827641710639,0.080326497554779,293.2247619628906,297.1499938964844,293.1499938964844,0.2356089949607849,-3531.405517578125,304.1594543457031,0.8551756143569946,0.3189588189125061,0.2247503250837326,293.2982482910156,297.1499938964844,293.1499938964844,0.3514444828033447,-6555.232421875,304.160888671875,0.9570783376693726,0.4385342001914978,0.4171487092971802,293.18182373046875,297.1499938964844,293.1499938964844,0.0143959214910864,-3677.489501953125,304.0165100097656,0.4400041699409485,0.050000000745058,0.2366849929094314,291.1634521484375,291.1499938964844,270.1683654785156,267.6324157714844,283.5042724609375,293.25927734375,291.163818359375,1.0,0.3101604580879211,0.8176097869873047,0.8176097869873047,1.0,1.0,-1.3455708026885986,0.5684806108474731,0.7770902514457703,0.291780948638916,0.0,0.0,0.4503425061702728,76.11112213134766,46.0,6.3118438720703125,-10390.2138671875,312.5005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2271423339844,306.6519470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.345703125,18000.0,0.0,0.0,0.2315252125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776859045028686,0.377690851688385,-4.966753294866066e-06,0.0,0.0002349686546949,0.0,0.0,18.960771560668945,0.0,0.0,0.0,0.3305135071277618,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132079660892486,-2529.947509765625,304.1552429199219,0.7246052026748657,0.1767939031124115,0.161125436425209,293.1822814941406,297.1499938964844,293.1499938964844,0.0397879406809806,-1290.6123046875,304.146728515625,0.5618071556091309,0.0851568579673767,0.0822507590055465,293.22344970703125,297.1499938964844,293.1499938964844,0.2336684018373489,-3508.249755859375,304.1595458984375,0.8744928240776062,0.3173329830169678,0.2233571261167526,293.29547119140625,297.1499938964844,293.1499938964844,0.3478314280509949,-6501.078125,304.16326904296875,0.977945864200592,0.4353435635566711,0.4137795269489288,293.1819152832031,297.1499938964844,293.1499938964844,0.0141867585480213,-3648.173095703125,304.00543212890625,0.4566624760627746,0.050000000745058,0.2350842058658599,291.168212890625,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.25897216796875,291.1686706542969,1.0,0.2996519207954407,0.8171470165252686,0.8171470165252686,1.0,1.0,-1.338897466659546,0.5649746656417847,0.7739228010177612,0.2912333905696869,0.0,0.0,0.447598934173584,67.48722076416016,34.0,6.655592441558838,-10306.4541015625,289.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,306.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.2315599918365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742213845252991,0.3742263317108154,-4.953359621140407e-06,0.0,0.0002350039576413,0.0,0.0,18.705997467041016,0.0,0.0,0.0,0.3294983506202698,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132079660892486,-2529.947509765625,304.1552429199219,0.7246052026748657,0.1767939031124115,0.161125436425209,293.1822814941406,297.1499938964844,293.1499938964844,0.0397879406809806,-1290.6123046875,304.146728515625,0.5618071556091309,0.0851568579673767,0.0822507590055465,293.22344970703125,297.1499938964844,293.1499938964844,0.2336684018373489,-3508.249755859375,304.1595458984375,0.8744928240776062,0.3173329830169678,0.2233571261167526,293.29547119140625,297.1499938964844,293.1499938964844,0.3478314280509949,-6501.078125,304.16326904296875,0.977945864200592,0.4353435635566711,0.4137795269489288,293.1819152832031,297.1499938964844,293.1499938964844,0.0141867585480213,-3648.173095703125,304.00543212890625,0.4566624760627746,0.050000000745058,0.2350842058658599,291.168212890625,291.1499938964844,270.2102966308594,267.66925048828125,283.5336303710937,293.25897216796875,291.1686706542969,1.0,0.2996519207954407,0.8171470165252686,0.8171470165252686,1.0,1.0,-1.338897466659546,0.5649746656417847,0.7739228010177612,0.2912333905696869,0.0,0.0,0.447598934173584,67.48722076416016,34.0,6.655592441558838,-10306.4541015625,289.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,306.6175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.2315599918365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742213845252991,0.3742263317108154,-4.953359621140407e-06,0.0,0.0002350039576413,0.0,0.0,18.705997467041016,0.0,0.0,0.0,0.3294983506202698,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127095371484756,-2520.95556640625,304.1552124023437,0.7337874174118042,0.1763927787542343,0.160584807395935,293.1743469238281,297.1499938964844,293.1499938964844,0.0406175106763839,-1304.85888671875,304.14581298828125,0.5746769309043884,0.0863068401813507,0.0831804797053337,293.22271728515625,297.1499938964844,293.1499938964844,0.2327082306146621,-3496.781005859375,304.1595458984375,0.8868086338043213,0.3165450692176819,0.222670316696167,293.2939453125,297.1499938964844,293.1499938964844,0.3460403084754944,-6474.33154296875,304.1640930175781,0.9892589449882508,0.4337968528270721,0.4121313095092773,293.1817932128906,297.1499938964844,293.1499938964844,0.0140784792602062,-3632.761962890625,304.0003662109375,0.4672722816467285,0.050000000745058,0.2342285960912704,291.1707763671875,291.1499938964844,270.2320861816406,267.688232421875,283.5483703613281,293.2592468261719,291.1712341308594,1.0,0.2939016222953796,0.8169156908988953,0.8169156908988953,1.0,1.0,-1.3355345726013184,0.5632431507110596,0.7722914218902588,0.2908525168895721,0.0,0.0,0.4459564387798309,62.877288818359375,34.0,6.870296478271484,-10264.453125,278.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,306.6067810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.671875,18000.0,0.0,0.0,0.2314750850200653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721319139003753,0.3721368312835693,-4.945262844557874e-06,0.0,0.0002349177957512,0.0,0.0,18.55315971374512,0.0,0.0,0.0,0.328888863325119,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122253313660621,-2512.21142578125,304.1551513671875,0.7442089915275574,0.1760131865739822,0.1600621938705444,293.167236328125,297.1499938964844,293.1499938964844,0.041399847716093,-1318.2762451171875,304.1451721191406,0.588279664516449,0.087400272488594,0.0840574279427528,293.2219543457031,297.1499938964844,293.1499938964844,0.231758564710617,-3485.429443359375,304.1595458984375,0.9007656574249268,0.3157740831375122,0.2219941318035125,293.2922058105469,297.1499938964844,293.1499938964844,0.3432217836380005,-6431.5302734375,304.1667785644531,0.9990000128746032,0.4323136508464813,0.4094020426273346,293.1815490722656,297.1499938964844,293.1499938964844,0.0139716658741235,-3617.40185546875,303.99560546875,0.4770305156707763,0.050000000745058,0.233371615409851,291.1734619140625,291.1499938964844,270.2544250488281,267.7076110839844,283.564208984375,293.2596130371094,291.17401123046875,1.0,0.2878341376781463,0.8166826367378235,0.8166826367378235,1.0,1.0,-1.3308287858963013,0.560863196849823,0.7699655294418335,0.2902263402938843,0.0,0.0,0.4441253840923309,58.2404899597168,25.0,7.720766544342041,-10217.28515625,265.6277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047424316406,306.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.865234375,18000.0,0.0,0.0,0.2313080132007599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698095679283142,0.3698144853115082,-4.936241566610988e-06,0.0,0.000234748222283,0.0,0.0,18.38398742675781,0.0,0.0,0.0,0.3282131850719452,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110701039433479,-2490.742431640625,304.1553649902344,0.7618679404258728,0.1753122061491012,0.1591802388429641,293.1442565917969,297.1499938964844,293.1499938964844,0.0438790991902351,-1360.5084228515625,304.1425476074219,0.6133142709732056,0.0915894731879234,0.0870375335216522,293.2203369140625,297.1499938964844,293.1499938964844,0.2293269336223602,-3455.684814453125,304.16046142578125,0.9253852367401124,0.3142809271812439,0.2207616120576858,293.2651062011719,297.1499938964844,293.1499938964844,0.3126866817474365,-5957.72509765625,304.21197509765625,0.9990000128746032,0.4341191947460174,0.3790697753429413,293.1805114746094,297.1499938964844,293.1499938964844,0.013770786114037,-3585.363525390625,303.9881286621094,0.4903235137462616,0.050000000745058,0.2321557253599167,291.2113952636719,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2418518066406,291.2160339355469,1.0,0.2750422954559326,0.8162165284156799,0.8162165284156799,1.0,1.0,-1.2940231561660769,0.5429220199584961,0.7511011362075806,0.2839113175868988,0.0,0.0,0.4340640008449554,51.22622680664063,25.0,49.9683837890625,-9982.740234375,235.7348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,306.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.111328125,18000.0,0.0,0.0,0.2304645031690597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360308825969696,0.3603137135505676,-4.908270966552664e-06,0.0,0.000233892162214,0.0,0.0,17.729541778564453,0.0,0.0,0.0,0.325542688369751,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110701039433479,-2490.742431640625,304.1553649902344,0.7618679404258728,0.1753122061491012,0.1591802388429641,293.1442565917969,297.1499938964844,293.1499938964844,0.0438790991902351,-1360.5084228515625,304.1425476074219,0.6133142709732056,0.0915894731879234,0.0870375335216522,293.2203369140625,297.1499938964844,293.1499938964844,0.2293269336223602,-3455.684814453125,304.16046142578125,0.9253852367401124,0.3142809271812439,0.2207616120576858,293.2651062011719,297.1499938964844,293.1499938964844,0.3126866817474365,-5957.72509765625,304.21197509765625,0.9990000128746032,0.4341191947460174,0.3790697753429413,293.1805114746094,297.1499938964844,293.1499938964844,0.013770786114037,-3585.363525390625,303.9881286621094,0.4903235137462616,0.050000000745058,0.2321557253599167,291.2113952636719,291.1499938964844,270.3009338378906,267.7476501464844,283.6155090332031,293.2418518066406,291.2160339355469,1.0,0.2750422954559326,0.8162165284156799,0.8162165284156799,1.0,1.0,-1.2940231561660769,0.5429220199584961,0.7511011362075806,0.2839113175868988,0.0,0.0,0.4340640008449554,51.22622680664063,25.0,49.9683837890625,-9982.740234375,235.7348022460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25885009765625,306.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.111328125,18000.0,0.0,0.0,0.2304645031690597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360308825969696,0.3603137135505676,-4.908270966552664e-06,0.0,0.000233892162214,0.0,0.0,17.729541778564453,0.0,0.0,0.0,0.325542688369751,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.1101274788379669,-2473.4169921875,304.1551208496094,0.7789278626441956,0.1745873838663101,0.1583439856767654,293.11669921875,297.1499938964844,293.1499938964844,0.0483369566500186,-1437.5767822265625,304.1376037597656,0.6389368176460266,0.0973280370235443,0.0921585783362388,293.2190856933594,297.1499938964844,293.1499938964844,0.2272815257310867,-3430.9580078125,304.16033935546875,0.948996603488922,0.3127535879611969,0.2195557504892349,293.21063232421875,297.1499938964844,293.1499938964844,0.2862663269042969,-5548.5185546875,304.23468017578125,0.9990000128746032,0.4422149062156677,0.3530242443084717,293.17926025390625,297.1499938964844,293.1499938964844,0.0136252772063016,-3562.62109375,303.9813232421875,0.5021959543228149,0.050000000745058,0.2312023937702179,291.2353820800781,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2012023925781,291.23583984375,1.0,0.264974445104599,0.8157504796981812,0.8157504796981812,1.0,1.0,-1.265308141708374,0.5291773080825806,0.7361308336257935,0.2783212959766388,0.0,0.0,0.4205169677734375,45.7188606262207,28.0,27.173885345458984,-9703.37890625,213.3684997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,306.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.328125,18000.0,0.0,0.0,0.228382408618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425257503986358,0.342530608177185,-4.845358489546925e-06,0.0,0.0002317791077075,0.0,0.0,16.503652572631836,0.0,0.0,0.0,0.3206909000873565,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.1101274788379669,-2473.4169921875,304.1551208496094,0.7789278626441956,0.1745873838663101,0.1583439856767654,293.11669921875,297.1499938964844,293.1499938964844,0.0483369566500186,-1437.5767822265625,304.1376037597656,0.6389368176460266,0.0973280370235443,0.0921585783362388,293.2190856933594,297.1499938964844,293.1499938964844,0.2272815257310867,-3430.9580078125,304.16033935546875,0.948996603488922,0.3127535879611969,0.2195557504892349,293.21063232421875,297.1499938964844,293.1499938964844,0.2862663269042969,-5548.5185546875,304.23468017578125,0.9990000128746032,0.4422149062156677,0.3530242443084717,293.17926025390625,297.1499938964844,293.1499938964844,0.0136252772063016,-3562.62109375,303.9813232421875,0.5021959543228149,0.050000000745058,0.2312023937702179,291.2353820800781,291.1499938964844,270.3500061035156,267.7894592285156,283.6439514160156,293.2012023925781,291.23583984375,1.0,0.264974445104599,0.8157504796981812,0.8157504796981812,1.0,1.0,-1.265308141708374,0.5291773080825806,0.7361308336257935,0.2783212959766388,0.0,0.0,0.4205169677734375,45.7188606262207,28.0,27.173885345458984,-9703.37890625,213.3684997558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,306.6346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18112.328125,18000.0,0.0,0.0,0.228382408618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425257503986358,0.342530608177185,-4.845358489546925e-06,0.0,0.0002317791077075,0.0,0.0,16.503652572631836,0.0,0.0,0.0,0.3206909000873565,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094199419021606,-2460.642578125,304.15460205078125,0.791866660118103,0.1738561540842056,0.1575639098882675,293.0972900390625,297.1499938964844,293.1499938964844,0.0525108352303504,-1510.718994140625,304.1348571777344,0.6611369848251343,0.1021300628781318,0.0968853533267974,293.218017578125,297.1499938964844,293.1499938964844,0.2256831377744674,-3411.913330078125,304.1595458984375,0.9652082324028016,0.3112215101718902,0.2183935344219207,293.1490783691406,297.1499938964844,293.1499938964844,0.2676869332790375,-5261.388671875,304.23699951171875,0.9990000128746032,0.4531553983688354,0.3347724974155426,293.17803955078125,297.1499938964844,293.1499938964844,0.0135405473411083,-3550.345458984375,303.9745178222656,0.5116375684738159,0.050000000745058,0.2305748015642166,291.238525390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755676269531,293.18475341796875,291.2382507324219,1.0,0.258146196603775,0.8156078457832336,0.8156078457832336,1.0,1.0,-1.2459840774536133,0.5200942754745483,0.7258898019790649,0.2742006778717041,0.0,0.0,0.4084226191043854,42.08174514770508,46.0,8.113985061645508,-9493.310546875,198.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,306.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.68359375,18000.0,0.0,0.0,0.2250703424215316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271733820438385,0.3271781802177429,-4.785405963048106e-06,0.0,0.0002284177899127,0.0,0.0,15.463949203491213,0.0,0.0,0.0,0.3164603412151336,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094199419021606,-2460.642578125,304.15460205078125,0.791866660118103,0.1738561540842056,0.1575639098882675,293.0972900390625,297.1499938964844,293.1499938964844,0.0525108352303504,-1510.718994140625,304.1348571777344,0.6611369848251343,0.1021300628781318,0.0968853533267974,293.218017578125,297.1499938964844,293.1499938964844,0.2256831377744674,-3411.913330078125,304.1595458984375,0.9652082324028016,0.3112215101718902,0.2183935344219207,293.1490783691406,297.1499938964844,293.1499938964844,0.2676869332790375,-5261.388671875,304.23699951171875,0.9990000128746032,0.4531553983688354,0.3347724974155426,293.17803955078125,297.1499938964844,293.1499938964844,0.0135405473411083,-3550.345458984375,303.9745178222656,0.5116375684738159,0.050000000745058,0.2305748015642166,291.238525390625,291.1499938964844,270.40289306640625,267.8341064453125,283.6755676269531,293.18475341796875,291.2382507324219,1.0,0.258146196603775,0.8156078457832336,0.8156078457832336,1.0,1.0,-1.2459840774536133,0.5200942754745483,0.7258898019790649,0.2742006778717041,0.0,0.0,0.4084226191043854,42.08174514770508,46.0,8.113985061645508,-9493.310546875,198.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5923156738281,306.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18099.68359375,18000.0,0.0,0.0,0.2250703424215316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271733820438385,0.3271781802177429,-4.785405963048106e-06,0.0,0.0002284177899127,0.0,0.0,15.463949203491213,0.0,0.0,0.0,0.3164603412151336,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1090560033917427,-2454.543701171875,304.1536560058594,0.7888733148574829,0.1730787009000778,0.156896099448204,293.0935363769531,297.1499938964844,293.1499938964844,0.0551985129714012,-1558.5047607421875,304.13555908203125,0.6662858128547668,0.104272149503231,0.0997579097747802,293.2172546386719,297.1499938964844,293.1499938964844,0.2247192859649658,-3400.984130859375,304.1579284667969,0.9613534212112428,0.3096504211425781,0.2173214256763458,293.1044616699219,297.1499938964844,293.1499938964844,0.2689916789531708,-5293.49072265625,304.2049255371094,0.9990000128746032,0.4622976779937744,0.3370536267757416,293.1768798828125,297.1499938964844,293.1499938964844,0.013561837375164,-3556.131103515625,303.9674377441406,0.5103930234909058,0.050000000745058,0.2306515425443649,291.2169494628906,291.1499938964844,270.4605407714844,267.8824157714844,283.6924743652344,293.1824645996094,291.2123718261719,1.0,0.2599285840988159,0.8154652118682861,0.8154652118682861,1.0,1.0,-1.2501606941223145,0.5222374200820923,0.7279232144355774,0.2744980156421661,0.0,0.0,0.4003734290599823,42.53678894042969,64.0,-33.77098846435547,-9397.5,201.3445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,306.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.2209036946296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151056468486786,0.3151103854179382,-4.735672519018408e-06,0.0,0.0002241891779704,0.0,0.0,14.662790298461914,0.0,0.0,0.0,0.3131972551345825,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1090560033917427,-2454.543701171875,304.1536560058594,0.7888733148574829,0.1730787009000778,0.156896099448204,293.0935363769531,297.1499938964844,293.1499938964844,0.0551985129714012,-1558.5047607421875,304.13555908203125,0.6662858128547668,0.104272149503231,0.0997579097747802,293.2172546386719,297.1499938964844,293.1499938964844,0.2247192859649658,-3400.984130859375,304.1579284667969,0.9613534212112428,0.3096504211425781,0.2173214256763458,293.1044616699219,297.1499938964844,293.1499938964844,0.2689916789531708,-5293.49072265625,304.2049255371094,0.9990000128746032,0.4622976779937744,0.3370536267757416,293.1768798828125,297.1499938964844,293.1499938964844,0.013561837375164,-3556.131103515625,303.9674377441406,0.5103930234909058,0.050000000745058,0.2306515425443649,291.2169494628906,291.1499938964844,270.4605407714844,267.8824157714844,283.6924743652344,293.1824645996094,291.2123718261719,1.0,0.2599285840988159,0.8154652118682861,0.8154652118682861,1.0,1.0,-1.2501606941223145,0.5222374200820923,0.7279232144355774,0.2744980156421661,0.0,0.0,0.4003734290599823,42.53678894042969,64.0,-33.77098846435547,-9397.5,201.3445587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,306.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.2209036946296692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151056468486786,0.3151103854179382,-4.735672519018408e-06,0.0,0.0002241891779704,0.0,0.0,14.662790298461914,0.0,0.0,0.0,0.3131972551345825,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090288907289505,-2454.526123046875,304.1530456542969,0.781731903553009,0.1726716160774231,0.1565933227539062,293.09967041015625,297.1499938964844,293.1499938964844,0.0554835051298141,-1563.7127685546875,304.1376647949219,0.6609036922454834,0.1037875339388847,0.0998760014772415,293.21697998046875,297.1499938964844,293.1499938964844,0.2245436459779739,-3399.43359375,304.15679931640625,0.9521719217300416,0.3088518977165222,0.2168133109807968,293.0982666015625,297.1499938964844,293.1499938964844,0.2769409120082855,-5425.9091796875,304.1804504394531,0.9990000128746032,0.4641053378582001,0.3454607725143432,293.17657470703125,297.1499938964844,293.1499938964844,0.0136137995868921,-3566.404296875,303.963134765625,0.5059704184532166,0.050000000745058,0.2309384793043136,291.1917419433594,291.1499938964844,270.49102783203125,267.9078063964844,283.6935729980469,293.1821594238281,291.18670654296875,1.0,0.2634511291980743,0.8153939247131348,0.8153939247131348,1.0,1.0,-1.2597612142562866,0.5269067287445068,0.7328545451164246,0.2760293483734131,0.0,0.0,0.4001007378101349,44.19695663452149,64.0,-51.976341247558594,-9420.904296875,208.1730499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8708190917969,306.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.158203125,18000.0,0.0,0.0,0.2187427878379821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130602240562439,0.3130649328231811,-4.721198365587043e-06,0.0,0.0002219961170339,0.0,0.0,14.51192569732666,0.0,0.0,0.0,0.3125550448894501,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090249642729759,-2454.928955078125,304.1524963378906,0.7719579339027405,0.172253742814064,0.1563104689121246,293.1110534667969,297.1499938964844,293.1499938964844,0.054910559207201,-1553.5657958984375,304.1409606933594,0.6511266827583313,0.1021927520632743,0.0990015417337417,293.216796875,297.1499938964844,293.1499938964844,0.2244048565626144,-3398.30517578125,304.15582275390625,0.9388641119003296,0.3080421984195709,0.2163217514753341,293.1039733886719,297.1499938964844,293.1499938964844,0.288865327835083,-5620.10302734375,304.1532287597656,0.9990000128746032,0.4636533260345459,0.3578566908836365,293.1766662597656,297.1499938964844,293.1499938964844,0.0136789297685027,-3578.81396484375,303.9577331542969,0.4998749792575836,0.050000000745058,0.2313744574785232,291.1656494140625,291.1499938964844,270.5225524902344,267.9340209960937,283.6918334960937,293.1839904785156,291.1606750488281,1.0,0.2684568464756012,0.8151925802230835,0.8151925802230835,1.0,1.0,-1.2731815576553345,0.5334388613700867,0.7397426962852478,0.2781377136707306,0.0,0.0,0.4016713500022888,46.70467376708984,82.0,-62.10709381103516,-9482.703125,218.28062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9242553710937,306.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.220703125,18000.0,0.0,0.0,0.2167086601257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135361075401306,0.3135408163070678,-4.715841896540951e-06,0.0,0.0002199317386839,0.0,0.0,14.5221586227417,0.0,0.0,0.0,0.3125617802143097,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.109063483774662,-2456.54833984375,304.151611328125,0.7480676174163818,0.171383261680603,0.1558006554841995,293.1493835449219,297.1499938964844,293.1499938964844,0.0509324744343757,-1483.270263671875,304.1507263183594,0.6219820976257324,0.0954533070325851,0.0940718278288841,293.2166748046875,297.1499938964844,293.1499938964844,0.2241777926683426,-3396.5693359375,304.1542663574219,0.904836118221283,0.3063736855983734,0.2153750658035278,293.1511535644531,297.1499938964844,293.1499938964844,0.3229721784591675,-6161.63134765625,304.09527587890625,0.9990000128746032,0.4553495347499847,0.3925166726112366,293.1785888671875,297.1499938964844,293.1499938964844,0.0138415470719337,-3608.874267578125,303.942138671875,0.4845672249794006,0.050000000745058,0.2326751053333282,291.11358642578125,291.1499938964844,270.5885925292969,267.9887390136719,283.6756896972656,293.1844177246094,291.1088562011719,1.0,0.2821504175662994,0.8147900104522705,0.8147900104522705,1.0,1.0,-1.308676838874817,0.5508845448493958,0.7577922344207764,0.2833403050899505,0.0,0.0,0.4100114703178406,54.12238693237305,85.0,-69.70359802246094,-9698.712890625,247.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9300231933594,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.025390625,18000.0,0.0,0.0,0.2134951055049896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208290040493011,0.3208337426185608,-4.7288458517869e-06,0.0,0.0002166703925468,0.0,0.0,14.95168113708496,0.0,0.0,0.0,0.3142750859260559,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.109063483774662,-2456.54833984375,304.151611328125,0.7480676174163818,0.171383261680603,0.1558006554841995,293.1493835449219,297.1499938964844,293.1499938964844,0.0509324744343757,-1483.270263671875,304.1507263183594,0.6219820976257324,0.0954533070325851,0.0940718278288841,293.2166748046875,297.1499938964844,293.1499938964844,0.2241777926683426,-3396.5693359375,304.1542663574219,0.904836118221283,0.3063736855983734,0.2153750658035278,293.1511535644531,297.1499938964844,293.1499938964844,0.3229721784591675,-6161.63134765625,304.09527587890625,0.9990000128746032,0.4553495347499847,0.3925166726112366,293.1785888671875,297.1499938964844,293.1499938964844,0.0138415470719337,-3608.874267578125,303.942138671875,0.4845672249794006,0.050000000745058,0.2326751053333282,291.11358642578125,291.1499938964844,270.5885925292969,267.9887390136719,283.6756896972656,293.1844177246094,291.1088562011719,1.0,0.2821504175662994,0.8147900104522705,0.8147900104522705,1.0,1.0,-1.308676838874817,0.5508845448493958,0.7577922344207764,0.2833403050899505,0.0,0.0,0.4100114703178406,54.12238693237305,85.0,-69.70359802246094,-9698.712890625,247.6934051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9300231933594,306.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.025390625,18000.0,0.0,0.0,0.2134951055049896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208290040493011,0.3208337426185608,-4.7288458517869e-06,0.0,0.0002166703925468,0.0,0.0,14.95168113708496,0.0,0.0,0.0,0.3142750859260559,4.0,0.0,1.0
