time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088792756199836,-2453.68359375,304.1513977050781,0.7282912731170654,0.1704894751310348,0.1552757620811462,293.20343017578125,297.1499938964844,293.1499938964844,0.0427945367991924,-1341.93798828125,304.1640930175781,0.5813592076301575,0.0845246762037277,0.0848311632871627,293.2167358398437,297.1499938964844,293.1499938964844,0.2234934419393539,-3388.75634765625,304.154052734375,0.8782029747962952,0.3046706020832062,0.2144059836864471,293.23345947265625,297.1499938964844,293.1499938964844,0.3520438075065613,-6602.955078125,304.0667724609375,0.9966142773628236,0.4386763274669647,0.420301228761673,293.1817932128906,297.1499938964844,293.1499938964844,0.013975323177874,-3633.040771484375,303.9225769042969,0.4692902863025665,0.050000000745058,0.2340595573186874,291.0821533203125,291.1499938964844,270.6583251953125,268.04620361328125,283.6893615722656,293.2152404785156,291.08251953125,1.0,0.2935540676116943,0.8143873810768127,0.8143873810768127,1.0,1.0,-1.3313511610031128,0.5622303485870361,0.7691208124160767,0.2860578596591949,0.0,0.0,0.4218280017375946,61.80617141723633,88.0,-33.07933044433594,-9911.681640625,273.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,306.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7421875,18000.0,0.0,0.0,0.2119640409946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349472880363464,0.3349520862102508,-4.77143430543947e-06,0.0,0.0002151165535906,0.0,0.0,15.851593017578123,0.0,0.0,0.0,0.3179011642932892,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088792756199836,-2453.68359375,304.1513977050781,0.7282912731170654,0.1704894751310348,0.1552757620811462,293.20343017578125,297.1499938964844,293.1499938964844,0.0427945367991924,-1341.93798828125,304.1640930175781,0.5813592076301575,0.0845246762037277,0.0848311632871627,293.2167358398437,297.1499938964844,293.1499938964844,0.2234934419393539,-3388.75634765625,304.154052734375,0.8782029747962952,0.3046706020832062,0.2144059836864471,293.23345947265625,297.1499938964844,293.1499938964844,0.3520438075065613,-6602.955078125,304.0667724609375,0.9966142773628236,0.4386763274669647,0.420301228761673,293.1817932128906,297.1499938964844,293.1499938964844,0.013975323177874,-3633.040771484375,303.9225769042969,0.4692902863025665,0.050000000745058,0.2340595573186874,291.0821533203125,291.1499938964844,270.6583251953125,268.04620361328125,283.6893615722656,293.2152404785156,291.08251953125,1.0,0.2935540676116943,0.8143873810768127,0.8143873810768127,1.0,1.0,-1.3313511610031128,0.5622303485870361,0.7691208124160767,0.2860578596591949,0.0,0.0,0.4218280017375946,61.80617141723633,88.0,-33.07933044433594,-9911.681640625,273.8052062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940368652344,306.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.7421875,18000.0,0.0,0.0,0.2119640409946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349472880363464,0.3349520862102508,-4.77143430543947e-06,0.0,0.0002151165535906,0.0,0.0,15.851593017578123,0.0,0.0,0.0,0.3179011642932892,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1078947186470031,-2434.65625,304.1526184082031,0.7061149477958679,0.1695551723241806,0.1548305004835128,293.235595703125,297.1499938964844,293.1499938964844,0.0348291806876659,-1203.81884765625,304.1723327636719,0.5362708568572998,0.0765815302729606,0.0764390677213668,293.21697998046875,297.1499938964844,293.1499938964844,0.2210850864648819,-3358.352294921875,304.1567687988281,0.8505050539970398,0.3029357492923736,0.2135040462017059,293.28131103515625,297.1499938964844,293.1499938964844,0.3387446999549866,-6387.3984375,304.1156921386719,0.9606683850288392,0.4267462491989136,0.4073406755924225,293.1852111816406,297.1499938964844,293.1499938964844,0.0140249636024236,-3637.446533203125,303.9032592773437,0.4475758373737335,0.050000000745058,0.2359060049057006,291.1448669433594,291.1499938964844,270.7313232421875,268.10614013671875,283.7664489746094,293.254638671875,291.1502990722656,1.0,0.3015893697738647,0.8134903311729431,0.8134903311729431,1.0,1.0,-1.305798053741455,0.5500775575637817,0.7557204961776733,0.2805861234664917,0.0,0.0,0.4191516637802124,71.27058410644531,91.0,59.47220993041992,-9792.556640625,284.6893920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,306.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.211675077676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381595611572265,0.3381643891334533,-4.803764113603393e-06,0.0,0.000214823288843,0.0,0.0,16.129274368286133,0.0,0.0,0.0,0.3189994096755981,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1078947186470031,-2434.65625,304.1526184082031,0.7061149477958679,0.1695551723241806,0.1548305004835128,293.235595703125,297.1499938964844,293.1499938964844,0.0348291806876659,-1203.81884765625,304.1723327636719,0.5362708568572998,0.0765815302729606,0.0764390677213668,293.21697998046875,297.1499938964844,293.1499938964844,0.2210850864648819,-3358.352294921875,304.1567687988281,0.8505050539970398,0.3029357492923736,0.2135040462017059,293.28131103515625,297.1499938964844,293.1499938964844,0.3387446999549866,-6387.3984375,304.1156921386719,0.9606683850288392,0.4267462491989136,0.4073406755924225,293.1852111816406,297.1499938964844,293.1499938964844,0.0140249636024236,-3637.446533203125,303.9032592773437,0.4475758373737335,0.050000000745058,0.2359060049057006,291.1448669433594,291.1499938964844,270.7313232421875,268.10614013671875,283.7664489746094,293.254638671875,291.1502990722656,1.0,0.3015893697738647,0.8134903311729431,0.8134903311729431,1.0,1.0,-1.305798053741455,0.5500775575637817,0.7557204961776733,0.2805861234664917,0.0,0.0,0.4191516637802124,71.27058410644531,91.0,59.47220993041992,-9792.556640625,284.6893920898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6043395996094,306.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.568359375,18000.0,0.0,0.0,0.211675077676773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381595611572265,0.3381643891334533,-4.803764113603393e-06,0.0,0.000214823288843,0.0,0.0,16.129274368286133,0.0,0.0,0.0,0.3189994096755981,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071559116244316,-2420.861083984375,304.1529541015625,0.6908457279205322,0.168554350733757,0.1542014628648758,293.2492370605469,297.1499938964844,293.1499938964844,0.0304422061890363,-1126.0679931640625,304.1720886230469,0.510850727558136,0.0716374143958091,0.071622334420681,293.2175598144531,297.1499938964844,293.1499938964844,0.2193088680505752,-3336.51513671875,304.15740966796875,0.8338347673416138,0.3011192083358764,0.2124526500701904,293.2948303222656,297.1499938964844,293.1499938964844,0.3325869143009186,-6286.6923828125,304.1369323730469,0.9348908066749572,0.4206410050392151,0.4009295701980591,293.1892395019531,297.1499938964844,293.1499938964844,0.0140721462666988,-3645.275634765625,303.88037109375,0.4351804256439209,0.050000000745058,0.2372420728206634,291.1683349609375,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.2677001953125,291.1693420410156,1.0,0.3077868521213531,0.8125932812690735,0.8125932812690735,1.0,1.0,-1.2919039726257324,0.5436813831329346,0.7482225894927979,0.2768629789352417,0.0,0.0,0.4146061539649963,78.17233276367188,79.0,32.29576873779297,-9607.2470703125,294.1859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,306.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.806640625,18000.0,0.0,0.0,0.2113511860370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315789103507995,0.331583708524704,-4.786355475516757e-06,0.0,0.0002144945901818,0.0,0.0,15.709986686706545,0.0,0.0,0.0,0.3174095749855041,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071559116244316,-2420.861083984375,304.1529541015625,0.6908457279205322,0.168554350733757,0.1542014628648758,293.2492370605469,297.1499938964844,293.1499938964844,0.0304422061890363,-1126.0679931640625,304.1720886230469,0.510850727558136,0.0716374143958091,0.071622334420681,293.2175598144531,297.1499938964844,293.1499938964844,0.2193088680505752,-3336.51513671875,304.15740966796875,0.8338347673416138,0.3011192083358764,0.2124526500701904,293.2948303222656,297.1499938964844,293.1499938964844,0.3325869143009186,-6286.6923828125,304.1369323730469,0.9348908066749572,0.4206410050392151,0.4009295701980591,293.1892395019531,297.1499938964844,293.1499938964844,0.0140721462666988,-3645.275634765625,303.88037109375,0.4351804256439209,0.050000000745058,0.2372420728206634,291.1683349609375,291.1499938964844,270.80731201171875,268.1683044433594,283.8156433105469,293.2677001953125,291.1693420410156,1.0,0.3077868521213531,0.8125932812690735,0.8125932812690735,1.0,1.0,-1.2919039726257324,0.5436813831329346,0.7482225894927979,0.2768629789352417,0.0,0.0,0.4146061539649963,78.17233276367188,79.0,32.29576873779297,-9607.2470703125,294.1859436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48199462890625,306.5567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18032.806640625,18000.0,0.0,0.0,0.2113511860370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315789103507995,0.331583708524704,-4.786355475516757e-06,0.0,0.0002144945901818,0.0,0.0,15.709986686706545,0.0,0.0,0.0,0.3174095749855041,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067654639482498,-2413.635498046875,304.15313720703125,0.6875960826873779,0.1680671870708465,0.1538122743368148,293.2542419433594,297.1499938964844,293.1499938964844,0.0285339076071977,-1095.2021484375,304.1715393066406,0.5032332539558411,0.0693971440196037,0.06951255351305,293.2177429199219,297.1499938964844,293.1499938964844,0.2184328436851501,-3325.7958984375,304.1576538085937,0.8303476572036743,0.3002257943153381,0.211866870522499,293.2969970703125,297.1499938964844,293.1499938964844,0.3303955197334289,-6251.32958984375,304.14324951171875,0.9289690852165222,0.4183816313743591,0.3986716568470001,293.191162109375,297.1499938964844,293.1499938964844,0.0140597531571984,-3644.23486328125,303.8686218261719,0.4330213069915771,0.050000000745058,0.237507939338684,291.1744689941406,291.1499938964844,270.8462829589844,268.2001037597656,283.8371276855469,293.2705078125,291.1756591796875,1.0,0.3082428872585296,0.8121447563171387,0.8121447563171387,1.0,1.0,-1.285810112953186,0.5409156084060669,0.7448944449424744,0.2751036584377289,0.0,0.0,0.4123690128326416,79.4881362915039,79.0,26.01693725585937,-9536.7119140625,294.5304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44354248046875,306.5182800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.908203125,18000.0,0.0,0.0,0.2111122161149978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291141390800476,0.329118937253952,-4.777355570695363e-06,0.0,0.0002142520679626,0.0,0.0,15.546889305114746,0.0,0.0,0.0,0.3167347311973572,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063492968678474,-2405.943359375,304.1533203125,0.686808705329895,0.167604386806488,0.1533879488706588,293.25860595703125,297.1499938964844,293.1499938964844,0.0268500186502933,-1059.060302734375,304.170654296875,0.4976596534252167,0.0672157928347587,0.0674239844083786,293.2178039550781,297.1499938964844,293.1499938964844,0.2175332009792328,-3314.79052734375,304.15789794921875,0.8294858932495117,0.2993571758270263,0.2112556248903274,293.2977600097656,297.1499938964844,293.1499938964844,0.3283967673778534,-6219.44287109375,304.1481018066406,0.9269829392433168,0.4163656830787658,0.3966677486896515,293.1929016113281,297.1499938964844,293.1499938964844,0.0140220252797007,-3639.457763671875,303.8570861816406,0.4329312145709991,0.050000000745058,0.2375195026397705,291.1803894042969,291.1499938964844,270.8858642578125,268.2323608398437,283.85772705078125,293.2723083496094,291.1812744140625,1.0,0.3074058592319488,0.8120056986808777,0.8120056986808777,1.0,1.0,-1.279668211936951,0.5381677746772766,0.7415004968643188,0.2733342051506042,0.0,0.0,0.4097426831722259,79.44559478759766,67.0,20.64516830444336,-9463.7080078125,291.8861999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174194335937,306.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.2108145058155059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261571228504181,0.3261618912220001,-4.767543941852637e-06,0.0,0.0002139499265467,0.0,0.0,15.355238914489746,0.0,0.0,0.0,0.3159522712230682,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055312007665634,-2390.88330078125,304.153564453125,0.6904116272926331,0.1667674034833908,0.1525092869997024,293.2662048339844,297.1499938964844,293.1499938964844,0.0234684720635414,-992.5332641601562,304.1694030761719,0.4899901747703552,0.0629202499985694,0.0632358491420745,293.217529296875,297.1499938964844,293.1499938964844,0.2157796770334243,-3293.400390625,304.158203125,0.8332315683364868,0.2976968288421631,0.2100041210651397,293.2972106933594,297.1499938964844,293.1499938964844,0.3247488141059875,-6162.1337890625,304.1547241210937,0.9310421943664552,0.4127305746078491,0.3930311501026153,293.1957702636719,297.1499938964844,293.1499938964844,0.0139013240113854,-3623.347412109375,303.8346862792969,0.4370888769626617,0.050000000745058,0.2370174080133438,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2744445800781,291.1883544921875,1.0,0.3026532232761383,0.8117276430130005,0.8117276430130005,1.0,1.0,-1.2671159505844116,0.5325809121131897,0.7345350384712219,0.2696763873100281,0.0,0.0,0.4041741192340851,76.55261993408203,55.0,12.482232093811035,-9319.875,280.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.494140625,18000.0,0.0,0.0,0.2099634259939193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196316063404083,0.3196363449096679,-4.745301794173429e-06,0.0,0.0002130861976183,0.0,0.0,14.934650421142578,0.0,0.0,0.0,0.3142392933368683,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055312007665634,-2390.88330078125,304.153564453125,0.6904116272926331,0.1667674034833908,0.1525092869997024,293.2662048339844,297.1499938964844,293.1499938964844,0.0234684720635414,-992.5332641601562,304.1694030761719,0.4899901747703552,0.0629202499985694,0.0632358491420745,293.217529296875,297.1499938964844,293.1499938964844,0.2157796770334243,-3293.400390625,304.158203125,0.8332315683364868,0.2976968288421631,0.2100041210651397,293.2972106933594,297.1499938964844,293.1499938964844,0.3247488141059875,-6162.1337890625,304.1547241210937,0.9310421943664552,0.4127305746078491,0.3930311501026153,293.1957702636719,297.1499938964844,293.1499938964844,0.0139013240113854,-3623.347412109375,303.8346862792969,0.4370888769626617,0.050000000745058,0.2370174080133438,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,283.8983154296875,293.2744445800781,291.1883544921875,1.0,0.3026532232761383,0.8117276430130005,0.8117276430130005,1.0,1.0,-1.2671159505844116,0.5325809121131897,0.7345350384712219,0.2696763873100281,0.0,0.0,0.4041741192340851,76.55261993408203,55.0,12.482232093811035,-9319.875,280.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4002990722656,306.43341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.494140625,18000.0,0.0,0.0,0.2099634259939193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196316063404083,0.3196363449096679,-4.745301794173429e-06,0.0,0.0002130861976183,0.0,0.0,14.934650421142578,0.0,0.0,0.0,0.3142392933368683,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047264784574508,-2376.0732421875,304.1537170410156,0.6997151970863342,0.1660448461771011,0.1516352891921997,293.2728576660156,297.1499938964844,293.1499938964844,0.0203450303524732,-925.0152587890624,304.16815185546875,0.4853214621543884,0.0586285479366779,0.0589673891663551,293.2167663574219,297.1499938964844,293.1499938964844,0.2140399068593979,-3272.175537109375,304.1583557128906,0.8430719375610352,0.2961405515670776,0.2087476849555969,293.2952880859375,297.1499938964844,293.1499938964844,0.3212350606918335,-6107.7294921875,304.1589660644531,0.9435437917709352,0.4093874096870422,0.3896210491657257,293.1978454589844,297.1499938964844,293.1499938964844,0.0137360477820038,-3600.287353515625,303.81353759765625,0.446467638015747,0.050000000745058,0.236016184091568,291.1940612792969,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2756042480469,291.1946105957031,1.0,0.2947928011417389,0.8114495277404785,0.8114495277404785,1.0,1.0,-1.2541395425796509,0.5268331170082092,0.7273064255714417,0.265854001045227,0.0,0.0,0.3978733718395233,70.98931121826172,43.0,9.471121788024902,-9178.0166015625,263.4120483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232177734375,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.31640625,18000.0,0.0,0.0,0.2086977511644363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124657571315765,0.3124704957008362,-4.721224286186043e-06,0.0,0.0002118016855092,0.0,0.0,14.480223655700684,0.0,0.0,0.0,0.3123798072338104,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047264784574508,-2376.0732421875,304.1537170410156,0.6997151970863342,0.1660448461771011,0.1516352891921997,293.2728576660156,297.1499938964844,293.1499938964844,0.0203450303524732,-925.0152587890624,304.16815185546875,0.4853214621543884,0.0586285479366779,0.0589673891663551,293.2167663574219,297.1499938964844,293.1499938964844,0.2140399068593979,-3272.175537109375,304.1583557128906,0.8430719375610352,0.2961405515670776,0.2087476849555969,293.2952880859375,297.1499938964844,293.1499938964844,0.3212350606918335,-6107.7294921875,304.1589660644531,0.9435437917709352,0.4093874096870422,0.3896210491657257,293.1978454589844,297.1499938964844,293.1499938964844,0.0137360477820038,-3600.287353515625,303.81353759765625,0.446467638015747,0.050000000745058,0.236016184091568,291.1940612792969,291.1499938964844,271.04937744140625,268.3651123046875,283.9389038085937,293.2756042480469,291.1946105957031,1.0,0.2947928011417389,0.8114495277404785,0.8114495277404785,1.0,1.0,-1.2541395425796509,0.5268331170082092,0.7273064255714417,0.265854001045227,0.0,0.0,0.3978733718395233,70.98931121826172,43.0,9.471121788024902,-9178.0166015625,263.4120483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232177734375,306.406005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.31640625,18000.0,0.0,0.0,0.2086977511644363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124657571315765,0.3124704957008362,-4.721224286186043e-06,0.0,0.0002118016855092,0.0,0.0,14.480223655700684,0.0,0.0,0.0,0.3123798072338104,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039544343948364,-2361.866943359375,304.1537475585937,0.7140232920646667,0.1654211282730102,0.1507890075445175,293.2789001464844,297.1499938964844,293.1499938964844,0.0174773465842008,-856.0042724609375,304.1668701171875,0.4829585254192352,0.0542899072170257,0.0545954890549182,293.2156982421875,297.1499938964844,293.1499938964844,0.2123311311006546,-3251.323486328125,304.1584167480469,0.8589809536933899,0.2946609258651733,0.207500159740448,293.2927551269531,297.1499938964844,293.1499938964844,0.3177934288978576,-6054.9296875,304.16168212890625,0.962666153907776,0.4062216281890869,0.3863283693790436,293.1991882324219,297.1499938964844,293.1499938964844,0.013545261695981,-3572.970703125,303.7935791015625,0.4615226984024048,0.050000000745058,0.2346909344196319,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2763366699219,291.1998596191406,1.0,0.2846609055995941,0.8111328482627869,0.8111328482627869,1.0,1.0,-1.2408349514007568,0.5209642052650452,0.7198708057403564,0.2618931531906128,0.0,0.0,0.3909150958061218,63.69229888916016,31.0,7.716629028320312,-9035.1181640625,242.8732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478271484375,306.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069518864154815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046261966228485,0.3046308755874634,-4.695351890404709e-06,0.0,0.0002100298588629,0.0,0.0,13.991948127746582,0.0,0.0,0.0,0.3103805780410766,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039544343948364,-2361.866943359375,304.1537475585937,0.7140232920646667,0.1654211282730102,0.1507890075445175,293.2789001464844,297.1499938964844,293.1499938964844,0.0174773465842008,-856.0042724609375,304.1668701171875,0.4829585254192352,0.0542899072170257,0.0545954890549182,293.2156982421875,297.1499938964844,293.1499938964844,0.2123311311006546,-3251.323486328125,304.1584167480469,0.8589809536933899,0.2946609258651733,0.207500159740448,293.2927551269531,297.1499938964844,293.1499938964844,0.3177934288978576,-6054.9296875,304.16168212890625,0.962666153907776,0.4062216281890869,0.3863283693790436,293.1991882324219,297.1499938964844,293.1499938964844,0.013545261695981,-3572.970703125,303.7935791015625,0.4615226984024048,0.050000000745058,0.2346909344196319,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,283.97967529296875,293.2763366699219,291.1998596191406,1.0,0.2846609055995941,0.8111328482627869,0.8111328482627869,1.0,1.0,-1.2408349514007568,0.5209642052650452,0.7198708057403564,0.2618931531906128,0.0,0.0,0.3909150958061218,63.69229888916016,31.0,7.716629028320312,-9035.1181640625,242.8732147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478271484375,306.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.353515625,18000.0,0.0,0.0,0.2069518864154815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046261966228485,0.3046308755874634,-4.695351890404709e-06,0.0,0.0002100298588629,0.0,0.0,13.991948127746582,0.0,0.0,0.0,0.3103805780410766,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031864061951637,-2347.66650390625,304.1537780761719,0.7322208881378174,0.1648792326450348,0.1499791741371154,293.2845153808594,297.1499938964844,293.1499938964844,0.0147952660918235,-783.5231323242188,304.16424560546875,0.4830047190189361,0.050000000745058,0.0501308254897594,293.21453857421875,297.1499938964844,293.1499938964844,0.2105778008699417,-3229.837158203125,304.1585388183594,0.8822281360626221,0.2932325601577759,0.2062603831291198,293.2898864746094,297.1499938964844,293.1499938964844,0.3143128156661987,-6001.7109375,304.16357421875,0.9861242771148682,0.4031873941421509,0.3831250071525574,293.1999816894531,297.1499938964844,293.1499938964844,0.0133363092318177,-3542.07275390625,303.7748107910156,0.4793480038642883,0.050000000745058,0.2331618517637252,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2768859863281,291.2086181640625,1.0,0.2727830708026886,0.81081622838974,0.81081622838974,1.0,1.0,-1.2273344993591309,0.515037477016449,0.7122970223426819,0.2578346729278564,0.0,0.0,0.3827564120292663,55.305419921875,25.0,11.64387321472168,-8903.41796875,220.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,306.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.51953125,18000.0,0.0,0.0,0.2047291398048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959491312503814,0.2959538102149963,-4.667994289775379e-06,0.0,0.0002077740500681,0.0,0.0,13.463985443115234,0.0,0.0,0.0,0.3082131743431091,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031864061951637,-2347.66650390625,304.1537780761719,0.7322208881378174,0.1648792326450348,0.1499791741371154,293.2845153808594,297.1499938964844,293.1499938964844,0.0147952660918235,-783.5231323242188,304.16424560546875,0.4830047190189361,0.050000000745058,0.0501308254897594,293.21453857421875,297.1499938964844,293.1499938964844,0.2105778008699417,-3229.837158203125,304.1585388183594,0.8822281360626221,0.2932325601577759,0.2062603831291198,293.2898864746094,297.1499938964844,293.1499938964844,0.3143128156661987,-6001.7109375,304.16357421875,0.9861242771148682,0.4031873941421509,0.3831250071525574,293.1999816894531,297.1499938964844,293.1499938964844,0.0133363092318177,-3542.07275390625,303.7748107910156,0.4793480038642883,0.050000000745058,0.2331618517637252,291.2076416015625,291.1499938964844,271.218994140625,268.50213623046875,284.0204772949219,293.2768859863281,291.2086181640625,1.0,0.2727830708026886,0.81081622838974,0.81081622838974,1.0,1.0,-1.2273344993591309,0.515037477016449,0.7122970223426819,0.2578346729278564,0.0,0.0,0.3827564120292663,55.305419921875,25.0,11.64387321472168,-8903.41796875,220.39491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.554443359375,306.3705139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18053.51953125,18000.0,0.0,0.0,0.2047291398048401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959491312503814,0.2959538102149963,-4.667994289775379e-06,0.0,0.0002077740500681,0.0,0.0,13.463985443115234,0.0,0.0,0.0,0.3082131743431091,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028451770544052,-2341.3876953125,304.1537170410156,0.7423534393310547,0.1646294146776199,0.1496038138866424,293.287841796875,297.1499938964844,293.1499938964844,0.0141840446740388,-765.6521606445312,304.13037109375,0.4874854683876037,0.050000000745058,0.0490559935569763,293.2139587402344,297.1499938964844,293.1499938964844,0.209756463766098,-3219.809814453125,304.1584777832031,0.8955754041671753,0.2925284206867218,0.2056553214788437,293.28839111328125,297.1499938964844,293.1499938964844,0.3126505017280578,-5976.5068359375,304.16412353515625,0.9971628189086914,0.4017077982425689,0.3815694451332092,293.2002258300781,297.1499938964844,293.1499938964844,0.0132394107058644,-3527.771240234375,303.7656555175781,0.4872807562351227,0.050000000745058,0.2324303090572357,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,284.0393371582031,293.27734375,291.2098693847656,1.0,0.2672132849693298,0.8106578588485718,0.8106578588485718,1.0,1.0,-1.2221068143844604,0.5128275156021118,0.7092792391777039,0.2560141086578369,0.0,0.0,0.3783993422985077,51.30775451660156,25.0,3.775585412979126,-8815.23828125,210.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984191894531,306.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.22265625,18000.0,0.0,0.0,0.2034374326467514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910716533660888,0.2910763025283813,-4.652966708817985e-06,0.0,0.0002064631262328,0.0,0.0,13.17216682434082,0.0,0.0,0.0,0.3070239424705505,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.102604292333126,-2337.063720703125,304.1534729003906,0.7508572340011597,0.1644033044576645,0.1492795199155807,293.2922668457031,297.1499938964844,293.1499938964844,0.0140031492337584,-761.0531616210938,304.0924987792969,0.4935400187969208,0.050000000745058,0.0488856174051761,293.2133483886719,297.1499938964844,293.1499938964844,0.2090983688831329,-3211.89990234375,304.1581420898437,0.9065905809402466,0.2918422520160675,0.2050857543945312,293.2838134765625,297.1499938964844,293.1499938964844,0.3034490644931793,-5831.423828125,304.1786193847656,0.9990000128746032,0.4008472859859466,0.37173593044281,293.2003479003906,297.1499938964844,293.1499938964844,0.0131702125072479,-3518.189208984375,303.75653076171875,0.4935334026813507,0.050000000745058,0.2318835407495498,291.20587158203125,291.1499938964844,271.3052062988281,268.5715637207031,284.0664367675781,293.2771301269531,291.2061767578125,1.0,0.2615982592105865,0.810519814491272,0.810519814491272,1.0,1.0,-1.208393692970276,0.5064939260482788,0.7018997073173523,0.2529309391975403,0.0,0.0,0.375150591135025,48.1911506652832,25.0,3.561880588531494,-8719.8193359375,199.20068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64874267578125,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.291015625,18000.0,0.0,0.0,0.2019876837730407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869620025157928,0.2869666218757629,-4.638440259441268e-06,0.0,0.0002049918257398,0.0,0.0,12.923640251159668,0.0,0.0,0.0,0.3060076236724853,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018819957971572,-2323.3662109375,304.1535339355469,0.7645522356033325,0.1639619767665863,0.1487274169921875,293.2973937988281,297.1499938964844,293.1499938964844,0.0137108247727155,-752.979736328125,304.0260314941406,0.5034682750701904,0.050000000745058,0.0487216971814632,293.2123718261719,297.1499938964844,293.1499938964844,0.2071807831525802,-3188.0048828125,304.1585998535156,0.9252225756645204,0.2904308438301086,0.2039956897497177,293.2530822753906,297.1499938964844,293.1499938964844,0.2821245193481445,-5496.00927734375,304.2040710449219,0.9990000128746032,0.4036411941051483,0.3504391014575958,293.20037841796875,297.1499938964844,293.1499938964844,0.0130204427987337,-3494.051513671875,303.7398986816406,0.5034682750701904,0.050000000745058,0.2311147451400756,291.2333984375,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2656555175781,291.2348327636719,1.0,0.2525179088115692,0.8102436661720276,0.8102436661720276,1.0,1.0,-1.179735541343689,0.4933130145072937,0.6864224672317505,0.2464477568864822,0.0,0.0,0.3622798919677734,43.67769241333008,25.0,24.997716903686523,-8484.384765625,180.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7696838378906,306.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.162109375,18000.0,0.0,0.0,0.1985520273447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754477262496948,0.2754523456096649,-4.608351446222514e-06,0.0,0.0002015050704358,0.0,0.0,12.26516342163086,0.0,0.0,0.0,0.3033044934272766,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018819957971572,-2323.3662109375,304.1535339355469,0.7645522356033325,0.1639619767665863,0.1487274169921875,293.2973937988281,297.1499938964844,293.1499938964844,0.0137108247727155,-752.979736328125,304.0260314941406,0.5034682750701904,0.050000000745058,0.0487216971814632,293.2123718261719,297.1499938964844,293.1499938964844,0.2071807831525802,-3188.0048828125,304.1585998535156,0.9252225756645204,0.2904308438301086,0.2039956897497177,293.2530822753906,297.1499938964844,293.1499938964844,0.2821245193481445,-5496.00927734375,304.2040710449219,0.9990000128746032,0.4036411941051483,0.3504391014575958,293.20037841796875,297.1499938964844,293.1499938964844,0.0130204427987337,-3494.051513671875,303.7398986816406,0.5034682750701904,0.050000000745058,0.2311147451400756,291.2333984375,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2656555175781,291.2348327636719,1.0,0.2525179088115692,0.8102436661720276,0.8102436661720276,1.0,1.0,-1.179735541343689,0.4933130145072937,0.6864224672317505,0.2464477568864822,0.0,0.0,0.3622798919677734,43.67769241333008,25.0,24.997716903686523,-8484.384765625,180.8352508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7696838378906,306.4172668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.162109375,18000.0,0.0,0.0,0.1985520273447036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754477262496948,0.2754523456096649,-4.608351446222514e-06,0.0,0.0002015050704358,0.0,0.0,12.26516342163086,0.0,0.0,0.0,0.3033044934272766,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014119163155555,-2314.690185546875,304.15313720703125,0.7767601609230042,0.1635522991418838,0.1482343971729278,293.3033447265625,297.1499938964844,293.1499938964844,0.0134634412825107,-746.59814453125,303.9566955566406,0.5125071406364441,0.050000000745058,0.0485975481569767,293.2117614746094,297.1499938964844,293.1499938964844,0.2056730836629867,-3169.54296875,304.1582336425781,0.941494345664978,0.2889792621135711,0.2028992027044296,293.2102355957031,297.1499938964844,293.1499938964844,0.2650336027145386,-5227.6962890625,304.2142333984375,0.9990000128746032,0.4097024500370025,0.3332050442695617,293.2004699707031,297.1499938964844,293.1499938964844,0.0129162706434726,-3478.81884765625,303.7224426269531,0.5125071406364441,0.050000000745058,0.2305258363485336,291.2392272949219,291.1499938964844,271.4786376953125,268.7108459472656,284.1634216308594,293.2511291503906,291.2394104003906,1.0,0.245126187801361,0.8099675178527832,0.8099675178527832,1.0,1.0,-1.1562833786010742,0.4825910031795501,0.6736923456192017,0.2410581707954406,0.0,0.0,0.3498654663562774,40.20352554321289,28.0,10.676953315734863,-8251.416015625,166.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92242431640625,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.171875,18000.0,0.0,0.0,0.1942457258701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623727321624756,0.2623772919178009,-4.569684278976638e-06,0.0,0.0001971347228391,0.0,0.0,11.52397918701172,0.0,0.0,0.0,0.300286591053009,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014119163155555,-2314.690185546875,304.15313720703125,0.7767601609230042,0.1635522991418838,0.1482343971729278,293.3033447265625,297.1499938964844,293.1499938964844,0.0134634412825107,-746.59814453125,303.9566955566406,0.5125071406364441,0.050000000745058,0.0485975481569767,293.2117614746094,297.1499938964844,293.1499938964844,0.2056730836629867,-3169.54296875,304.1582336425781,0.941494345664978,0.2889792621135711,0.2028992027044296,293.2102355957031,297.1499938964844,293.1499938964844,0.2650336027145386,-5227.6962890625,304.2142333984375,0.9990000128746032,0.4097024500370025,0.3332050442695617,293.2004699707031,297.1499938964844,293.1499938964844,0.0129162706434726,-3478.81884765625,303.7224426269531,0.5125071406364441,0.050000000745058,0.2305258363485336,291.2392272949219,291.1499938964844,271.4786376953125,268.7108459472656,284.1634216308594,293.2511291503906,291.2394104003906,1.0,0.245126187801361,0.8099675178527832,0.8099675178527832,1.0,1.0,-1.1562833786010742,0.4825910031795501,0.6736923456192017,0.2410581707954406,0.0,0.0,0.3498654663562774,40.20352554321289,28.0,10.676953315734863,-8251.416015625,166.8111114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92242431640625,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.171875,18000.0,0.0,0.0,0.1942457258701324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623727321624756,0.2623772919178009,-4.569684278976638e-06,0.0,0.0001971347228391,0.0,0.0,11.52397918701172,0.0,0.0,0.0,0.300286591053009,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010520830750465,-2308.14990234375,304.1526794433594,0.7852802276611328,0.1631343364715576,0.1477930694818496,293.3146057128906,297.1499938964844,293.1499938964844,0.0132094901055097,-740.3090209960938,303.8714904785156,0.5191351771354675,0.050000000745058,0.0485185459256172,293.2113342285156,297.1499938964844,293.1499938964844,0.2043241262435913,-3153.11767578125,304.1577453613281,0.9519688487052916,0.2875026762485504,0.2018181234598159,293.1658935546875,297.1499938964844,293.1499938964844,0.2535040974617004,-5047.92333984375,304.21173095703125,0.9990000128746032,0.4171763658523559,0.3217560946941376,293.2007751464844,297.1499938964844,293.1499938964844,0.0128407711163163,-3468.691650390625,303.7040710449219,0.5191351771354675,0.050000000745058,0.2301511019468307,291.2375793457031,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.2557067871094,291.236572265625,1.0,0.2402891814708709,0.8099269270896912,0.8099269270896912,1.0,1.0,-1.1401654481887815,0.475353866815567,0.6648116111755371,0.2370950728654861,0.0,0.0,0.3381581604480743,37.97266006469727,46.0,-2.977623462677002,-8053.10986328125,157.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,306.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.248046875,18000.0,0.0,0.0,0.1892370581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506266236305237,0.2506311535835266,-4.535160769592039e-06,0.0,0.0001920515496749,0.0,0.0,10.874777793884276,0.0,0.0,0.0,0.2976210117340088,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010520830750465,-2308.14990234375,304.1526794433594,0.7852802276611328,0.1631343364715576,0.1477930694818496,293.3146057128906,297.1499938964844,293.1499938964844,0.0132094901055097,-740.3090209960938,303.8714904785156,0.5191351771354675,0.050000000745058,0.0485185459256172,293.2113342285156,297.1499938964844,293.1499938964844,0.2043241262435913,-3153.11767578125,304.1577453613281,0.9519688487052916,0.2875026762485504,0.2018181234598159,293.1658935546875,297.1499938964844,293.1499938964844,0.2535040974617004,-5047.92333984375,304.21173095703125,0.9990000128746032,0.4171763658523559,0.3217560946941376,293.2007751464844,297.1499938964844,293.1499938964844,0.0128407711163163,-3468.691650390625,303.7040710449219,0.5191351771354675,0.050000000745058,0.2301511019468307,291.2375793457031,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.2557067871094,291.236572265625,1.0,0.2402891814708709,0.8099269270896912,0.8099269270896912,1.0,1.0,-1.1401654481887815,0.475353866815567,0.6648116111755371,0.2370950728654861,0.0,0.0,0.3381581604480743,37.97266006469727,46.0,-2.977623462677002,-8053.10986328125,157.76405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821533203125,306.41278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.248046875,18000.0,0.0,0.0,0.1892370581626892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506266236305237,0.2506311535835266,-4.535160769592039e-06,0.0,0.0001920515496749,0.0,0.0,10.874777793884276,0.0,0.0,0.0,0.2976210117340088,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.100943349301815,-2306.668701171875,304.1519470214844,0.7786197066307068,0.1625777035951614,0.1473760604858398,293.3387451171875,297.1499938964844,293.1499938964844,0.0129534294828772,-735.0335693359375,303.7470092773437,0.514906644821167,0.050000000745058,0.0485679656267166,293.2112121582031,297.1499938964844,293.1499938964844,0.2035253793001175,-3143.928466796875,304.1564636230469,0.9423689246177672,0.2859701812267303,0.2008000165224075,293.1401672363281,297.1499938964844,293.1499938964844,0.2598615288734436,-5159.32763671875,304.1797790527344,0.9990000128746032,0.4220601618289947,0.3289536833763122,293.20123291015625,297.1499938964844,293.1499938964844,0.0128515781834721,-3474.607666015625,303.68414306640625,0.514906644821167,0.050000000745058,0.2303855121135711,291.2108764648437,291.1499938964844,271.65106201171875,268.8488464355469,284.2424011230469,293.2755126953125,291.2053527832031,1.0,0.243642047047615,0.8098863363265991,0.8098863363265991,1.0,1.0,-1.1474099159240725,0.4794153273105621,0.6679946184158325,0.236560434103012,0.0,0.0,0.3312829434871673,39.27022933959961,64.0,-42.809383392333984,-7961.59423828125,162.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176513671875,306.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.380859375,18000.0,0.0,0.0,0.1838658452033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422206550836563,0.2422251552343368,-4.507465746428352e-06,0.0,0.000186600460438,0.0,0.0,10.412782669067385,0.0,0.0,0.0,0.2957153618335724,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.100943349301815,-2306.668701171875,304.1519470214844,0.7786197066307068,0.1625777035951614,0.1473760604858398,293.3387451171875,297.1499938964844,293.1499938964844,0.0129534294828772,-735.0335693359375,303.7470092773437,0.514906644821167,0.050000000745058,0.0485679656267166,293.2112121582031,297.1499938964844,293.1499938964844,0.2035253793001175,-3143.928466796875,304.1564636230469,0.9423689246177672,0.2859701812267303,0.2008000165224075,293.1401672363281,297.1499938964844,293.1499938964844,0.2598615288734436,-5159.32763671875,304.1797790527344,0.9990000128746032,0.4220601618289947,0.3289536833763122,293.20123291015625,297.1499938964844,293.1499938964844,0.0128515781834721,-3474.607666015625,303.68414306640625,0.514906644821167,0.050000000745058,0.2303855121135711,291.2108764648437,291.1499938964844,271.65106201171875,268.8488464355469,284.2424011230469,293.2755126953125,291.2053527832031,1.0,0.243642047047615,0.8098863363265991,0.8098863363265991,1.0,1.0,-1.1474099159240725,0.4794153273105621,0.6679946184158325,0.236560434103012,0.0,0.0,0.3312829434871673,39.27022933959961,64.0,-42.809383392333984,-7961.59423828125,162.38067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2176513671875,306.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.380859375,18000.0,0.0,0.0,0.1838658452033996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422206550836563,0.2422251552343368,-4.507465746428352e-06,0.0,0.000186600460438,0.0,0.0,10.412782669067385,0.0,0.0,0.0,0.2957153618335724,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010186076164245,-2308.54736328125,304.1514587402344,0.7703806757926941,0.1622708588838577,0.1471733748912811,293.3529052734375,297.1499938964844,293.1499938964844,0.0128525765612721,-733.5709228515625,303.675048828125,0.5093543529510498,0.050000000745058,0.0486386530101299,293.2112731933594,297.1499938964844,293.1499938964844,0.2034049183130264,-3143.001708984375,304.1554870605469,0.9306365847587584,0.285182923078537,0.2003088593482971,293.1424255371094,297.1499938964844,293.1499938964844,0.2695328891277313,-5319.107421875,304.1567687988281,0.9990000128746032,0.4217548966407776,0.3389910161495209,293.2017517089844,297.1499938964844,293.1499938964844,0.0128919528797268,-3484.440185546875,303.6727600097656,0.5093543529510498,0.050000000745058,0.2307208329439163,291.1824951171875,291.1499938964844,271.69366455078125,268.88287353515625,284.2477722167969,293.2872619628906,291.1762084960937,1.0,0.2478722035884857,0.8098660111427307,0.8098660111427307,1.0,1.0,-1.15910804271698,0.4853668212890625,0.6737412810325623,0.2374302446842193,0.0,0.0,0.3319410383701324,41.1782341003418,64.0,-61.98672866821289,-7985.50146484375,169.57461547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2584533691406,306.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.31640625,18000.0,0.0,0.0,0.1812774688005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413912862539291,0.2413957864046096,-4.500067916524131e-06,0.0,0.0001839735923567,0.0,0.0,10.35742473602295,0.0,0.0,0.0,0.2954520881175995,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011261865496635,-2311.0458984375,304.1510009765625,0.7601194977760315,0.1619645208120346,0.1469898670911789,293.36529541015625,297.1499938964844,293.1499938964844,0.0127732502296566,-732.7726440429688,303.6050720214844,0.5024611353874207,0.050000000745058,0.0487370416522026,293.2113952636719,297.1499938964844,293.1499938964844,0.2033329904079437,-3142.678955078125,304.1546325683594,0.9158053398132324,0.2843816578388214,0.1998285949230194,293.15576171875,297.1499938964844,293.1499938964844,0.2827100753784179,-5533.212890625,304.1315612792969,0.9990000128746032,0.4192421734333038,0.352487176656723,293.2025756835937,297.1499938964844,293.1499938964844,0.012944595888257,-3496.4814453125,303.6602783203125,0.5024611353874207,0.050000000745058,0.2311875373125076,291.1518859863281,291.1499938964844,271.7359924316406,268.91668701171875,284.24627685546875,293.2958679199219,291.1455078125,1.0,0.253555953502655,0.8096958994865417,0.8096958994865417,1.0,1.0,-1.175185203552246,0.4934349656105041,0.6817502379417419,0.2389094233512878,0.0,0.0,0.3348744511604309,43.840599060058594,82.0,-73.82846069335938,-8052.64697265625,179.7537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2696838378906,306.3460693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08203125,18000.0,0.0,0.0,0.1789322197437286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428726404905319,0.2428771406412124,-4.498716407397296e-06,0.0,0.0001815934519981,0.0,0.0,10.424338340759276,0.0,0.0,0.0,0.2956801950931549,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1013995856046676,-2317.115234375,304.15020751953125,0.7367143630981445,0.1612907648086547,0.1466789096593856,293.3861694335937,297.1499938964844,293.1499938964844,0.0126596232876181,-732.5919189453125,303.46844482421875,0.486501932144165,0.050000000745058,0.0490141548216342,293.2118835449219,297.1499938964844,293.1499938964844,0.2032493352890014,-3142.723876953125,304.1532287597656,0.8839443325996399,0.2827326655387878,0.1988959610462188,293.2156677246094,297.1499938964844,293.1499938964844,0.3179433345794678,-6092.52294921875,304.0790100097656,0.9990000128746032,0.4070429801940918,0.3878123760223388,293.2052917480469,297.1499938964844,293.1499938964844,0.0130802122876048,-3525.777099609375,303.6318359375,0.486501932144165,0.050000000745058,0.2325020581483841,291.08917236328125,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31298828125,291.08331298828125,1.0,0.2685957551002502,0.809355616569519,0.809355616569519,1.0,1.0,-1.218004822731018,0.5146916508674622,0.7033131122589111,0.2436461150646209,0.0,0.0,0.3471929728984833,51.34146881103516,85.0,-82.15323638916016,-8290.3984375,208.93272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1804504394531,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.888671875,18000.0,0.0,0.0,0.1754726469516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521221339702606,0.2521266639232635,-4.513383373705437e-06,0.0,0.0001780824386514,0.0,0.0,10.896785736083984,0.0,0.0,0.0,0.2975365817546844,4.0,0.0,1.0
