time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1013995856046676,-2317.115234375,304.15020751953125,0.7367143630981445,0.1612907648086547,0.1466789096593856,293.3861694335937,297.1499938964844,293.1499938964844,0.0126596232876181,-732.5919189453125,303.46844482421875,0.486501932144165,0.050000000745058,0.0490141548216342,293.2118835449219,297.1499938964844,293.1499938964844,0.2032493352890014,-3142.723876953125,304.1532287597656,0.8839443325996399,0.2827326655387878,0.1988959610462188,293.2156677246094,297.1499938964844,293.1499938964844,0.3179433345794678,-6092.52294921875,304.0790100097656,0.9990000128746032,0.4070429801940918,0.3878123760223388,293.2052917480469,297.1499938964844,293.1499938964844,0.0130802122876048,-3525.777099609375,303.6318359375,0.486501932144165,0.050000000745058,0.2325020581483841,291.08917236328125,291.1499938964844,271.8196105957031,268.9833984375,284.2337951660156,293.31298828125,291.08331298828125,1.0,0.2685957551002502,0.809355616569519,0.809355616569519,1.0,1.0,-1.218004822731018,0.5146916508674622,0.7033131122589111,0.2436461150646209,0.0,0.0,0.3471929728984833,51.34146881103516,85.0,-82.15323638916016,-8290.3984375,208.93272399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1804504394531,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.888671875,18000.0,0.0,0.0,0.1754726469516754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521221339702606,0.2521266639232635,-4.513383373705437e-06,0.0,0.0001780824386514,0.0,0.0,10.896785736083984,0.0,0.0,0.0,0.2975365817546844,4.0,0.0,1.0
733140,293.1768493652344,297.1499938964844,293.1499938964844,0.1009566038846969,-2308.552001953125,304.1509704589844,0.7096396088600159,0.1604378074407577,0.1463497281074524,293.40313720703125,297.1499938964844,293.1499938964844,0.0125229237601161,-729.9961547851562,303.3392944335937,0.4643654525279999,0.050000000745058,0.0494290068745613,293.2122802734375,297.1499938964844,293.1499938964844,0.2018622010946273,-3125.12548828125,304.1546325683594,0.8492684960365295,0.2810849845409393,0.1980606019496917,293.26812744140625,297.1499938964844,293.1499938964844,0.3084647357463836,-5932.1416015625,304.1185302734375,0.9583421349525452,0.3946263790130615,0.376968652009964,293.2085266113281,297.1499938964844,293.1499938964844,0.0131767783313989,-3542.269775390625,303.6040954589844,0.4643654525279999,0.050000000745058,0.234469935297966,291.1029357910156,291.1499938964844,271.90155029296875,269.0487060546875,284.28466796875,293.33367919921875,291.10992431640625,1.0,0.279923528432846,0.8090153336524963,0.8090153336524963,1.0,1.0,-1.2065067291259766,0.5094159841537476,0.697090744972229,0.2409366220235824,0.0,0.0,0.3544294536113739,61.680789947509766,73.0,26.39377212524414,-8362.947265625,226.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95770263671875,306.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08203125,18000.0,0.0,0.0,0.1739978790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630703449249267,0.2630748748779297,-4.546100171864964e-06,0.0,0.0001765857305144,0.0,0.0,11.501883506774902,0.0,0.0,0.0,0.2999459207057953,4.0,0.0,1.0
733200,293.1768493652344,297.1499938964844,293.1499938964844,0.1009566038846969,-2308.552001953125,304.1509704589844,0.7096396088600159,0.1604378074407577,0.1463497281074524,293.40313720703125,297.1499938964844,293.1499938964844,0.0125229237601161,-729.9961547851562,303.3392944335937,0.4643654525279999,0.050000000745058,0.0494290068745613,293.2122802734375,297.1499938964844,293.1499938964844,0.2018622010946273,-3125.12548828125,304.1546325683594,0.8492684960365295,0.2810849845409393,0.1980606019496917,293.26812744140625,297.1499938964844,293.1499938964844,0.3084647357463836,-5932.1416015625,304.1185302734375,0.9583421349525452,0.3946263790130615,0.376968652009964,293.2085266113281,297.1499938964844,293.1499938964844,0.0131767783313989,-3542.269775390625,303.6040954589844,0.4643654525279999,0.050000000745058,0.234469935297966,291.1029357910156,291.1499938964844,271.90155029296875,269.0487060546875,284.28466796875,293.33367919921875,291.10992431640625,1.0,0.279923528432846,0.8090153336524963,0.8090153336524963,1.0,1.0,-1.2065067291259766,0.5094159841537476,0.697090744972229,0.2409366220235824,0.0,0.0,0.3544294536113739,61.680789947509766,73.0,26.39377212524414,-8362.947265625,226.26661682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95770263671875,306.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.08203125,18000.0,0.0,0.0,0.1739978790283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630703449249267,0.2630748748779297,-4.546100171864964e-06,0.0,0.0001765857305144,0.0,0.0,11.501883506774902,0.0,0.0,0.0,0.2999459207057953,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001208126544952,-2292.53955078125,304.1520080566406,0.6986483335494995,0.1595198065042495,0.1456736624240875,293.4180603027344,297.1499938964844,293.1499938964844,0.012269414961338,-722.8901977539062,303.2120666503906,0.4547376036643982,0.050000000745058,0.0495945215225219,293.2129821777344,297.1499938964844,293.1499938964844,0.1999674290418625,-3101.086181640625,304.1561889648437,0.8372001051902771,0.2793645560741424,0.1969877630472183,293.2843017578125,297.1499938964844,293.1499938964844,0.3016336560249328,-5819.94482421875,304.139892578125,0.9379947185516356,0.3883167803287506,0.37015101313591,293.2124328613281,297.1499938964844,293.1499938964844,0.0131376758217811,-3536.643310546875,303.5745544433594,0.4547376036643982,0.050000000745058,0.2352550625801086,291.13702392578125,291.1499938964844,271.9814453125,269.11236572265625,284.3324584960937,293.3482666015625,291.13824462890625,1.0,0.283282995223999,0.8083575963973999,0.8083575963973999,1.0,1.0,-1.1973257064819336,0.5052250027656555,0.6921007633209229,0.2385883629322052,0.0,0.0,0.3531680703163147,65.7361068725586,61.0,28.196697235107425,-8244.9599609375,231.3139495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252502441406,306.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1735704988241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620358169078827,0.2620403468608856,-4.552675818558782e-06,0.0,0.0001761519961291,0.0,0.0,11.467100143432615,0.0,0.0,0.0,0.2999299764633178,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001208126544952,-2292.53955078125,304.1520080566406,0.6986483335494995,0.1595198065042495,0.1456736624240875,293.4180603027344,297.1499938964844,293.1499938964844,0.012269414961338,-722.8901977539062,303.2120666503906,0.4547376036643982,0.050000000745058,0.0495945215225219,293.2129821777344,297.1499938964844,293.1499938964844,0.1999674290418625,-3101.086181640625,304.1561889648437,0.8372001051902771,0.2793645560741424,0.1969877630472183,293.2843017578125,297.1499938964844,293.1499938964844,0.3016336560249328,-5819.94482421875,304.139892578125,0.9379947185516356,0.3883167803287506,0.37015101313591,293.2124328613281,297.1499938964844,293.1499938964844,0.0131376758217811,-3536.643310546875,303.5745544433594,0.4547376036643982,0.050000000745058,0.2352550625801086,291.13702392578125,291.1499938964844,271.9814453125,269.11236572265625,284.3324584960937,293.3482666015625,291.13824462890625,1.0,0.283282995223999,0.8083575963973999,0.8083575963973999,1.0,1.0,-1.1973257064819336,0.5052250027656555,0.6921007633209229,0.2385883629322052,0.0,0.0,0.3531680703163147,65.7361068725586,61.0,28.196697235107425,-8244.9599609375,231.3139495849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7252502441406,306.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.205078125,18000.0,0.0,0.0,0.1735704988241195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620358169078827,0.2620403468608856,-4.552675818558782e-06,0.0,0.0001761519961291,0.0,0.0,11.467100143432615,0.0,0.0,0.0,0.2999299764633178,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993528291583061,-2278.05810546875,304.1526184082031,0.6988651752471924,0.1587286591529846,0.1449080407619476,293.4311828613281,297.1499938964844,293.1499938964844,0.0119669074192643,-713.9512329101562,303.08380126953125,0.4562007784843445,0.050000000745058,0.0495680905878543,293.2132873535156,297.1499938964844,293.1499938964844,0.1982204169034958,-3079.16748046875,304.1570129394531,0.8372260332107544,0.2777054607868194,0.1958004683256149,293.28814697265625,297.1499938964844,293.1499938964844,0.2973181307315826,-5750.00830078125,304.1502990722656,0.9359644651412964,0.3841180205345154,0.3658214807510376,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343521013855,-3522.025634765625,303.54412841796875,0.4562007784843445,0.050000000745058,0.2351296693086624,291.1515197753906,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3597717285156,291.15289306640625,1.0,0.2812387347221374,0.8076997995376587,0.8076997995376587,1.0,1.0,-1.189602255821228,0.5016889572143555,0.6879132986068726,0.2366151511669159,0.0,0.0,0.3520279228687286,64.95388793945312,49.0,23.202482223510746,-8149.453125,226.99383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,306.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1736002713441848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613951563835144,0.2613997161388397,-4.552128757495666e-06,0.0,0.0001761822059052,0.0,0.0,11.434584617614746,0.0,0.0,0.0,0.2998011410236358,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993528291583061,-2278.05810546875,304.1526184082031,0.6988651752471924,0.1587286591529846,0.1449080407619476,293.4311828613281,297.1499938964844,293.1499938964844,0.0119669074192643,-713.9512329101562,303.08380126953125,0.4562007784843445,0.050000000745058,0.0495680905878543,293.2132873535156,297.1499938964844,293.1499938964844,0.1982204169034958,-3079.16748046875,304.1570129394531,0.8372260332107544,0.2777054607868194,0.1958004683256149,293.28814697265625,297.1499938964844,293.1499938964844,0.2973181307315826,-5750.00830078125,304.1502990722656,0.9359644651412964,0.3841180205345154,0.3658214807510376,293.21588134765625,297.1499938964844,293.1499938964844,0.0130343521013855,-3522.025634765625,303.54412841796875,0.4562007784843445,0.050000000745058,0.2351296693086624,291.1515197753906,291.1499938964844,272.0589294433594,269.174072265625,284.37677001953125,293.3597717285156,291.15289306640625,1.0,0.2812387347221374,0.8076997995376587,0.8076997995376587,1.0,1.0,-1.189602255821228,0.5016889572143555,0.6879132986068726,0.2366151511669159,0.0,0.0,0.3520279228687286,64.95388793945312,49.0,23.202482223510746,-8149.453125,226.99383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,306.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1736002713441848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613951563835144,0.2613997161388397,-4.552128757495666e-06,0.0,0.0001761822059052,0.0,0.0,11.434584617614746,0.0,0.0,0.0,0.2998011410236358,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989789366722107,-2271.0361328125,304.15283203125,0.7019585371017456,0.1583790779113769,0.1445203572511673,293.4371337890625,297.1499938964844,293.1499938964844,0.0118021201342344,-708.85498046875,303.0195617675781,0.4598592221736908,0.050000000745058,0.0495041944086551,293.2132873535156,297.1499938964844,293.1499938964844,0.1973534375429153,-3068.321533203125,304.1573181152344,0.8403950929641724,0.276904433965683,0.1951890140771865,293.288330078125,297.1499938964844,293.1499938964844,0.2954670488834381,-5720.41796875,304.1535949707031,0.9396303296089172,0.3823349177837372,0.3640018105506897,293.21734619140625,297.1499938964844,293.1499938964844,0.0129636479541659,-3511.6953125,303.5291748046875,0.4598592221736908,0.050000000745058,0.2348265945911407,291.15728759765625,291.1499938964844,272.0966796875,269.2041320800781,284.3984069824219,293.3648986816406,291.158203125,1.0,0.2786851227283478,0.8073709607124329,0.8073709607124329,1.0,1.0,-1.1857783794403076,0.4999231696128845,0.6858552098274231,0.235685721039772,0.0,0.0,0.3509529531002044,63.281585693359375,49.0,18.82039833068848,-8096.87548828125,222.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45147705078125,306.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.703125,18000.0,0.0,0.0,0.1737252175807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604483067989349,0.2604528665542602,-4.550318408291787e-06,0.0,0.0001763090112945,0.0,0.0,11.38421630859375,0.0,0.0,0.0,0.2996031045913696,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986185669898986,-2264.291259765625,304.1529541015625,0.7067622542381287,0.1580548882484436,0.1441328674554824,293.4427185058594,297.1499938964844,293.1499938964844,0.0116325104609131,-703.4890747070312,302.9552001953125,0.4652286767959595,0.050000000745058,0.0494146533310413,293.21319580078125,297.1499938964844,293.1499938964844,0.1965059489011764,-3057.74365234375,304.15753173828125,0.84543377161026,0.2761213183403015,0.1945714205503463,293.2879333496094,297.1499938964844,293.1499938964844,0.293729156255722,-5692.8515625,304.1560974121094,0.9458186030387878,0.3806613385677337,0.3622875511646271,293.2185974121094,297.1499938964844,293.1499938964844,0.0128848077729344,-3500.078857421875,303.5144348144531,0.4652286767959595,0.050000000745058,0.2344018369913101,291.16131591796875,291.1499938964844,272.1336975097656,269.2336120605469,284.4195556640625,293.3697509765625,291.1620483398437,1.0,0.2753203511238098,0.807227611541748,0.807227611541748,1.0,1.0,-1.1818969249725342,0.4981372952461242,0.6837596893310547,0.2347939312458038,0.0,0.0,0.3497877120971679,60.96004867553711,37.0,14.93364715576172,-8045.654296875,216.2663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827819824219,305.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.85546875,18000.0,0.0,0.0,0.1738800555467605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593653500080108,0.2593698799610138,-4.547747266769875e-06,0.0,0.000176466157427,0.0,0.0,11.325531005859377,0.0,0.0,0.0,0.2993677258491516,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979113355278968,-2251.068603515625,304.15313720703125,0.7205649614334106,0.1574685126543045,0.1433626860380172,293.45294189453125,297.1499938964844,293.1499938964844,0.0112836062908172,-692.0311279296875,302.8262634277344,0.4781603813171386,0.050000000745058,0.0491769313812255,293.2127990722656,297.1499938964844,293.1499938964844,0.1948198229074478,-3036.705078125,304.1578369140625,0.8612921237945557,0.2746020257472992,0.1933274716138839,293.28619384765625,297.1499938964844,293.1499938964844,0.2903907299041748,-5640.31396484375,304.1595764160156,0.9645147919654846,0.3775174617767334,0.3590326607227325,293.2205505371094,297.1499938964844,293.1499938964844,0.0127071514725685,-3473.319091796875,303.4857788085937,0.4781603813171386,0.050000000745058,0.2332741916179657,291.1681213378906,291.1499938964844,272.205322265625,269.2906494140625,284.46099853515625,293.3787841796875,291.16876220703125,1.0,0.2665766179561615,0.8069409132003784,0.8069409132003784,1.0,1.0,-1.1739338636398315,0.4944484829902649,0.6794853210449219,0.2330576777458191,0.0,0.0,0.3469102382659912,54.83216857910156,25.0,10.753728866577148,-7946.333984375,201.31944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1741879731416702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567639946937561,0.256768524646759,-4.541256657830672e-06,0.0,0.0001767786452546,0.0,0.0,11.184310913085938,0.0,0.0,0.0,0.2987938225269317,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979113355278968,-2251.068603515625,304.15313720703125,0.7205649614334106,0.1574685126543045,0.1433626860380172,293.45294189453125,297.1499938964844,293.1499938964844,0.0112836062908172,-692.0311279296875,302.8262634277344,0.4781603813171386,0.050000000745058,0.0491769313812255,293.2127990722656,297.1499938964844,293.1499938964844,0.1948198229074478,-3036.705078125,304.1578369140625,0.8612921237945557,0.2746020257472992,0.1933274716138839,293.28619384765625,297.1499938964844,293.1499938964844,0.2903907299041748,-5640.31396484375,304.1595764160156,0.9645147919654846,0.3775174617767334,0.3590326607227325,293.2205505371094,297.1499938964844,293.1499938964844,0.0127071514725685,-3473.319091796875,303.4857788085937,0.4781603813171386,0.050000000745058,0.2332741916179657,291.1681213378906,291.1499938964844,272.205322265625,269.2906494140625,284.46099853515625,293.3787841796875,291.16876220703125,1.0,0.2665766179561615,0.8069409132003784,0.8069409132003784,1.0,1.0,-1.1739338636398315,0.4944484829902649,0.6794853210449219,0.2330576777458191,0.0,0.0,0.3469102382659912,54.83216857910156,25.0,10.753728866577148,-7946.333984375,201.31944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2807006835937,305.8834533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.400390625,18000.0,0.0,0.0,0.1741879731416702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567639946937561,0.256768524646759,-4.541256657830672e-06,0.0,0.0001767786452546,0.0,0.0,11.184310913085938,0.0,0.0,0.0,0.2987938225269317,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0972192883491516,-2238.136474609375,304.1532592773437,0.7400621771812439,0.1569461375474929,0.1426026672124862,293.4620361328125,297.1499938964844,293.1499938964844,0.0109305912628769,-679.9031982421875,302.6968688964844,0.4935316741466522,0.050000000745058,0.0488842502236366,293.2121887207031,297.1499938964844,293.1499938964844,0.1931449770927429,-3015.799560546875,304.15802001953125,0.8863350749015808,0.273134171962738,0.192081019282341,293.2838134765625,297.1499938964844,293.1499938964844,0.2871489822864532,-5589.6591796875,304.1617736816406,0.9891401529312134,0.3745489120483398,0.3559113442897796,293.22186279296875,297.1499938964844,293.1499938964844,0.0125126745551824,-3443.297607421875,303.45819091796875,0.4935316741466522,0.050000000745058,0.2318858355283737,291.17413330078125,291.1499938964844,272.2735290527344,269.3450012207031,284.50128173828125,293.3871154785156,291.1747131347656,1.0,0.2556672394275665,0.8066542148590088,0.8066542148590088,1.0,1.0,-1.1657588481903076,0.4906339645385742,0.6751248836517334,0.2313703298568725,0.0,0.0,0.3432819843292236,47.312774658203125,25.0,8.73637580871582,-7848.5712890625,183.7379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22381591796875,305.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.015625,18000.0,0.0,0.0,0.1743609011173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534526586532593,0.2534571886062622,-4.532897492026677e-06,0.0,0.0001769541559042,0.0,0.0,11.005315780639648,0.0,0.0,0.0,0.2980664670467376,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0972192883491516,-2238.136474609375,304.1532592773437,0.7400621771812439,0.1569461375474929,0.1426026672124862,293.4620361328125,297.1499938964844,293.1499938964844,0.0109305912628769,-679.9031982421875,302.6968688964844,0.4935316741466522,0.050000000745058,0.0488842502236366,293.2121887207031,297.1499938964844,293.1499938964844,0.1931449770927429,-3015.799560546875,304.15802001953125,0.8863350749015808,0.273134171962738,0.192081019282341,293.2838134765625,297.1499938964844,293.1499938964844,0.2871489822864532,-5589.6591796875,304.1617736816406,0.9891401529312134,0.3745489120483398,0.3559113442897796,293.22186279296875,297.1499938964844,293.1499938964844,0.0125126745551824,-3443.297607421875,303.45819091796875,0.4935316741466522,0.050000000745058,0.2318858355283737,291.17413330078125,291.1499938964844,272.2735290527344,269.3450012207031,284.50128173828125,293.3871154785156,291.1747131347656,1.0,0.2556672394275665,0.8066542148590088,0.8066542148590088,1.0,1.0,-1.1657588481903076,0.4906339645385742,0.6751248836517334,0.2313703298568725,0.0,0.0,0.3432819843292236,47.312774658203125,25.0,8.73637580871582,-7848.5712890625,183.7379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22381591796875,305.823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.015625,18000.0,0.0,0.0,0.1743609011173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534526586532593,0.2534571886062622,-4.532897492026677e-06,0.0,0.0001769541559042,0.0,0.0,11.005315780639648,0.0,0.0,0.0,0.2980664670467376,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966243296861648,-2226.99462890625,304.1531677246094,0.7558101415634155,0.156458169221878,0.1419766694307327,293.4703369140625,297.1499938964844,293.1499938964844,0.0106232212856411,-669.1229858398438,302.5666809082031,0.5054790377616882,0.050000000745058,0.0486925393342971,293.21148681640625,297.1499938964844,293.1499938964844,0.1915645748376846,-2996.047607421875,304.157958984375,0.906265914440155,0.2716963291168213,0.1909347921609878,293.2782592773437,297.1499938964844,293.1499938964844,0.2779536247253418,-5443.037109375,304.1741638183594,0.9990000128746032,0.3722575902938843,0.3464319705963135,293.2226867675781,297.1499938964844,293.1499938964844,0.012363945133984,-3420.266845703125,303.43145751953125,0.5054790377616882,0.050000000745058,0.2309764474630355,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.3958740234375,291.1831970214844,1.0,0.2473683059215545,0.8063932061195374,0.8063932061195374,1.0,1.0,-1.1509404182434082,0.4835993945598602,0.6673409938812256,0.228781521320343,0.0,0.0,0.3387400805950165,42.27447509765625,25.0,16.10674476623535,-7734.08251953125,169.29258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,305.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.1742595732212066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494916766881942,0.249496191740036,-4.522891231317772e-06,0.0,0.0001768513175193,0.0,0.0,10.792640686035156,0.0,0.0,0.0,0.2971991002559662,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966243296861648,-2226.99462890625,304.1531677246094,0.7558101415634155,0.156458169221878,0.1419766694307327,293.4703369140625,297.1499938964844,293.1499938964844,0.0106232212856411,-669.1229858398438,302.5666809082031,0.5054790377616882,0.050000000745058,0.0486925393342971,293.21148681640625,297.1499938964844,293.1499938964844,0.1915645748376846,-2996.047607421875,304.157958984375,0.906265914440155,0.2716963291168213,0.1909347921609878,293.2782592773437,297.1499938964844,293.1499938964844,0.2779536247253418,-5443.037109375,304.1741638183594,0.9990000128746032,0.3722575902938843,0.3464319705963135,293.2226867675781,297.1499938964844,293.1499938964844,0.012363945133984,-3420.266845703125,303.43145751953125,0.5054790377616882,0.050000000745058,0.2309764474630355,291.1811828613281,291.1499938964844,272.337890625,269.3963317871094,284.5473022460937,293.3958740234375,291.1831970214844,1.0,0.2473683059215545,0.8063932061195374,0.8063932061195374,1.0,1.0,-1.1509404182434082,0.4835993945598602,0.6673409938812256,0.228781521320343,0.0,0.0,0.3387400805950165,42.27447509765625,25.0,16.10674476623535,-7734.08251953125,169.29258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20880126953125,305.7994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.1742595732212066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494916766881942,0.249496191740036,-4.522891231317772e-06,0.0,0.0001768513175193,0.0,0.0,10.792640686035156,0.0,0.0,0.0,0.2971991002559662,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959362387657165,-2213.77587890625,304.1532592773437,0.7667510509490967,0.1560002416372299,0.1414486616849899,293.47833251953125,297.1499938964844,293.1499938964844,0.0103322016075253,-658.2435913085938,302.43756103515625,0.5140669941902161,0.050000000745058,0.0485783815383911,293.2110595703125,297.1499938964844,293.1499938964844,0.1896955817937851,-2972.294677734375,304.1584167480469,0.9205144643783568,0.2702302634716034,0.1898379772901535,293.25469970703125,297.1499938964844,293.1499938964844,0.2619506418704986,-5187.21533203125,304.1924133300781,0.9990000128746032,0.3737559616565704,0.3304284512996673,293.22314453125,297.1499938964844,293.1499938964844,0.0122283585369586,-3397.33251953125,303.4067077636719,0.5140669941902161,0.050000000745058,0.2304349243640899,291.2099609375,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.412109375,291.2123107910156,1.0,0.240503117442131,0.8061321973800659,0.8061321973800659,1.0,1.0,-1.1289926767349243,0.4731583595275879,0.6558343768119812,0.2251199036836624,0.0,0.0,0.3288398087024688,39.11792755126953,25.0,31.14150619506836,-7553.81591796875,156.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.1736058741807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417477667331695,0.2417522668838501,-4.507081939664204e-06,0.0,0.000176187895704,0.0,0.0,10.389602661132812,0.0,0.0,0.0,0.295582115650177,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959362387657165,-2213.77587890625,304.1532592773437,0.7667510509490967,0.1560002416372299,0.1414486616849899,293.47833251953125,297.1499938964844,293.1499938964844,0.0103322016075253,-658.2435913085938,302.43756103515625,0.5140669941902161,0.050000000745058,0.0485783815383911,293.2110595703125,297.1499938964844,293.1499938964844,0.1896955817937851,-2972.294677734375,304.1584167480469,0.9205144643783568,0.2702302634716034,0.1898379772901535,293.25469970703125,297.1499938964844,293.1499938964844,0.2619506418704986,-5187.21533203125,304.1924133300781,0.9990000128746032,0.3737559616565704,0.3304284512996673,293.22314453125,297.1499938964844,293.1499938964844,0.0122283585369586,-3397.33251953125,303.4067077636719,0.5140669941902161,0.050000000745058,0.2304349243640899,291.2099609375,291.1499938964844,272.3980712890625,269.4444274902344,284.6050720214844,293.412109375,291.2123107910156,1.0,0.240503117442131,0.8061321973800659,0.8061321973800659,1.0,1.0,-1.1289926767349243,0.4731583595275879,0.6558343768119812,0.2251199036836624,0.0,0.0,0.3288398087024688,39.11792755126953,25.0,31.14150619506836,-7553.81591796875,156.7952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,305.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.1875,18000.0,0.0,0.0,0.1736058741807937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417477667331695,0.2417522668838501,-4.507081939664204e-06,0.0,0.000176187895704,0.0,0.0,10.389602661132812,0.0,0.0,0.0,0.295582115650177,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956680178642273,-2208.68701171875,304.15313720703125,0.771791398525238,0.1557942032814026,0.1412112116813659,293.4822692871094,297.1499938964844,293.1499938964844,0.0101973097771406,-653.2356567382812,302.3714904785156,0.5180945992469788,0.050000000745058,0.0485306046903133,293.2093505859375,297.1499938964844,293.1499938964844,0.1889454871416092,-2962.86669921875,304.1582336425781,0.9272168278694152,0.2697890400886535,0.1893548518419265,293.23883056640625,297.1499938964844,293.1499938964844,0.2550497055053711,-5077.11767578125,304.1972045898437,0.9990000128746032,0.3755424320697784,0.3234955370426178,293.2232360839844,297.1499938964844,293.1499938964844,0.0121723413467407,-3388.298583984375,303.3943176269531,0.5180945992469788,0.050000000745058,0.2302082926034927,291.218505859375,291.1499938964844,272.4264831542969,269.4671630859375,284.630859375,293.4188537597656,291.2196960449219,1.0,0.2375427633523941,0.8060016632080078,0.8060016632080078,1.0,1.0,-1.119476318359375,0.4686390459537506,0.650837242603302,0.2235269695520401,0.0,0.0,0.3233903348445892,37.79400634765625,25.0,24.637977600097656,-7456.47802734375,151.59283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2867126464844,305.7685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.2421875,18000.0,0.0,0.0,0.1729617714881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236784279346466,0.2367887794971466,-4.495293069339823e-06,0.0,0.00017553420912,0.0,0.0,10.1305570602417,0.0,0.0,0.0,0.2945480942726135,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954514667391777,-2204.631103515625,304.1529541015625,0.7766386866569519,0.1556010991334915,0.1409909725189209,293.4862060546875,297.1499938964844,293.1499938964844,0.0100684724748134,-648.4874267578125,302.3042297363281,0.5220065116882324,0.050000000745058,0.0484872236847877,293.2047424316406,297.1499938964844,293.1499938964844,0.1887011528015136,-2959.97216796875,304.1571655273437,0.93425452709198,0.2699396908283233,0.189235970377922,293.2215576171875,297.1499938964844,293.1499938964844,0.2487133592367172,-4976.04150390625,304.2001342773437,0.9990000128746032,0.3778092563152313,0.3170691132545471,293.223388671875,297.1499938964844,293.1499938964844,0.0121227763593196,-3380.708740234375,303.3814392089844,0.5220065116882324,0.050000000745058,0.2300025075674057,291.2223815917969,291.1499938964844,272.4537048339844,269.489013671875,284.6531677246094,293.4221496582031,291.2227783203125,1.0,0.2348592579364776,0.8059592247009277,0.8059592247009277,1.0,1.0,-1.1110557317733765,0.4646521210670471,0.6464036107063293,0.2221195697784423,0.0,0.0,0.3181598782539367,36.59502029418945,28.0,16.228118896484375,-7367.80517578125,147.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3411560058594,305.7598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.140625,18000.0,0.0,0.0,0.1720905750989914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320015281438827,0.2320059984922409,-4.483045813685749e-06,0.0,0.0001746500638546,0.0,0.0,9.881281852722168,0.0,0.0,0.0,0.2935402393341064,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950365364551544,-2196.988525390625,304.1526794433594,0.7829731106758118,0.1548754721879959,0.1404665559530258,293.4940185546875,297.1499938964844,293.1499938964844,0.009830011986196,-639.7972412109375,302.1662902832031,0.5275344848632812,0.050000000745058,0.0484303943812847,293.1941833496094,297.1499938964844,293.1499938964844,0.1891897469758987,-2966.701171875,304.1539611816406,0.9449729323387146,0.2706949412822723,0.1896616965532302,293.18768310546875,297.1499938964844,293.1499938964844,0.2401549071073532,-4840.93017578125,304.1974182128906,0.9990000128746032,0.3828750550746918,0.3084475398063659,293.2237548828125,297.1499938964844,293.1499938964844,0.0120470756664872,-3370.305419921875,303.3549194335937,0.5275344848632812,0.050000000745058,0.2297329306602478,291.219970703125,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4095764160156,291.21832275390625,1.0,0.2314524203538894,0.805874228477478,0.805874228477478,1.0,1.0,-1.1001943349838257,0.4595341682434082,0.6406602263450623,0.2202437818050384,0.0,0.0,0.3087943196296692,35.02579879760742,31.0,-5.102157115936279,-7227.91162109375,141.12872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735412597656,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.1697434335947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233718186616897,0.2233762741088867,-4.460147465579212e-06,0.0,0.0001722680026432,0.0,0.0,9.435483932495115,0.0,0.0,0.0,0.2917258143424988,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950365364551544,-2196.988525390625,304.1526794433594,0.7829731106758118,0.1548754721879959,0.1404665559530258,293.4940185546875,297.1499938964844,293.1499938964844,0.009830011986196,-639.7972412109375,302.1662902832031,0.5275344848632812,0.050000000745058,0.0484303943812847,293.1941833496094,297.1499938964844,293.1499938964844,0.1891897469758987,-2966.701171875,304.1539611816406,0.9449729323387146,0.2706949412822723,0.1896616965532302,293.18768310546875,297.1499938964844,293.1499938964844,0.2401549071073532,-4840.93017578125,304.1974182128906,0.9990000128746032,0.3828750550746918,0.3084475398063659,293.2237548828125,297.1499938964844,293.1499938964844,0.0120470756664872,-3370.305419921875,303.3549194335937,0.5275344848632812,0.050000000745058,0.2297329306602478,291.219970703125,291.1499938964844,272.5044860839844,269.5298156738281,284.67822265625,293.4095764160156,291.21832275390625,1.0,0.2314524203538894,0.805874228477478,0.805874228477478,1.0,1.0,-1.1001943349838257,0.4595341682434082,0.6406602263450623,0.2202437818050384,0.0,0.0,0.3087943196296692,35.02579879760742,31.0,-5.102157115936279,-7227.91162109375,141.12872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735412597656,305.7500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87890625,18000.0,0.0,0.0,0.1697434335947036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233718186616897,0.2233762741088867,-4.460147465579212e-06,0.0,0.0001722680026432,0.0,0.0,9.435483932495115,0.0,0.0,0.0,0.2917258143424988,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939893126487732,-2177.65087890625,304.153564453125,0.7834814190864563,0.1531988680362701,0.1390315145254135,293.5018310546875,297.1499938964844,293.1499938964844,0.0096138967201113,-632.0918579101562,302.023193359375,0.5300275683403015,0.050000000745058,0.0484062992036342,293.1871337890625,297.1499938964844,293.1499938964844,0.1898112893104553,-2975.099853515625,304.15167236328125,0.9498491287231444,0.2710126638412475,0.1899733692407608,293.1622314453125,297.1499938964844,293.1499938964844,0.2364635467529297,-4785.2314453125,304.1876525878906,0.9990000128746032,0.3871005773544311,0.3047173023223877,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999898597598,-3365.910888671875,303.3275756835937,0.5300275683403015,0.050000000745058,0.229618638753891,291.2025451660156,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3888244628906,291.2008056640625,1.0,0.2298426032066345,0.8057892918586731,0.8057892918586731,1.0,1.0,-1.0942010879516602,0.4567137956619262,0.6374872326850891,0.2191934138536453,0.0,0.0,0.3029603660106659,34.343990325927734,34.0,-18.53775215148925,-7147.20263671875,138.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,305.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.056640625,18000.0,0.0,0.0,0.1668252944946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176581621170044,0.2176626026630401,-4.442969839146826e-06,0.0,0.0001693064696155,0.0,0.0,9.14031982421875,0.0,0.0,0.0,0.2905011177062988,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939893126487732,-2177.65087890625,304.153564453125,0.7834814190864563,0.1531988680362701,0.1390315145254135,293.5018310546875,297.1499938964844,293.1499938964844,0.0096138967201113,-632.0918579101562,302.023193359375,0.5300275683403015,0.050000000745058,0.0484062992036342,293.1871337890625,297.1499938964844,293.1499938964844,0.1898112893104553,-2975.099853515625,304.15167236328125,0.9498491287231444,0.2710126638412475,0.1899733692407608,293.1622314453125,297.1499938964844,293.1499938964844,0.2364635467529297,-4785.2314453125,304.1876525878906,0.9990000128746032,0.3871005773544311,0.3047173023223877,293.2239990234375,297.1499938964844,293.1499938964844,0.0119999898597598,-3365.910888671875,303.3275756835937,0.5300275683403015,0.050000000745058,0.229618638753891,291.2025451660156,291.1499938964844,272.54998779296875,269.5666198730469,284.6916809082031,293.3888244628906,291.2008056640625,1.0,0.2298426032066345,0.8057892918586731,0.8057892918586731,1.0,1.0,-1.0942010879516602,0.4567137956619262,0.6374872326850891,0.2191934138536453,0.0,0.0,0.3029603660106659,34.343990325927734,34.0,-18.53775215148925,-7147.20263671875,138.2742919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6083679199219,305.7674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18027.056640625,18000.0,0.0,0.0,0.1668252944946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176581621170044,0.2176626026630401,-4.442969839146826e-06,0.0,0.0001693064696155,0.0,0.0,9.14031982421875,0.0,0.0,0.0,0.2905011177062988,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.093812346458435,-2174.72216796875,304.1526184082031,0.7832485437393188,0.1531856209039688,0.138682872056961,293.50323486328125,297.1499938964844,293.1499938964844,0.0094354832544922,-625.621337890625,301.8949584960937,0.5303662419319153,0.050000000745058,0.0484030954539775,293.1799621582031,297.1499938964844,293.1499938964844,0.1905163079500198,-2984.412841796875,304.14996337890625,0.95112544298172,0.2715491354465484,0.1903556138277053,293.1443786621094,297.1499938964844,293.1499938964844,0.2358395010232925,-4779.06591796875,304.1761169433594,0.9990000128746032,0.3904446363449096,0.3042176067829132,293.2182006835937,297.1499938964844,293.1499938964844,0.0120000066235661,-3367.870849609375,303.31695556640625,0.5303662419319153,0.050000000745058,0.2296034544706344,291.18658447265625,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.38092041015625,291.1845703125,1.0,0.2297305464744568,0.8056526780128479,0.8056526780128479,1.0,1.0,-1.0936174392700195,0.4564492702484131,0.6371682286262512,0.2190195471048355,0.0,0.0,0.2991071343421936,34.254451751708984,52.0,-22.76595115661621,-7104.16455078125,137.95498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,305.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.353515625,18000.0,0.0,0.0,0.1636865884065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139522284269333,0.213956668972969,-4.431973593455041e-06,0.0,0.0001661210699239,0.0,0.0,8.95093822479248,0.0,0.0,0.0,0.2897132337093353,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.093812346458435,-2174.72216796875,304.1526184082031,0.7832485437393188,0.1531856209039688,0.138682872056961,293.50323486328125,297.1499938964844,293.1499938964844,0.0094354832544922,-625.621337890625,301.8949584960937,0.5303662419319153,0.050000000745058,0.0484030954539775,293.1799621582031,297.1499938964844,293.1499938964844,0.1905163079500198,-2984.412841796875,304.14996337890625,0.95112544298172,0.2715491354465484,0.1903556138277053,293.1443786621094,297.1499938964844,293.1499938964844,0.2358395010232925,-4779.06591796875,304.1761169433594,0.9990000128746032,0.3904446363449096,0.3042176067829132,293.2182006835937,297.1499938964844,293.1499938964844,0.0120000066235661,-3367.870849609375,303.31695556640625,0.5303662419319153,0.050000000745058,0.2296034544706344,291.18658447265625,291.1499938964844,272.5926513671875,269.6015319824219,284.7056884765625,293.38092041015625,291.1845703125,1.0,0.2297305464744568,0.8056526780128479,0.8056526780128479,1.0,1.0,-1.0936174392700195,0.4564492702484131,0.6371682286262512,0.2190195471048355,0.0,0.0,0.2991071343421936,34.254451751708984,52.0,-22.76595115661621,-7104.16455078125,137.95498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7160949707031,305.7854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.353515625,18000.0,0.0,0.0,0.1636865884065628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139522284269333,0.213956668972969,-4.431973593455041e-06,0.0,0.0001661210699239,0.0,0.0,8.95093822479248,0.0,0.0,0.0,0.2897132337093353,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939203798770904,-2177.295654296875,304.1515808105469,0.7691282033920288,0.1528298556804657,0.1385388821363449,293.5064697265625,297.1499938964844,293.1499938964844,0.0092860562726855,-620.6848754882812,301.758544921875,0.5198038816452026,0.050000000745058,0.0485113635659217,293.1838073730469,297.1499938964844,293.1499938964844,0.1903702020645141,-2982.89111328125,304.1502685546875,0.9312912225723268,0.2700400948524475,0.1898152232170105,293.1485290527344,297.1499938964844,293.1499938964844,0.2511323392391205,-5035.02294921875,304.1412658691406,0.9990000128746032,0.3898163437843323,0.3206522762775421,293.21490478515625,297.1499938964844,293.1499938964844,0.0120411776006221,-3378.82958984375,303.3005676269531,0.5198038816452026,0.050000000745058,0.2301170229911804,291.1581420898437,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4033203125,291.1532287597656,1.0,0.2370066493749618,0.8055160641670227,0.8055160641670227,1.0,1.0,-1.1132577657699585,0.4658549726009369,0.6474027633666992,0.2218760251998901,0.0,0.0,0.2995623648166656,37.21815872192383,70.0,-45.01488494873047,-7141.28271484375,148.7854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776123046875,305.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.1606806367635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129445374011993,0.2129489630460739,-4.426145096658729e-06,0.0,0.0001630704209674,0.0,0.0,8.894203186035156,0.0,0.0,0.0,0.2894617617130279,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939203798770904,-2177.295654296875,304.1515808105469,0.7691282033920288,0.1528298556804657,0.1385388821363449,293.5064697265625,297.1499938964844,293.1499938964844,0.0092860562726855,-620.6848754882812,301.758544921875,0.5198038816452026,0.050000000745058,0.0485113635659217,293.1838073730469,297.1499938964844,293.1499938964844,0.1903702020645141,-2982.89111328125,304.1502685546875,0.9312912225723268,0.2700400948524475,0.1898152232170105,293.1485290527344,297.1499938964844,293.1499938964844,0.2511323392391205,-5035.02294921875,304.1412658691406,0.9990000128746032,0.3898163437843323,0.3206522762775421,293.21490478515625,297.1499938964844,293.1499938964844,0.0120411776006221,-3378.82958984375,303.3005676269531,0.5198038816452026,0.050000000745058,0.2301170229911804,291.1581420898437,291.1499938964844,272.6350402832031,269.6368713378906,284.7157592773437,293.4033203125,291.1532287597656,1.0,0.2370066493749618,0.8055160641670227,0.8055160641670227,1.0,1.0,-1.1132577657699585,0.4658549726009369,0.6474027633666992,0.2218760251998901,0.0,0.0,0.2995623648166656,37.21815872192383,70.0,-45.01488494873047,-7141.28271484375,148.7854461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.776123046875,305.7646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.06640625,18000.0,0.0,0.0,0.1606806367635727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129445374011993,0.2129489630460739,-4.426145096658729e-06,0.0,0.0001630704209674,0.0,0.0,8.894203186035156,0.0,0.0,0.0,0.2894617617130279,4.0,0.0,1.0
734700,293.1726989746094,297.1499938964844,293.1499938964844,0.0940807983279228,-2180.700439453125,304.1509704589844,0.758136510848999,0.1528668701648712,0.138510599732399,293.5087585449219,297.1499938964844,293.1499938964844,0.0092252846807241,-619.0117797851562,301.6861572265625,0.5116223692893982,0.050000000745058,0.0486091710627079,293.1907958984375,297.1499938964844,293.1499938964844,0.1896482706069946,-2973.93408203125,304.15155029296875,0.9141098260879515,0.2682408392429352,0.1888830214738845,293.1646728515625,297.1499938964844,293.1499938964844,0.264705091714859,-5257.47021484375,304.1181640625,0.9990000128746032,0.3866749405860901,0.3348074555397033,293.2142028808594,297.1499938964844,293.1499938964844,0.0120835164561867,-3388.98291015625,303.2895202636719,0.5116223692893982,0.050000000745058,0.2305809706449508,291.1346740722656,291.1499938964844,272.6561279296875,269.6546936035156,284.72369384765625,293.431884765625,291.1297302246094,1.0,0.2429236471652984,0.8054477572441101,0.8054477572441101,1.0,1.0,-1.129765868186951,0.4737449884414673,0.6560208797454834,0.224377691745758,0.0,0.0,0.302931010723114,39.88643646240234,70.0,-54.39908981323242,-7207.51953125,158.49505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77752685546875,305.75640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.1594094485044479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2147808969020843,0.2147853225469589,-4.427145540830679e-06,0.0,0.0001617803354747,0.0,0.0,8.978978157043457,0.0,0.0,0.0,0.2897749245166778,4.0,0.0,1.0
734760,293.1693115234375,297.1499938964844,293.1499938964844,0.0945602357387542,-2190.096435546875,304.1499328613281,0.7466583251953125,0.1532445102930069,0.1388718485832214,293.5114440917969,297.1499938964844,293.1499938964844,0.0091694239526987,-617.5527954101562,301.6120910644531,0.5027258396148682,0.050000000745058,0.0487332604825496,293.19921875,297.1499938964844,293.1499938964844,0.1884215772151947,-2958.541748046875,304.15350341796875,0.895752489566803,0.2660701870918274,0.1875434219837188,293.1920166015625,297.1499938964844,293.1499938964844,0.2813354134559631,-5526.091796875,304.0937194824219,0.9990000128746032,0.3811272382736206,0.3519482314586639,293.2141418457031,297.1499938964844,293.1499938964844,0.01213298458606,-3400.4560546875,303.2769470214844,0.5027258396148682,0.050000000745058,0.2311695963144302,291.1116027832031,291.1499938964844,272.6771850585937,269.6725769042969,284.71795654296875,293.4437561035156,291.10650634765625,1.0,0.2501254379749298,0.8052241802215576,0.8052241802215576,1.0,1.0,-1.1500177383422852,0.4834031760692596,0.6666145324707031,0.227509468793869,0.0,0.0,0.3078011572360992,43.26853561401367,73.0,-60.97907638549805,-7305.32861328125,170.96751403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7530517578125,305.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17973.205078125,18000.0,0.0,0.0,0.1584192663431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180894613265991,0.2180939018726349,-4.431823981576599e-06,0.0,0.0001607754093129,0.0,0.0,9.137887001037598,0.0,0.0,0.0,0.2903853356838226,4.0,0.0,1.0
