time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950038731098175,-2198.63330078125,304.1493225097656,0.7221713066101074,0.1530318111181259,0.1392532885074615,293.5176086425781,297.1499938964844,293.1499938964844,0.0090567832812666,-613.9615478515625,301.465087890625,0.4844166934490204,0.050000000745058,0.0490548536181449,293.2073974609375,297.1499938964844,293.1499938964844,0.1861183047294616,-2929.4365234375,304.1561584472656,0.8597428202629089,0.2631447315216064,0.1854420602321624,293.24969482421875,297.1499938964844,293.1499938964844,0.2826942205429077,-5541.39501953125,304.1128845214844,0.969837725162506,0.3682866990566253,0.3520569205284118,293.215087890625,297.1499938964844,293.1499938964844,0.0122254258021712,-3419.88916015625,303.2505187988281,0.4844166934490204,0.050000000745058,0.2326951026916504,291.0913391113281,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4295959472656,291.09686279296875,1.0,0.2607937157154083,0.8047770857810974,0.8047770857810974,1.0,1.0,-1.1501036882400513,0.483344554901123,0.666759192943573,0.2276418060064315,0.0,0.0,0.3182478249073028,51.4175910949707,76.0,1.197013020515442,-7439.205078125,186.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.1575138121843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278758287429809,0.2278802692890167,-4.45190289610764e-06,0.0,0.0001598564995219,0.0,0.0,9.625530242919922,0.0,0.0,0.0,0.2922910153865814,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950038731098175,-2198.63330078125,304.1493225097656,0.7221713066101074,0.1530318111181259,0.1392532885074615,293.5176086425781,297.1499938964844,293.1499938964844,0.0090567832812666,-613.9615478515625,301.465087890625,0.4844166934490204,0.050000000745058,0.0490548536181449,293.2073974609375,297.1499938964844,293.1499938964844,0.1861183047294616,-2929.4365234375,304.1561584472656,0.8597428202629089,0.2631447315216064,0.1854420602321624,293.24969482421875,297.1499938964844,293.1499938964844,0.2826942205429077,-5541.39501953125,304.1128845214844,0.969837725162506,0.3682866990566253,0.3520569205284118,293.215087890625,297.1499938964844,293.1499938964844,0.0122254258021712,-3419.88916015625,303.2505187988281,0.4844166934490204,0.050000000745058,0.2326951026916504,291.0913391113281,291.1499938964844,272.7190856933594,269.70867919921875,284.72637939453125,293.4295959472656,291.09686279296875,1.0,0.2607937157154083,0.8047770857810974,0.8047770857810974,1.0,1.0,-1.1501036882400513,0.483344554901123,0.666759192943573,0.2276418060064315,0.0,0.0,0.3182478249073028,51.4175910949707,76.0,1.197013020515442,-7439.205078125,186.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251220703125,305.80780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.248046875,18000.0,0.0,0.0,0.1575138121843338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278758287429809,0.2278802692890167,-4.45190289610764e-06,0.0,0.0001598564995219,0.0,0.0,9.625530242919922,0.0,0.0,0.0,0.2922910153865814,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615213036537,-2185.89501953125,304.1506042480469,0.7019433379173279,0.1522347927093505,0.1388913989067077,293.525146484375,297.1499938964844,293.1499938964844,0.0088917007669806,-606.6575927734375,301.3258056640625,0.4691819548606872,0.050000000745058,0.0493459701538085,293.2106628417969,297.1499938964844,293.1499938964844,0.1837512850761413,-2898.8779296875,304.1579895019531,0.8354319930076599,0.2610260546207428,0.1840903759002685,293.2704162597656,297.1499938964844,293.1499938964844,0.2755726277828216,-5420.22802734375,304.1366271972656,0.9343454837799072,0.3615157604217529,0.3447626233100891,293.21759033203125,297.1499938964844,293.1499938964844,0.0122330375015735,-3420.32958984375,303.22412109375,0.4691819548606872,0.050000000745058,0.2340760380029678,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7551574707031,293.4305725097656,291.1377868652344,1.0,0.2691943943500519,0.8043299317359924,0.8043299317359924,1.0,1.0,-1.141515851020813,0.4791506826877594,0.662365198135376,0.2263887375593185,0.0,0.0,0.3166849017143249,58.689231872558594,64.0,31.158123016357425,-7378.49462890625,198.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1575589179992675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283212691545486,0.2283257395029068,-4.4624912334256805e-06,0.0,0.0001599022652953,0.0,0.0,9.667945861816406,0.0,0.0,0.0,0.2925557494163513,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943615213036537,-2185.89501953125,304.1506042480469,0.7019433379173279,0.1522347927093505,0.1388913989067077,293.525146484375,297.1499938964844,293.1499938964844,0.0088917007669806,-606.6575927734375,301.3258056640625,0.4691819548606872,0.050000000745058,0.0493459701538085,293.2106628417969,297.1499938964844,293.1499938964844,0.1837512850761413,-2898.8779296875,304.1579895019531,0.8354319930076599,0.2610260546207428,0.1840903759002685,293.2704162597656,297.1499938964844,293.1499938964844,0.2755726277828216,-5420.22802734375,304.1366271972656,0.9343454837799072,0.3615157604217529,0.3447626233100891,293.21759033203125,297.1499938964844,293.1499938964844,0.0122330375015735,-3420.32958984375,303.22412109375,0.4691819548606872,0.050000000745058,0.2340760380029678,291.1358947753906,291.1499938964844,272.7607421875,269.7450866699219,284.7551574707031,293.4305725097656,291.1377868652344,1.0,0.2691943943500519,0.8043299317359924,0.8043299317359924,1.0,1.0,-1.141515851020813,0.4791506826877594,0.662365198135376,0.2263887375593185,0.0,0.0,0.3166849017143249,58.689231872558594,64.0,31.158123016357425,-7378.49462890625,198.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,305.7367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.158203125,18000.0,0.0,0.0,0.1575589179992675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283212691545486,0.2283257395029068,-4.4624912334256805e-06,0.0,0.0001599022652953,0.0,0.0,9.667945861816406,0.0,0.0,0.0,0.2925557494163513,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954021453857,-2173.17333984375,304.1515197753906,0.695270836353302,0.15141162276268,0.1382229477167129,293.5334777832031,297.1499938964844,293.1499938964844,0.0086904373019933,-597.85791015625,301.17584228515625,0.4641701281070709,0.050000000745058,0.0494327433407306,293.2114562988281,297.1499938964844,293.1499938964844,0.1819937825202942,-2876.546630859375,304.1582336425781,0.8279848694801331,0.2593213319778442,0.182866558432579,293.2760925292969,297.1499938964844,293.1499938964844,0.2713941037654876,-5351.0498046875,304.1478576660156,0.9218116402626038,0.3572929203510284,0.3404411673545837,293.2203369140625,297.1499938964844,293.1499938964844,0.0121860792860388,-3413.846923828125,303.1942138671875,0.4641701281070709,0.050000000745058,0.2344876527786255,291.1501770019531,291.1499938964844,272.8021850585937,269.78179931640625,284.78668212890625,293.4395751953125,291.15185546875,1.0,0.2706029713153839,0.8039325475692749,0.8039325475692749,1.0,1.0,-1.1346559524536133,0.4757822155952453,0.6588737368583679,0.2254325896501541,0.0,0.0,0.315708190202713,60.80856323242188,52.0,24.520835876464844,-7309.8955078125,200.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1578702926635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275884747505188,0.2275929450988769,-4.46184958491358e-06,0.0,0.0001602182746864,0.0,0.0,9.632830619812012,0.0,0.0,0.0,0.2924328744411468,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0936954021453857,-2173.17333984375,304.1515197753906,0.695270836353302,0.15141162276268,0.1382229477167129,293.5334777832031,297.1499938964844,293.1499938964844,0.0086904373019933,-597.85791015625,301.17584228515625,0.4641701281070709,0.050000000745058,0.0494327433407306,293.2114562988281,297.1499938964844,293.1499938964844,0.1819937825202942,-2876.546630859375,304.1582336425781,0.8279848694801331,0.2593213319778442,0.182866558432579,293.2760925292969,297.1499938964844,293.1499938964844,0.2713941037654876,-5351.0498046875,304.1478576660156,0.9218116402626038,0.3572929203510284,0.3404411673545837,293.2203369140625,297.1499938964844,293.1499938964844,0.0121860792860388,-3413.846923828125,303.1942138671875,0.4641701281070709,0.050000000745058,0.2344876527786255,291.1501770019531,291.1499938964844,272.8021850585937,269.78179931640625,284.78668212890625,293.4395751953125,291.15185546875,1.0,0.2706029713153839,0.8039325475692749,0.8039325475692749,1.0,1.0,-1.1346559524536133,0.4757822155952453,0.6588737368583679,0.2254325896501541,0.0,0.0,0.315708190202713,60.80856323242188,52.0,24.520835876464844,-7309.8955078125,200.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340148925781,305.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1578702926635742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2275884747505188,0.2275929450988769,-4.46184958491358e-06,0.0,0.0001602182746864,0.0,0.0,9.632830619812012,0.0,0.0,0.0,0.2924328744411468,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929805636405944,-2159.6005859375,304.1521911621094,0.6986678838729858,0.1506896466016769,0.1374799907207489,293.5418395996094,297.1499938964844,293.1499938964844,0.0084554720669984,-587.0613403320312,301.02276611328125,0.4685371816158294,0.050000000745058,0.0493575483560562,293.2081298828125,297.1499938964844,293.1499938964844,0.1807659566402435,-2861.052490234375,304.1575012207031,0.8317738175392151,0.258430927991867,0.1820606589317321,293.276611328125,297.1499938964844,293.1499938964844,0.2680209875106811,-5296.064453125,304.1540832519531,0.9251270294189452,0.3539906442165375,0.3370954692363739,293.2225646972656,297.1499938964844,293.1499938964844,0.0120788095518946,-3396.92236328125,303.16473388671875,0.4685371816158294,0.050000000745058,0.2341309487819671,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.8202514648437,293.4525451660156,291.1635437011719,1.0,0.2671726644039154,0.8035351037979126,0.8035351037979126,1.0,1.0,-1.1282627582550049,0.4726225435733795,0.655640184879303,0.2245957404375076,0.0,0.0,0.3131099045276642,58.83370590209961,40.0,17.324865341186523,-7230.95947265625,194.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1582707166671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256310433149337,0.2256354987621307,-4.458464445633581e-06,0.0,0.0001606246514711,0.0,0.0,9.535786628723145,0.0,0.0,0.0,0.292053759098053,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929805636405944,-2159.6005859375,304.1521911621094,0.6986678838729858,0.1506896466016769,0.1374799907207489,293.5418395996094,297.1499938964844,293.1499938964844,0.0084554720669984,-587.0613403320312,301.02276611328125,0.4685371816158294,0.050000000745058,0.0493575483560562,293.2081298828125,297.1499938964844,293.1499938964844,0.1807659566402435,-2861.052490234375,304.1575012207031,0.8317738175392151,0.258430927991867,0.1820606589317321,293.276611328125,297.1499938964844,293.1499938964844,0.2680209875106811,-5296.064453125,304.1540832519531,0.9251270294189452,0.3539906442165375,0.3370954692363739,293.2225646972656,297.1499938964844,293.1499938964844,0.0120788095518946,-3396.92236328125,303.16473388671875,0.4685371816158294,0.050000000745058,0.2341309487819671,291.16265869140625,291.1499938964844,272.8434143066406,269.8187561035156,284.8202514648437,293.4525451660156,291.1635437011719,1.0,0.2671726644039154,0.8035351037979126,0.8035351037979126,1.0,1.0,-1.1282627582550049,0.4726225435733795,0.655640184879303,0.2245957404375076,0.0,0.0,0.3131099045276642,58.83370590209961,40.0,17.324865341186523,-7230.95947265625,194.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403564453125,305.580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1582707166671753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256310433149337,0.2256354987621307,-4.458464445633581e-06,0.0,0.0001606246514711,0.0,0.0,9.535786628723145,0.0,0.0,0.0,0.292053759098053,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926348194479942,-2153.078125,304.15240478515625,0.7032766342163086,0.1503642350435257,0.1371009796857834,293.5459289550781,297.1499938964844,293.1499938964844,0.0083313658833503,-581.2230834960938,300.9449462890625,0.4729530215263366,0.050000000745058,0.0492768995463848,293.20574951171875,297.1499938964844,293.1499938964844,0.1803365796804428,-2855.691650390625,304.15692138671875,0.8369255661964417,0.2581609487533569,0.1817788481712341,293.2760314941406,297.1499938964844,293.1499938964844,0.2664940953254699,-5271.43994140625,304.1561279296875,0.931202232837677,0.352501630783081,0.3355708122253418,293.2234191894531,297.1499938964844,293.1499938964844,0.0120121305808424,-3386.260986328125,303.1502685546875,0.4729530215263366,0.050000000745058,0.2337484061717987,291.1664428710937,291.1499938964844,272.86395263671875,269.8373107910156,284.8374938964844,293.4596862792969,291.1671447753906,1.0,0.264067143201828,0.8033364415168762,0.8033364415168762,1.0,1.0,-1.125083565711975,0.4710454940795898,0.65403813123703,0.2241978496313095,0.0,0.0,0.3116310238838196,56.75701522827149,40.0,13.781991958618164,-7191.36474609375,189.4555053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084045410156,305.5495910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.1584430336952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244150042533874,0.2244194597005844,-4.455813723325264e-06,0.0,0.0001607995363883,0.0,0.0,9.47454071044922,0.0,0.0,0.0,0.2918097376823425,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922910049557685,-2146.60302734375,304.152587890625,0.7096565365791321,0.1500588953495025,0.1367204040288925,293.5498962402344,297.1499938964844,293.1499938964844,0.0082047041505575,-575.1552124023438,300.8666381835937,0.4783084690570831,0.050000000745058,0.0491743572056293,293.2031555175781,297.1499938964844,293.1499938964844,0.1799693256616592,-2851.117919921875,304.1563415527344,0.8441359996795654,0.2579643130302429,0.1815406233072281,293.275146484375,297.1499938964844,293.1499938964844,0.2650116682052612,-5247.64501953125,304.1576843261719,0.9399173855781556,0.3510785400867462,0.3340981900691986,293.2240905761719,297.1499938964844,293.1499938964844,0.0119386333972215,-3374.33544921875,303.1360778808594,0.4783084690570831,0.050000000745058,0.2332619875669479,291.1697082519531,291.1499938964844,272.8844299316406,269.8558959960937,284.8548278808594,293.4670104980469,291.1703491210937,1.0,0.2602138221263885,0.8032258749008179,0.8032258749008179,1.0,1.0,-1.1218664646148682,0.4694545865058899,0.652411937713623,0.2238134741783142,0.0,0.0,0.3099886775016784,54.12583160400391,28.0,11.384052276611328,-7152.31689453125,183.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1860046386719,305.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1585740745067596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230911254882812,0.223095566034317,-4.452850589586888e-06,0.0,0.0001609325263416,0.0,0.0,9.407855033874512,0.0,0.0,0.0,0.2915418744087219,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0916106030344963,-2133.812255859375,304.1528625488281,0.7265653014183044,0.1494983583688736,0.1359603852033615,293.5574035644531,297.1499938964844,293.1499938964844,0.0079472437500953,-562.49755859375,300.7089233398437,0.4915882647037506,0.050000000745058,0.0489194430410862,293.1976318359375,297.1499938964844,293.1499938964844,0.1793678253889084,-2843.64111328125,304.1552429199219,0.8654807806015015,0.2577368915081024,0.1811562627553939,293.2728271484375,297.1499938964844,293.1499938964844,0.2621328234672546,-5201.6669921875,304.159912109375,0.9642288088798524,0.3483739793300628,0.3312548995018005,293.2249755859375,297.1499938964844,293.1499938964844,0.011777170933783,-3347.650146484375,303.1086120605469,0.4915882647037506,0.050000000745058,0.2320527732372284,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8897705078125,293.4817810058594,291.17584228515625,1.0,0.2506152689456939,0.803004801273346,0.803004801273346,1.0,1.0,-1.1153230667114258,0.4662110805511474,0.6491119861602783,0.2230628579854965,0.0,0.0,0.3062228560447693,47.60146331787109,25.0,8.318727493286133,-7073.97705078125,169.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.095703125,18000.0,0.0,0.0,0.1586579233407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200484424829483,0.220052883028984,-4.446010734682204e-06,0.0,0.0001610176259418,0.0,0.0,9.255125045776367,0.0,0.0,0.0,0.2909284830093384,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916106030344963,-2133.812255859375,304.1528625488281,0.7265653014183044,0.1494983583688736,0.1359603852033615,293.5574035644531,297.1499938964844,293.1499938964844,0.0079472437500953,-562.49755859375,300.7089233398437,0.4915882647037506,0.050000000745058,0.0489194430410862,293.1976318359375,297.1499938964844,293.1499938964844,0.1793678253889084,-2843.64111328125,304.1552429199219,0.8654807806015015,0.2577368915081024,0.1811562627553939,293.2728271484375,297.1499938964844,293.1499938964844,0.2621328234672546,-5201.6669921875,304.159912109375,0.9642288088798524,0.3483739793300628,0.3312548995018005,293.2249755859375,297.1499938964844,293.1499938964844,0.011777170933783,-3347.650146484375,303.1086120605469,0.4915882647037506,0.050000000745058,0.2320527732372284,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,284.8897705078125,293.4817810058594,291.17584228515625,1.0,0.2506152689456939,0.803004801273346,0.803004801273346,1.0,1.0,-1.1153230667114258,0.4662110805511474,0.6491119861602783,0.2230628579854965,0.0,0.0,0.3062228560447693,47.60146331787109,25.0,8.318727493286133,-7073.97705078125,169.05416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678161621094,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.095703125,18000.0,0.0,0.0,0.1586579233407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200484424829483,0.220052883028984,-4.446010734682204e-06,0.0,0.0001610176259418,0.0,0.0,9.255125045776367,0.0,0.0,0.0,0.2909284830093384,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910054519772529,-2122.474365234375,304.1529235839844,0.7434407472610474,0.1489723622798919,0.1352768838405609,293.564453125,297.1499938964844,293.1499938964844,0.0077059343457221,-550.3519287109375,300.5495910644531,0.5049110054969788,0.050000000745058,0.0487010031938552,293.1922302246094,297.1499938964844,293.1499938964844,0.1789638847112655,-2838.670166015625,304.1541748046875,0.8885666131973267,0.2576276957988739,0.1809069663286209,293.27020263671875,297.1499938964844,293.1499938964844,0.2594295144081116,-5158.7216796875,304.1610717773437,0.9857196807861328,0.3457976877689361,0.3285860419273376,293.225341796875,297.1499938964844,293.1499938964844,0.0116356071084737,-3324.228271484375,303.08203125,0.5049110054969788,0.050000000745058,0.2310165762901306,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9240417480469,293.49615478515625,291.1795654296875,1.0,0.2423463016748428,0.8027836680412292,0.8027836680412292,1.0,1.0,-1.1094937324523926,0.4632966518402099,0.6461970806121826,0.2224594950675964,0.0,0.0,0.3020234107971191,42.01000595092773,25.0,5.384037971496582,-6998.37646484375,156.7992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584376841783523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166147083044052,0.2166191488504409,-4.438139967533061e-06,0.0,0.0001607941085239,0.0,0.0,9.083453178405762,0.0,0.0,0.0,0.2902385592460632,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910054519772529,-2122.474365234375,304.1529235839844,0.7434407472610474,0.1489723622798919,0.1352768838405609,293.564453125,297.1499938964844,293.1499938964844,0.0077059343457221,-550.3519287109375,300.5495910644531,0.5049110054969788,0.050000000745058,0.0487010031938552,293.1922302246094,297.1499938964844,293.1499938964844,0.1789638847112655,-2838.670166015625,304.1541748046875,0.8885666131973267,0.2576276957988739,0.1809069663286209,293.27020263671875,297.1499938964844,293.1499938964844,0.2594295144081116,-5158.7216796875,304.1610717773437,0.9857196807861328,0.3457976877689361,0.3285860419273376,293.225341796875,297.1499938964844,293.1499938964844,0.0116356071084737,-3324.228271484375,303.08203125,0.5049110054969788,0.050000000745058,0.2310165762901306,291.1793212890625,291.1499938964844,272.96588134765625,269.93072509765625,284.9240417480469,293.49615478515625,291.1795654296875,1.0,0.2423463016748428,0.8027836680412292,0.8027836680412292,1.0,1.0,-1.1094937324523926,0.4632966518402099,0.6461970806121826,0.2224594950675964,0.0,0.0,0.3020234107971191,42.01000595092773,25.0,5.384037971496582,-6998.37646484375,156.7992706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1809387207031,305.46240234375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.716796875,18000.0,0.0,0.0,0.1584376841783523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166147083044052,0.2166191488504409,-4.438139967533061e-06,0.0,0.0001607941085239,0.0,0.0,9.083453178405762,0.0,0.0,0.0,0.2902385592460632,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904648974537849,-2112.381103515625,304.15283203125,0.7579915523529053,0.1484401673078537,0.1346540004014969,293.5711364746094,297.1499938964844,293.1499938964844,0.0074845440685749,-538.9949951171875,300.3883361816406,0.5168073177337646,0.050000000745058,0.0485456176102161,293.1874389648437,297.1499938964844,293.1499938964844,0.1786740869283676,-2835.132568359375,304.1532592773437,0.9084993600845336,0.2575293183326721,0.1807202845811844,293.267333984375,297.1499938964844,293.1499938964844,0.2561920285224914,-5106.69873046875,304.1629638671875,0.9990000128746032,0.3433292508125305,0.3252463042736053,293.2254943847656,297.1499938964844,293.1499938964844,0.0115223731845617,-3305.768798828125,303.0556945800781,0.5168073177337646,0.050000000745058,0.2302795201539993,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9581298828125,293.5100402832031,291.1815185546875,1.0,0.2360472530126571,0.8025825023651123,0.8025825023651123,1.0,1.0,-1.1034868955612185,0.4602783620357513,0.6432085633277893,0.2218933999538421,0.0,0.0,0.2977036237716675,38.014949798583984,25.0,3.502603530883789,-6926.0673828125,147.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1578747928142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130849510431289,0.2130893915891647,-4.429853561305208e-06,0.0,0.0001602228439878,0.0,0.0,8.907693862915039,0.0,0.0,0.0,0.2895299792289734,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904648974537849,-2112.381103515625,304.15283203125,0.7579915523529053,0.1484401673078537,0.1346540004014969,293.5711364746094,297.1499938964844,293.1499938964844,0.0074845440685749,-538.9949951171875,300.3883361816406,0.5168073177337646,0.050000000745058,0.0485456176102161,293.1874389648437,297.1499938964844,293.1499938964844,0.1786740869283676,-2835.132568359375,304.1532592773437,0.9084993600845336,0.2575293183326721,0.1807202845811844,293.267333984375,297.1499938964844,293.1499938964844,0.2561920285224914,-5106.69873046875,304.1629638671875,0.9990000128746032,0.3433292508125305,0.3252463042736053,293.2254943847656,297.1499938964844,293.1499938964844,0.0115223731845617,-3305.768798828125,303.0556945800781,0.5168073177337646,0.050000000745058,0.2302795201539993,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,284.9581298828125,293.5100402832031,291.1815185546875,1.0,0.2360472530126571,0.8025825023651123,0.8025825023651123,1.0,1.0,-1.1034868955612185,0.4602783620357513,0.6432085633277893,0.2218933999538421,0.0,0.0,0.2977036237716675,38.014949798583984,25.0,3.502603530883789,-6926.0673828125,147.61151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2180480957031,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0078125,18000.0,0.0,0.0,0.1578747928142547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130849510431289,0.2130893915891647,-4.429853561305208e-06,0.0,0.0001602228439878,0.0,0.0,8.907693862915039,0.0,0.0,0.0,0.2895299792289734,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898758545517921,-2101.16845703125,304.15289306640625,0.7669824361801147,0.1479240804910659,0.1341016590595245,293.5775146484375,297.1499938964844,293.1499938964844,0.007276892196387,-527.8590698242188,300.2294616699219,0.5245864391326904,0.050000000745058,0.04846016690135,293.1801452636719,297.1499938964844,293.1499938964844,0.1785765141248703,-2833.855712890625,304.1523132324219,0.9226089119911194,0.2580525577068329,0.1808719336986541,293.25457763671875,297.1499938964844,293.1499938964844,0.2443373352289199,-4913.74658203125,304.17822265625,0.9990000128746032,0.3429125547409057,0.3129827976226806,293.2253723144531,297.1499938964844,293.1499938964844,0.0114256832748651,-3288.88134765625,303.0311584472656,0.5245864391326904,0.050000000745058,0.2298741638660431,291.1960754394531,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.5374450683594,291.1986694335937,1.0,0.2308554947376251,0.8023813366889954,0.8023813366889954,1.0,1.0,-1.0876681804656982,0.452556163072586,0.6351121068000793,0.2199088335037231,0.0,0.0,0.2908676564693451,35.68031692504883,25.0,21.819536209106445,-6813.8271484375,139.03982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.38671875,18000.0,0.0,0.0,0.1569081842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20846988260746,0.2084743082523346,-4.420777713676216e-06,0.0,0.0001592418557265,0.0,0.0,8.682886123657227,0.0,0.0,0.0,0.2886293232440948,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898758545517921,-2101.16845703125,304.15289306640625,0.7669824361801147,0.1479240804910659,0.1341016590595245,293.5775146484375,297.1499938964844,293.1499938964844,0.007276892196387,-527.8590698242188,300.2294616699219,0.5245864391326904,0.050000000745058,0.04846016690135,293.1801452636719,297.1499938964844,293.1499938964844,0.1785765141248703,-2833.855712890625,304.1523132324219,0.9226089119911194,0.2580525577068329,0.1808719336986541,293.25457763671875,297.1499938964844,293.1499938964844,0.2443373352289199,-4913.74658203125,304.17822265625,0.9990000128746032,0.3429125547409057,0.3129827976226806,293.2253723144531,297.1499938964844,293.1499938964844,0.0114256832748651,-3288.88134765625,303.0311584472656,0.5245864391326904,0.050000000745058,0.2298741638660431,291.1960754394531,291.1499938964844,273.04656982421875,270.00592041015625,285.0120544433594,293.5374450683594,291.1986694335937,1.0,0.2308554947376251,0.8023813366889954,0.8023813366889954,1.0,1.0,-1.0876681804656982,0.452556163072586,0.6351121068000793,0.2199088335037231,0.0,0.0,0.2908676564693451,35.68031692504883,25.0,21.819536209106445,-6813.8271484375,139.03982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765808105469,305.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.38671875,18000.0,0.0,0.0,0.1569081842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20846988260746,0.2084743082523346,-4.420777713676216e-06,0.0,0.0001592418557265,0.0,0.0,8.682886123657227,0.0,0.0,0.0,0.2886293232440948,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895912498235702,-2095.7333984375,304.1528625488281,0.7710857391357422,0.1476922035217285,0.1338499635457992,293.58062744140625,297.1499938964844,293.1499938964844,0.0071745230816304,-522.2459106445312,300.1502685546875,0.5281850695610046,0.050000000745058,0.0484240874648094,293.1759033203125,297.1499938964844,293.1499938964844,0.1787265986204147,-2835.75537109375,304.1516418457031,0.9295406937599182,0.2585016191005707,0.1811316162347793,293.2438049316406,297.1499938964844,293.1499938964844,0.2388977408409118,-4825.3486328125,304.1829528808594,0.9990000128746032,0.3436979651451111,0.3074655830860138,293.2251892089844,297.1499938964844,293.1499938964844,0.0113791432231664,-3280.591796875,303.0195007324219,0.5281850695610046,0.050000000745058,0.2297030240297317,291.2058410644531,291.1499938964844,273.066650390625,270.0247497558594,285.0355834960937,293.5472717285156,291.207275390625,1.0,0.2286101430654525,0.8022807836532593,0.8022807836532593,1.0,1.0,-1.0807946920394895,0.449188768863678,0.6316059231758118,0.2190845757722854,0.0,0.0,0.2861456573009491,34.69380569458008,25.0,20.5838565826416,-6742.27294921875,135.4346160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3169250488281,305.4626159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6328125,18000.0,0.0,0.0,0.156212493777275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049388587474823,0.2049432843923568,-4.41410065832315e-06,0.0,0.0001585358259035,0.0,0.0,8.512548446655273,0.0,0.0,0.0,0.2879634797573089,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893652662634849,-2091.489501953125,304.1527709960937,0.7749535441398621,0.1474351584911346,0.1336117833852768,293.58367919921875,297.1499938964844,293.1499938964844,0.0070765134878456,-516.9195556640625,300.06890869140625,0.5316041707992554,0.050000000745058,0.0483915582299232,293.171875,297.1499938964844,293.1499938964844,0.1790175437927246,-2839.534912109375,304.1508178710937,0.9361410140991212,0.2589678466320038,0.1814276278018951,293.23150634765625,297.1499938964844,293.1499938964844,0.233998492360115,-4745.83544921875,304.18585205078125,0.9990000128746032,0.344928503036499,0.3024050891399383,293.22509765625,297.1499938964844,293.1499938964844,0.0113393059000372,-3274.031005859375,303.0071105957031,0.5316041707992554,0.050000000745058,0.2295487225055694,291.2095947265625,291.1499938964844,273.086669921875,270.0435791015625,285.0518493652344,293.5459289550781,291.2097473144531,1.0,0.2265703231096267,0.8022282719612122,0.8022282719612122,1.0,1.0,-1.0745655298233032,0.4461314976215362,0.6284340620040894,0.2183704227209091,0.0,0.0,0.2817679345607757,33.80500030517578,25.0,12.445805549621582,-6674.564453125,132.2105255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36505126953125,305.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.095703125,18000.0,0.0,0.0,0.1553499102592468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013748437166214,0.2013792544603347,-4.4063799577998e-06,0.0,0.0001576604117872,0.0,0.0,8.339825630187988,0.0,0.0,0.0,0.2872819304466247,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.088477998971939,-2074.95849609375,304.1533508300781,0.7803784608840942,0.145911619067192,0.1324919164180755,293.5896911621094,297.1499938964844,293.1499938964844,0.0068898019380867,-506.8128051757813,299.90106201171875,0.5376952886581421,0.050000000745058,0.0483373552560806,293.1647033691406,297.1499938964844,293.1499938964844,0.1797994673252105,-2849.753662109375,304.14923095703125,0.9476736187934875,0.2598711252212524,0.1820242702960968,293.205078125,297.1499938964844,293.1499938964844,0.225788339972496,-4612.96142578125,304.1874694824219,0.9990000128746032,0.3482215106487274,0.2937789261341095,293.22509765625,297.1499938964844,293.1499938964844,0.0112741356715559,-3264.51904296875,302.980712890625,0.5376952886581421,0.050000000745058,0.2292916029691696,291.2046203613281,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2037658691406,1.0,0.2230123579502105,0.8021233677864075,0.8021233677864075,1.0,1.0,-1.063210129737854,0.440538227558136,0.622671902179718,0.2171338051557541,0.0,0.0,0.2747113704681396,32.31597900390625,28.0,-3.4675233364105225,-6569.20263671875,126.65544891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0078125,18000.0,0.0,0.0,0.1531850546598434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955394893884658,0.1955438703298568,-4.39206269220449e-06,0.0,0.0001554633490741,0.0,0.0,8.056331634521484,0.0,0.0,0.0,0.2861374914646148,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.088477998971939,-2074.95849609375,304.1533508300781,0.7803784608840942,0.145911619067192,0.1324919164180755,293.5896911621094,297.1499938964844,293.1499938964844,0.0068898019380867,-506.8128051757813,299.90106201171875,0.5376952886581421,0.050000000745058,0.0483373552560806,293.1647033691406,297.1499938964844,293.1499938964844,0.1797994673252105,-2849.753662109375,304.14923095703125,0.9476736187934875,0.2598711252212524,0.1820242702960968,293.205078125,297.1499938964844,293.1499938964844,0.225788339972496,-4612.96142578125,304.1874694824219,0.9990000128746032,0.3482215106487274,0.2937789261341095,293.22509765625,297.1499938964844,293.1499938964844,0.0112741356715559,-3264.51904296875,302.980712890625,0.5376952886581421,0.050000000745058,0.2292916029691696,291.2046203613281,291.1499938964844,273.1265869140625,270.0812072753906,285.0638122558594,293.5093078613281,291.2037658691406,1.0,0.2230123579502105,0.8021233677864075,0.8021233677864075,1.0,1.0,-1.063210129737854,0.440538227558136,0.622671902179718,0.2171338051557541,0.0,0.0,0.2747113704681396,32.31597900390625,28.0,-3.4675233364105225,-6569.20263671875,126.65544891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.473876953125,305.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0078125,18000.0,0.0,0.0,0.1531850546598434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955394893884658,0.1955438703298568,-4.39206269220449e-06,0.0,0.0001554633490741,0.0,0.0,8.056331634521484,0.0,0.0,0.0,0.2861374914646148,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871920511126518,-2051.025390625,304.15435791015625,0.7809147834777832,0.1442931145429611,0.1308753937482834,293.5954895019531,297.1499938964844,293.1499938964844,0.0067115379497408,-496.998291015625,299.73052978515625,0.5407572388648987,0.050000000745058,0.0483117327094078,293.16192626953125,297.1499938964844,293.1499938964844,0.1803289651870727,-2856.6259765625,304.148681640625,0.9533120393753052,0.2600781619548797,0.1823603212833404,293.18182373046875,297.1499938964844,293.1499938964844,0.2216795533895492,-4548.13525390625,304.181640625,0.9990000128746032,0.3515504598617553,0.2896105647087097,293.2252197265625,297.1499938964844,293.1499938964844,0.0112211257219314,-3257.409912109375,302.95361328125,0.5407572388648987,0.050000000745058,0.2291700690984726,291.1970520019531,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.484375,291.1957702636719,1.0,0.2212695181369781,0.8020184636116028,0.8020184636116028,1.0,1.0,-1.056491136550903,0.4371578097343445,0.6193333268165588,0.2165882289409637,0.0,0.0,0.2688975930213928,31.60284423828125,46.0,-10.746590614318848,-6492.7607421875,123.7197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.685546875,18000.0,0.0,0.0,0.1506126970052719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909603476524353,0.1909647285938263,-4.3809113776660524e-06,0.0,0.0001528527354821,0.0,0.0,7.836091995239258,0.0,0.0,0.0,0.2852435111999511,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871920511126518,-2051.025390625,304.15435791015625,0.7809147834777832,0.1442931145429611,0.1308753937482834,293.5954895019531,297.1499938964844,293.1499938964844,0.0067115379497408,-496.998291015625,299.73052978515625,0.5407572388648987,0.050000000745058,0.0483117327094078,293.16192626953125,297.1499938964844,293.1499938964844,0.1803289651870727,-2856.6259765625,304.148681640625,0.9533120393753052,0.2600781619548797,0.1823603212833404,293.18182373046875,297.1499938964844,293.1499938964844,0.2216795533895492,-4548.13525390625,304.181640625,0.9990000128746032,0.3515504598617553,0.2896105647087097,293.2252197265625,297.1499938964844,293.1499938964844,0.0112211257219314,-3257.409912109375,302.95361328125,0.5407572388648987,0.050000000745058,0.2291700690984726,291.1970520019531,291.1499938964844,273.1663818359375,270.1187744140625,285.0776672363281,293.484375,291.1957702636719,1.0,0.2212695181369781,0.8020184636116028,0.8020184636116028,1.0,1.0,-1.056491136550903,0.4371578097343445,0.6193333268165588,0.2165882289409637,0.0,0.0,0.2688975930213928,31.60284423828125,46.0,-10.746590614318848,-6492.7607421875,123.7197036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799255371094,305.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.685546875,18000.0,0.0,0.0,0.1506126970052719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909603476524353,0.1909647285938263,-4.3809113776660524e-06,0.0,0.0001528527354821,0.0,0.0,7.836091995239258,0.0,0.0,0.0,0.2852435111999511,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866692662239074,-2041.75146484375,304.1537475585937,0.7673234939575195,0.1433520466089248,0.1300266534090042,293.601318359375,297.1499938964844,293.1499938964844,0.0065588504076004,-488.8473510742188,299.55181884765625,0.5311493873596191,0.050000000745058,0.0483958274126052,293.1654357910156,297.1499938964844,293.1499938964844,0.1802505850791931,-2855.861083984375,304.1492614746094,0.9363561868667604,0.2590765655040741,0.1819340288639068,293.17889404296875,297.1499938964844,293.1499938964844,0.233955979347229,-4757.185546875,304.1499328613281,0.9990000128746032,0.3514120280742645,0.3030686676502228,293.2257995605469,297.1499938964844,293.1499938964844,0.0112210651859641,-3261.8291015625,302.9236755371094,0.5311493873596191,0.050000000745058,0.2295689731836319,291.172607421875,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4910888671875,291.16754150390625,1.0,0.2272249013185501,0.8019330501556396,0.8019330501556396,1.0,1.0,-1.0716825723648071,0.4442651867866516,0.6274173855781555,0.2191910594701767,0.0,0.0,0.2670871615409851,33.90924072265625,49.0,-40.20192337036133,-6491.92626953125,131.67111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618957519531,305.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98828125,18000.0,0.0,0.0,0.1478958427906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884045749902725,0.1884089410305023,-4.372790954221273e-06,0.0,0.0001500954822404,0.0,0.0,7.710714817047119,0.0,0.0,0.0,0.2847264409065246,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866692662239074,-2041.75146484375,304.1537475585937,0.7673234939575195,0.1433520466089248,0.1300266534090042,293.601318359375,297.1499938964844,293.1499938964844,0.0065588504076004,-488.8473510742188,299.55181884765625,0.5311493873596191,0.050000000745058,0.0483958274126052,293.1654357910156,297.1499938964844,293.1499938964844,0.1802505850791931,-2855.861083984375,304.1492614746094,0.9363561868667604,0.2590765655040741,0.1819340288639068,293.17889404296875,297.1499938964844,293.1499938964844,0.233955979347229,-4757.185546875,304.1499328613281,0.9990000128746032,0.3514120280742645,0.3030686676502228,293.2257995605469,297.1499938964844,293.1499938964844,0.0112210651859641,-3261.8291015625,302.9236755371094,0.5311493873596191,0.050000000745058,0.2295689731836319,291.172607421875,291.1499938964844,273.2059936523437,270.15625,285.08477783203125,293.4910888671875,291.16754150390625,1.0,0.2272249013185501,0.8019330501556396,0.8019330501556396,1.0,1.0,-1.0716825723648071,0.4442651867866516,0.6274173855781555,0.2191910594701767,0.0,0.0,0.2670871615409851,33.90924072265625,49.0,-40.20192337036133,-6491.92626953125,131.67111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618957519531,305.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98828125,18000.0,0.0,0.0,0.1478958427906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884045749902725,0.1884089410305023,-4.372790954221273e-06,0.0,0.0001500954822404,0.0,0.0,7.710714817047119,0.0,0.0,0.0,0.2847264409065246,4.0,0.0,1.0
736380,293.1805114746094,297.1499938964844,293.1499938964844,0.0864241495728492,-2037.7681884765625,304.15289306640625,0.7536665201187134,0.1427960246801376,0.1294436454772949,293.6070556640625,297.1499938964844,293.1499938964844,0.0064125866629183,-481.01898193359375,299.36676025390625,0.5210422873497009,0.050000000745058,0.0484977774322032,293.1713562011719,297.1499938964844,293.1499938964844,0.1796206682920456,-2848.0908203125,304.15057373046875,0.9164149761199952,0.2574889957904815,0.1809479296207428,293.2056579589844,297.1499938964844,293.1499938964844,0.2489358931779861,-5005.2451171875,304.1254272460937,0.9990000128746032,0.3452988862991333,0.3186272084712982,293.22705078125,297.1499938964844,293.1499938964844,0.0112309111282229,-3268.875,302.8904113769531,0.5210422873497009,0.050000000745058,0.230052575469017,291.1373291015625,291.1499938964844,273.2454833984375,270.1935729980469,285.1127319335937,293.54119873046875,291.1357421875,1.0,0.2332382947206497,0.8018476963043213,0.8018476963043213,1.0,1.0,-1.0891793966293335,0.4524536728858948,0.6367257833480835,0.222232773900032,0.0,0.0,0.2715213596820831,36.69879150390625,52.0,-35.134639739990234,-6571.052734375,141.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6844787597656,305.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.1455525755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909289062023162,0.1909332871437072,-4.373683623271063e-06,0.0,0.000147717364598,0.0,0.0,7.82220983505249,0.0,0.0,0.0,0.2851104438304901,4.0,0.0,1.0
736440,293.1805114746094,297.1499938964844,293.1499938964844,0.0864241495728492,-2037.7681884765625,304.15289306640625,0.7536665201187134,0.1427960246801376,0.1294436454772949,293.6070556640625,297.1499938964844,293.1499938964844,0.0064125866629183,-481.01898193359375,299.36676025390625,0.5210422873497009,0.050000000745058,0.0484977774322032,293.1713562011719,297.1499938964844,293.1499938964844,0.1796206682920456,-2848.0908203125,304.15057373046875,0.9164149761199952,0.2574889957904815,0.1809479296207428,293.2056579589844,297.1499938964844,293.1499938964844,0.2489358931779861,-5005.2451171875,304.1254272460937,0.9990000128746032,0.3452988862991333,0.3186272084712982,293.22705078125,297.1499938964844,293.1499938964844,0.0112309111282229,-3268.875,302.8904113769531,0.5210422873497009,0.050000000745058,0.230052575469017,291.1373291015625,291.1499938964844,273.2454833984375,270.1935729980469,285.1127319335937,293.54119873046875,291.1357421875,1.0,0.2332382947206497,0.8018476963043213,0.8018476963043213,1.0,1.0,-1.0891793966293335,0.4524536728858948,0.6367257833480835,0.222232773900032,0.0,0.0,0.2715213596820831,36.69879150390625,52.0,-35.134639739990234,-6571.052734375,141.3263397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6844787597656,305.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.025390625,18000.0,0.0,0.0,0.1455525755882263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909289062023162,0.1909332871437072,-4.373683623271063e-06,0.0,0.000147717364598,0.0,0.0,7.82220983505249,0.0,0.0,0.0,0.2851104438304901,4.0,0.0,1.0
736500,293.1768493652344,297.1499938964844,293.1499938964844,0.0865839794278144,-2040.9190673828125,304.1520690917969,0.7480217218399048,0.1431261748075485,0.1295984089374542,293.60992431640625,297.1499938964844,293.1499938964844,0.0063367984257638,-476.6722717285156,299.2776184082031,0.5162864923477173,0.050000000745058,0.0485517755150795,293.1754455566406,297.1499938964844,293.1499938964844,0.1789676249027252,-2839.70751953125,304.1516418457031,0.9068773984909058,0.2564162611961365,0.1803246736526489,293.2250366210937,297.1499938964844,293.1499938964844,0.2552791535854339,-5107.8701171875,304.11846923828125,0.9989946484565736,0.3407880663871765,0.3251631259918213,293.2279052734375,297.1499938964844,293.1499938964844,0.0112253632396459,-3269.526611328125,302.87420654296875,0.5162864923477173,0.050000000745058,0.2303087264299392,291.1316223144531,291.1499938964844,273.26519775390625,270.2121887207031,285.1317443847656,293.5729064941406,291.1306457519531,1.0,0.2362604141235351,0.8018049597740173,0.8018049597740173,1.0,1.0,-1.0968858003616333,0.456045925617218,0.6408399343490601,0.2236261367797851,0.0,0.0,0.2733373045921325,38.15987014770508,52.0,-24.88844871520996,-6604.2958984375,146.09463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681213378906,305.4582824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.845703125,18000.0,0.0,0.0,0.1446615010499954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923668384552002,0.1923712193965912,-4.376520791993244e-06,0.0,0.0001468130358261,0.0,0.0,7.889918804168701,0.0,0.0,0.0,0.2853723168373108,4.0,0.0,1.0
