time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.173583984375,297.1499938964844,293.1499938964844,0.0869126915931701,-2047.1185302734373,304.151123046875,0.7397406697273254,0.1434322893619537,0.130016803741455,293.6127014160156,297.1499938964844,293.1499938964844,0.0062649208121001,-472.4161071777344,299.1903991699219,0.5091344714164734,0.050000000745058,0.048641987144947,293.17803955078125,297.1499938964844,293.1499938964844,0.1781931668519973,-2829.69580078125,304.1527709960937,0.8937667608261108,0.2555823922157287,0.1796953529119491,293.2408752441406,297.1499938964844,293.1499938964844,0.2518864870071411,-5050.25830078125,304.13037109375,0.9860363602638244,0.3367218673229217,0.3212498426437378,293.22869873046875,297.1499938964844,293.1499938964844,0.011226849630475,-3270.896240234375,302.8585205078125,0.5091344714164734,0.050000000745058,0.230736643075943,291.1319274902344,291.1499938964844,273.28485107421875,270.2307434082031,285.1529541015625,293.5849914550781,291.1338806152344,1.0,0.2390002906322479,0.8015895485877991,0.8015895485877991,1.0,1.0,-1.0925155878067017,0.453824371099472,0.6386911869049072,0.2232658863067627,0.0,0.0,0.2745765745639801,40.40175247192383,55.0,-2.6886394023895264,-6606.8623046875,149.09202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.638427734375,305.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.84765625,18000.0,0.0,0.0,0.1439505964517593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936077773571014,0.1936121433973312,-4.379440724733286e-06,0.0,0.0001460915518691,0.0,0.0,7.949306964874268,0.0,0.0,0.0,0.2856075167655945,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.086817517876625,-2045.0318603515625,304.15093994140625,0.7256665825843811,0.1431089490652084,0.1301125735044479,293.6183776855469,297.1499938964844,293.1499938964844,0.0061106090433895,-462.7752685546875,299.0230407714844,0.4982028305530548,0.050000000745058,0.0488048791885376,293.1779479980469,297.1499938964844,293.1499938964844,0.1771631687879562,-2816.2451171875,304.15350341796875,0.8738824725151062,0.2548835873603821,0.1791453212499618,293.2550964355469,297.1499938964844,293.1499938964844,0.2465216964483261,-4959.7373046875,304.1455078125,0.9615277647972108,0.3315005004405975,0.3156836330890655,293.2304382324219,297.1499938964844,293.1499938964844,0.0112031726166605,-3267.08349609375,302.8287048339844,0.4982028305530548,0.050000000745058,0.2315093427896499,291.15484619140625,291.1499938964844,273.3240966796875,270.2676696777344,285.18536376953125,293.5923767089844,291.15625,1.0,0.2441206723451614,0.8011587262153625,0.8011587262153625,1.0,1.0,-1.0864112377166748,0.4506650269031524,0.6357461810112,0.2228702455759048,0.0,0.0,0.2723243236541748,44.46953582763672,58.0,17.777254104614258,-6557.2958984375,154.95779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647277832031,305.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1428801864385604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929139345884323,0.1929183155298233,-4.381446160550695e-06,0.0,0.0001450052222935,0.0,0.0,7.922447681427002,0.0,0.0,0.0,0.2855347692966461,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.086817517876625,-2045.0318603515625,304.15093994140625,0.7256665825843811,0.1431089490652084,0.1301125735044479,293.6183776855469,297.1499938964844,293.1499938964844,0.0061106090433895,-462.7752685546875,299.0230407714844,0.4982028305530548,0.050000000745058,0.0488048791885376,293.1779479980469,297.1499938964844,293.1499938964844,0.1771631687879562,-2816.2451171875,304.15350341796875,0.8738824725151062,0.2548835873603821,0.1791453212499618,293.2550964355469,297.1499938964844,293.1499938964844,0.2465216964483261,-4959.7373046875,304.1455078125,0.9615277647972108,0.3315005004405975,0.3156836330890655,293.2304382324219,297.1499938964844,293.1499938964844,0.0112031726166605,-3267.08349609375,302.8287048339844,0.4982028305530548,0.050000000745058,0.2315093427896499,291.15484619140625,291.1499938964844,273.3240966796875,270.2676696777344,285.18536376953125,293.5923767089844,291.15625,1.0,0.2441206723451614,0.8011587262153625,0.8011587262153625,1.0,1.0,-1.0864112377166748,0.4506650269031524,0.6357461810112,0.2228702455759048,0.0,0.0,0.2723243236541748,44.46953582763672,58.0,17.777254104614258,-6557.2958984375,154.95779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5647277832031,305.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3828125,18000.0,0.0,0.0,0.1428801864385604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929139345884323,0.1929183155298233,-4.381446160550695e-06,0.0,0.0001450052222935,0.0,0.0,7.922447681427002,0.0,0.0,0.0,0.2855347692966461,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864198952913284,-2037.5074462890625,304.1513061523437,0.7132408022880554,0.142434075474739,0.1296882778406143,293.6239929199219,297.1499938964844,293.1499938964844,0.005959291011095,-453.4100036621094,298.8476867675781,0.4897648990154266,0.050000000745058,0.048953142017126,293.1763610839844,297.1499938964844,293.1499938964844,0.1768220365047454,-2811.948486328125,304.15289306640625,0.8588292002677917,0.2544947266578674,0.1789603531360626,293.2587585449219,297.1499938964844,293.1499938964844,0.2433458715677261,-4906.8798828125,304.15216064453125,0.9400065541267396,0.3280864357948303,0.3123020231723785,293.2322692871094,297.1499938964844,293.1499938964844,0.0111875142902135,-3266.24853515625,302.7964172363281,0.4897648990154266,0.050000000745058,0.2322126179933548,291.16119384765625,291.1499938964844,273.3632202148437,270.3043212890625,285.2170104980469,293.6029968261719,291.16168212890625,1.0,0.2488966882228851,0.8007278442382812,0.8007278442382812,1.0,1.0,-1.0826427936553955,0.4486177563667297,0.6340250968933105,0.22283735871315,0.0,0.0,0.270327091217041,48.19381713867188,61.0,10.45650863647461,-6497.3271484375,160.77801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,305.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1420386284589767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913086771965026,0.1913130581378936,-4.378463472676231e-06,0.0,0.0001441511558368,0.0,0.0,7.847066402435303,0.0,0.0,0.0,0.2852476835250854,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864198952913284,-2037.5074462890625,304.1513061523437,0.7132408022880554,0.142434075474739,0.1296882778406143,293.6239929199219,297.1499938964844,293.1499938964844,0.005959291011095,-453.4100036621094,298.8476867675781,0.4897648990154266,0.050000000745058,0.048953142017126,293.1763610839844,297.1499938964844,293.1499938964844,0.1768220365047454,-2811.948486328125,304.15289306640625,0.8588292002677917,0.2544947266578674,0.1789603531360626,293.2587585449219,297.1499938964844,293.1499938964844,0.2433458715677261,-4906.8798828125,304.15216064453125,0.9400065541267396,0.3280864357948303,0.3123020231723785,293.2322692871094,297.1499938964844,293.1499938964844,0.0111875142902135,-3266.24853515625,302.7964172363281,0.4897648990154266,0.050000000745058,0.2322126179933548,291.16119384765625,291.1499938964844,273.3632202148437,270.3043212890625,285.2170104980469,293.6029968261719,291.16168212890625,1.0,0.2488966882228851,0.8007278442382812,0.8007278442382812,1.0,1.0,-1.0826427936553955,0.4486177563667297,0.6340250968933105,0.22283735871315,0.0,0.0,0.270327091217041,48.19381713867188,61.0,10.45650863647461,-6497.3271484375,160.77801513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,305.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.544921875,18000.0,0.0,0.0,0.1420386284589767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913086771965026,0.1913130581378936,-4.378463472676231e-06,0.0,0.0001441511558368,0.0,0.0,7.847066402435303,0.0,0.0,0.0,0.2852476835250854,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859781876206398,-2029.2137451171875,304.1515808105469,0.7014610767364502,0.1417254954576492,0.1291867047548294,293.6294250488281,297.1499938964844,293.1499938964844,0.0058086509816348,-443.9428405761719,298.6698303222656,0.4824360907077789,0.050000000745058,0.0490938201546669,293.17498779296875,297.1499938964844,293.1499938964844,0.1765581667423248,-2808.64892578125,304.1523742675781,0.846401572227478,0.254106342792511,0.1787979304790496,293.2586364746094,297.1499938964844,293.1499938964844,0.2409092783927917,-4866.8408203125,304.15545654296875,0.9211334586143494,0.3253494799137115,0.3097469210624695,293.2340087890625,297.1499938964844,293.1499938964844,0.0111707989126443,-3265.468017578125,302.763427734375,0.4824360907077789,0.050000000745058,0.2328799366950988,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2456359863281,293.6111145019531,291.1644897460937,1.0,0.2534116208553314,0.8005607724189758,0.8005607724189758,1.0,1.0,-1.0797488689422607,0.4470071196556091,0.6327417492866516,0.2229733318090438,0.0,0.0,0.2681481540203094,51.73648834228516,49.0,4.828236103057861,-6442.888671875,166.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,305.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1413575708866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897452771663665,0.1897496581077575,-4.375232492748182e-06,0.0,0.0001434599689673,0.0,0.0,7.773276805877685,0.0,0.0,0.0,0.2849543988704681,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859781876206398,-2029.2137451171875,304.1515808105469,0.7014610767364502,0.1417254954576492,0.1291867047548294,293.6294250488281,297.1499938964844,293.1499938964844,0.0058086509816348,-443.9428405761719,298.6698303222656,0.4824360907077789,0.050000000745058,0.0490938201546669,293.17498779296875,297.1499938964844,293.1499938964844,0.1765581667423248,-2808.64892578125,304.1523742675781,0.846401572227478,0.254106342792511,0.1787979304790496,293.2586364746094,297.1499938964844,293.1499938964844,0.2409092783927917,-4866.8408203125,304.15545654296875,0.9211334586143494,0.3253494799137115,0.3097469210624695,293.2340087890625,297.1499938964844,293.1499938964844,0.0111707989126443,-3265.468017578125,302.763427734375,0.4824360907077789,0.050000000745058,0.2328799366950988,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,285.2456359863281,293.6111145019531,291.1644897460937,1.0,0.2534116208553314,0.8005607724189758,0.8005607724189758,1.0,1.0,-1.0797488689422607,0.4470071196556091,0.6327417492866516,0.2229733318090438,0.0,0.0,0.2681481540203094,51.73648834228516,49.0,4.828236103057861,-6442.888671875,166.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,305.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1413575708866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897452771663665,0.1897496581077575,-4.375232492748182e-06,0.0,0.0001434599689673,0.0,0.0,7.773276805877685,0.0,0.0,0.0,0.2849543988704681,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856732949614524,-2023.5167236328125,304.1517944335937,0.6998335123062134,0.1413163095712661,0.1288234293460846,293.63250732421875,297.1499938964844,293.1499938964844,0.0057100215926766,-437.6314697265625,298.5619812011719,0.4817958772182464,0.050000000745058,0.0491063557565212,293.1741638183594,297.1499938964844,293.1499938964844,0.1763622611761093,-2806.183349609375,304.1522216796875,0.8451608419418335,0.2538857758045196,0.1786450743675232,293.2578125,297.1499938964844,293.1499938964844,0.2395565658807754,-4844.7802734375,304.1566772460937,0.9181602597236632,0.323859304189682,0.3083172440528869,293.2350158691406,297.1499938964844,293.1499938964844,0.0111369080841541,-3260.6005859375,302.7433166503906,0.4817958772182464,0.050000000745058,0.2329394072294235,291.16461181640625,291.1499938964844,273.4256286621094,270.3623046875,285.2630615234375,293.6153869628906,291.16473388671875,1.0,0.2531960606575012,0.8004605174064636,0.8004605174064636,1.0,1.0,-1.0775004625320437,0.445791631937027,0.6317088007926941,0.2229926437139511,0.0,0.0,0.2669594883918762,52.036842346191406,49.0,2.890573024749756,-6411.150390625,166.37985229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081115722656,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76171875,18000.0,0.0,0.0,0.1410051137208938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888520866632461,0.1888564676046371,-4.373242063593352e-06,0.0,0.0001431022683391,0.0,0.0,7.730959892272949,0.0,0.0,0.0,0.2847852706909179,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854474827647209,-2019.291259765625,304.1519470214844,0.701009213924408,0.1410411596298217,0.1285596787929535,293.6344909667969,297.1499938964844,293.1499938964844,0.0056405486539006,-433.1165466308594,298.4902038574219,0.4829538762569427,0.050000000745058,0.0490837097167968,293.1734924316406,297.1499938964844,293.1499938964844,0.1762161403894424,-2804.32763671875,304.15216064453125,0.8468304872512817,0.2537724077701568,0.1785371303558349,293.257080078125,297.1499938964844,293.1499938964844,0.2386524528264999,-4830.05908203125,304.1573791503906,0.9194871187210084,0.3229111731052398,0.3073806166648865,293.2356262207031,297.1499938964844,293.1499938964844,0.0111032193526625,-3255.171142578125,302.73004150390625,0.4829538762569427,0.050000000745058,0.232831984758377,291.165283203125,291.1499938964844,273.441162109375,270.3766784667969,285.2735290527344,293.6158752441406,291.16552734375,1.0,0.2521064579486847,0.8003937005996704,0.8003937005996704,1.0,1.0,-1.0757741928100586,0.4448719024658203,0.6309023499488831,0.2229740470647812,0.0,0.0,0.2660771608352661,51.4495964050293,37.0,2.87893295288086,-6390.40576171875,164.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,305.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.810546875,18000.0,0.0,0.0,0.1407863497734069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882538795471191,0.1882582455873489,-4.371977411210537e-06,0.0,0.0001428802497684,0.0,0.0,7.702770709991455,0.0,0.0,0.0,0.2846720814704895,4.0,0.0,1.0
737100,293.1744689941406,297.1499938964844,293.1499938964844,0.0851162075996398,-2013.094482421875,304.1521911621094,0.704408586025238,0.140626385807991,0.1281703114509582,293.6368408203125,297.1499938964844,293.1499938964844,0.0055515794083476,-427.2732849121094,298.4004211425781,0.4857589900493622,0.050000000745058,0.0490292087197303,293.1724853515625,297.1499938964844,293.1499938964844,0.1760447323322296,-2802.154052734375,304.1520690917969,0.851200520992279,0.2536715865135193,0.1784106194972992,293.2559814453125,297.1499938964844,293.1499938964844,0.2375348955392837,-4811.8974609375,304.1580505371094,0.9241232872009276,0.3217680156230926,0.3062272369861603,293.2362976074219,297.1499938964844,293.1499938964844,0.0110525581985712,-3246.711669921875,302.71356201171875,0.4857589900493622,0.050000000745058,0.2325734496116638,291.1661682128906,291.1499938964844,273.4606018066406,270.39453125,285.2848815917969,293.6129150390625,291.166259765625,1.0,0.24982750415802,0.8003101944923401,0.8003101944923401,1.0,1.0,-1.0733952522277832,0.4436152279376983,0.6297800540924072,0.2229216694831848,0.0,0.0,0.264909029006958,50.049835205078125,37.0,2.219255208969116,-6363.51318359375,161.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.2560729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.244140625,18000.0,0.0,0.0,0.1405248045921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874314397573471,0.1874358206987381,-4.370326223579468e-06,0.0,0.0001426148082828,0.0,0.0,7.664212226867676,0.0,0.0,0.0,0.2845194637775421,4.0,0.0,1.0
737160,293.1752319335937,297.1499938964844,293.1499938964844,0.0847205221652984,-2005.701171875,304.15252685546875,0.709773063659668,0.1401675790548324,0.1277014762163162,293.6390380859375,297.1499938964844,293.1499938964844,0.0054603843018412,-421.220458984375,298.3104553222656,0.4899302423000335,0.050000000745058,0.0489501096308231,293.1713256835937,297.1499938964844,293.1499938964844,0.1758935153484344,-2800.24365234375,304.1519775390625,0.8580670952796936,0.2536163032054901,0.1782974898815155,293.2547607421875,297.1499938964844,293.1499938964844,0.2364348024129867,-4794.0517578125,304.1585998535156,0.9319295287132264,0.3206672370433807,0.3050912916660309,293.23687744140625,297.1499938964844,293.1499938964844,0.0109942201524972,-3236.7392578125,302.6971740722656,0.4899302423000335,0.050000000745058,0.2321982383728027,291.1667175292969,291.1499938964844,273.4800109863281,270.4122619628906,285.2967834472656,293.6103210449219,291.1668395996094,1.0,0.2466524988412857,0.8002226948738098,0.8002226948738098,1.0,1.0,-1.0707882642745972,0.4422481656074524,0.6285400390625,0.2228382527828216,0.0,0.0,0.2637413144111633,48.02478790283203,25.0,2.0344126224517822,-6336.56298828125,157.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1402685791254043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865946352481842,0.186599001288414,-4.368592726677889e-06,0.0,0.0001423547801095,0.0,0.0,7.624943256378174,0.0,0.0,0.0,0.2843639254570007,4.0,0.0,1.0
737220,293.1767272949219,297.1499938964844,293.1499938964844,0.0838279575109481,-1989.0347900390625,304.1531677246094,0.7255328297615051,0.1392269730567932,0.1266558021306991,293.64306640625,297.1499938964844,293.1499938964844,0.0052741141989827,-408.64202880859375,298.1310119628906,0.5026818513870239,0.050000000745058,0.0487342551350593,293.1686096191406,297.1499938964844,293.1499938964844,0.1756282746791839,-2796.880615234375,304.1517639160156,0.8799993395805359,0.2536252439022064,0.178116887807846,293.2519836425781,297.1499938964844,293.1499938964844,0.2342501878738403,-4758.6298828125,304.15936279296875,0.9564411640167236,0.3185750544071197,0.3028713166713714,293.2377624511719,297.1499938964844,293.1499938964844,0.0108591495081782,-3212.887939453125,302.6650390625,0.5026818513870239,0.050000000745058,0.2311743348836898,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3212585449219,293.605224609375,291.1692199707031,1.0,0.2380704581737518,0.8000476360321045,0.8000476360321045,1.0,1.0,-1.0651642084121704,0.4393162727355957,0.6258479356765747,0.222616970539093,0.0,0.0,0.2610857188701629,42.510536193847656,25.0,3.172869205474853,-6281.42431640625,145.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.1397440582513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847844719886779,0.1847888380289077,-4.364964752312517e-06,0.0,0.0001418224564986,0.0,0.0,7.540389060974121,0.0,0.0,0.0,0.2840287983417511,4.0,0.0,1.0
737280,293.1767272949219,297.1499938964844,293.1499938964844,0.0838279575109481,-1989.0347900390625,304.1531677246094,0.7255328297615051,0.1392269730567932,0.1266558021306991,293.64306640625,297.1499938964844,293.1499938964844,0.0052741141989827,-408.64202880859375,298.1310119628906,0.5026818513870239,0.050000000745058,0.0487342551350593,293.1686096191406,297.1499938964844,293.1499938964844,0.1756282746791839,-2796.880615234375,304.1517639160156,0.8799993395805359,0.2536252439022064,0.178116887807846,293.2519836425781,297.1499938964844,293.1499938964844,0.2342501878738403,-4758.6298828125,304.15936279296875,0.9564411640167236,0.3185750544071197,0.3028713166713714,293.2377624511719,297.1499938964844,293.1499938964844,0.0108591495081782,-3212.887939453125,302.6650390625,0.5026818513870239,0.050000000745058,0.2311743348836898,291.1689147949219,291.1499938964844,273.5187683105469,270.44744873046875,285.3212585449219,293.605224609375,291.1692199707031,1.0,0.2380704581737518,0.8000476360321045,0.8000476360321045,1.0,1.0,-1.0651642084121704,0.4393162727355957,0.6258479356765747,0.222616970539093,0.0,0.0,0.2610857188701629,42.510536193847656,25.0,3.172869205474853,-6281.42431640625,145.61346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,305.20623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.259765625,18000.0,0.0,0.0,0.1397440582513809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847844719886779,0.1847888380289077,-4.364964752312517e-06,0.0,0.0001418224564986,0.0,0.0,7.540389060974121,0.0,0.0,0.0,0.2840287983417511,4.0,0.0,1.0
737340,293.177978515625,297.1499938964844,293.1499938964844,0.0829756930470466,-1973.17626953125,304.1535339355469,0.7389723062515259,0.1382944136857986,0.1256606578826904,293.6466064453125,297.1499938964844,293.1499938964844,0.005098707973957,-396.6052551269531,297.95147705078125,0.5148071646690369,0.050000000745058,0.0485696345567703,293.1659240722656,297.1499938964844,293.1499938964844,0.1754983216524124,-2795.266845703125,304.1513977050781,0.9003983736038208,0.2536991834640503,0.1780446916818618,293.2490539550781,297.1499938964844,293.1499938964844,0.2322140336036682,-4725.69580078125,304.1596069335937,0.9759358167648317,0.3165844678878784,0.3008123338222503,293.23834228515625,297.1499938964844,293.1499938964844,0.0107442969456315,-3192.680419921875,302.63336181640625,0.5148071646690369,0.050000000745058,0.2303934395313263,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.6004943847656,291.1710205078125,1.0,0.2316200733184814,0.7998725771903992,0.7998725771903992,1.0,1.0,-1.0602765083312988,0.4367372691631317,0.6235392689704895,0.2225027829408645,0.0,0.0,0.2581319808959961,38.30182647705078,25.0,2.1294758319854736,-6226.02392578125,136.72833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391600519418716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827200204133987,0.1827243864536285,-4.360842467576731e-06,0.0,0.0001412297715432,0.0,0.0,7.444292068481445,0.0,0.0,0.0,0.2836499214172363,4.0,0.0,1.0
737400,293.177978515625,297.1499938964844,293.1499938964844,0.0829756930470466,-1973.17626953125,304.1535339355469,0.7389723062515259,0.1382944136857986,0.1256606578826904,293.6466064453125,297.1499938964844,293.1499938964844,0.005098707973957,-396.6052551269531,297.95147705078125,0.5148071646690369,0.050000000745058,0.0485696345567703,293.1659240722656,297.1499938964844,293.1499938964844,0.1754983216524124,-2795.266845703125,304.1513977050781,0.9003983736038208,0.2536991834640503,0.1780446916818618,293.2490539550781,297.1499938964844,293.1499938964844,0.2322140336036682,-4725.69580078125,304.1596069335937,0.9759358167648317,0.3165844678878784,0.3008123338222503,293.23834228515625,297.1499938964844,293.1499938964844,0.0107442969456315,-3192.680419921875,302.63336181640625,0.5148071646690369,0.050000000745058,0.2303934395313263,291.17095947265625,291.1499938964844,273.55743408203125,270.4821472167969,285.3451538085937,293.6004943847656,291.1710205078125,1.0,0.2316200733184814,0.7998725771903992,0.7998725771903992,1.0,1.0,-1.0602765083312988,0.4367372691631317,0.6235392689704895,0.2225027829408645,0.0,0.0,0.2581319808959961,38.30182647705078,25.0,2.1294758319854736,-6226.02392578125,136.72833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.1768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.138671875,18000.0,0.0,0.0,0.1391600519418716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827200204133987,0.1827243864536285,-4.360842467576731e-06,0.0,0.0001412297715432,0.0,0.0,7.444292068481445,0.0,0.0,0.0,0.2836499214172363,4.0,0.0,1.0
737460,293.1790466308594,297.1499938964844,293.1499938964844,0.0821738168597221,-1958.3131103515625,304.1536865234375,0.7500770092010498,0.1373703330755233,0.1247158646583557,293.6497802734375,297.1499938964844,293.1499938964844,0.0049322331324219,-385.0254211425781,297.7710266113281,0.5254917740821838,0.050000000745058,0.0484509915113449,293.1637878417969,297.1499938964844,293.1499938964844,0.1754143089056015,-2794.244873046875,304.15106201171875,0.9184889197349548,0.2537325918674469,0.1779884994029998,293.2462158203125,297.1499938964844,293.1499938964844,0.2303080707788467,-4694.9140625,304.1595764160156,0.9896341562271118,0.3146527409553528,0.2988615036010742,293.2388000488281,297.1499938964844,293.1499938964844,0.0106475362554192,-3175.9267578125,302.6015319824219,0.5254917740821838,0.050000000745058,0.2298306375741958,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36871337890625,293.59649658203125,291.1714172363281,1.0,0.2266373336315155,0.7997358441352844,0.7997358441352844,1.0,1.0,-1.0559157133102417,0.4344129562377929,0.6215028166770935,0.2224717587232589,0.0,0.0,0.2552502751350403,35.26325607299805,25.0,0.9258272051811218,-6174.7421875,130.15438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1384862065315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806922107934951,0.1806965768337249,-4.356591489340644e-06,0.0,0.0001405459042871,0.0,0.0,7.349888324737549,0.0,0.0,0.0,0.2832750082015991,4.0,0.0,1.0
737520,293.1790466308594,297.1499938964844,293.1499938964844,0.0821738168597221,-1958.3131103515625,304.1536865234375,0.7500770092010498,0.1373703330755233,0.1247158646583557,293.6497802734375,297.1499938964844,293.1499938964844,0.0049322331324219,-385.0254211425781,297.7710266113281,0.5254917740821838,0.050000000745058,0.0484509915113449,293.1637878417969,297.1499938964844,293.1499938964844,0.1754143089056015,-2794.244873046875,304.15106201171875,0.9184889197349548,0.2537325918674469,0.1779884994029998,293.2462158203125,297.1499938964844,293.1499938964844,0.2303080707788467,-4694.9140625,304.1595764160156,0.9896341562271118,0.3146527409553528,0.2988615036010742,293.2388000488281,297.1499938964844,293.1499938964844,0.0106475362554192,-3175.9267578125,302.6015319824219,0.5254917740821838,0.050000000745058,0.2298306375741958,291.17138671875,291.1499938964844,273.5960388183594,270.51629638671875,285.36871337890625,293.59649658203125,291.1714172363281,1.0,0.2266373336315155,0.7997358441352844,0.7997358441352844,1.0,1.0,-1.0559157133102417,0.4344129562377929,0.6215028166770935,0.2224717587232589,0.0,0.0,0.2552502751350403,35.26325607299805,25.0,0.9258272051811218,-6174.7421875,130.15438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31890869140625,305.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.95703125,18000.0,0.0,0.0,0.1384862065315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1806922107934951,0.1806965768337249,-4.356591489340644e-06,0.0,0.0001405459042871,0.0,0.0,7.349888324737549,0.0,0.0,0.0,0.2832750082015991,4.0,0.0,1.0
737580,293.179931640625,297.1499938964844,293.1499938964844,0.0814024358987808,-1944.04541015625,304.1537475585937,0.7592290639877319,0.1364542990922927,0.1238093525171279,293.6526184082031,297.1499938964844,293.1499938964844,0.0047721830196678,-373.7279968261719,297.5903015136719,0.5347014665603638,0.050000000745058,0.048363447189331,293.1620788574219,297.1499938964844,293.1499938964844,0.1753257364034652,-2793.14599609375,304.1508483886719,0.9344455599784852,0.2537261545658111,0.1779250651597976,293.243408203125,297.1499938964844,293.1499938964844,0.2282692044973373,-4662.2080078125,304.1598205566406,0.9990003108978271,0.3127862811088562,0.2968083322048187,293.2392578125,297.1499938964844,293.1499938964844,0.0105619858950376,-3161.2294921875,302.5695495605469,0.5347014665603638,0.050000000745058,0.2294153720140457,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.39227294921875,293.5927124023437,291.1717529296875,1.0,0.2227478623390197,0.7995991110801697,0.7995991110801697,1.0,1.0,-1.0516202449798584,0.4321194291114807,0.6195007562637329,0.2224521785974502,0.0,0.0,0.2523329854011535,33.01307678222656,25.0,0.6569911241531372,-6125.48779296875,125.06636810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1377169489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786796450614929,0.1786839962005615,-4.352428277343279e-06,0.0,0.0001397651940351,0.0,0.0,7.256603240966797,0.0,0.0,0.0,0.2829048037528991,4.0,0.0,1.0
737640,293.179931640625,297.1499938964844,293.1499938964844,0.0814024358987808,-1944.04541015625,304.1537475585937,0.7592290639877319,0.1364542990922927,0.1238093525171279,293.6526184082031,297.1499938964844,293.1499938964844,0.0047721830196678,-373.7279968261719,297.5903015136719,0.5347014665603638,0.050000000745058,0.048363447189331,293.1620788574219,297.1499938964844,293.1499938964844,0.1753257364034652,-2793.14599609375,304.1508483886719,0.9344455599784852,0.2537261545658111,0.1779250651597976,293.243408203125,297.1499938964844,293.1499938964844,0.2282692044973373,-4662.2080078125,304.1598205566406,0.9990003108978271,0.3127862811088562,0.2968083322048187,293.2392578125,297.1499938964844,293.1499938964844,0.0105619858950376,-3161.2294921875,302.5695495605469,0.5347014665603638,0.050000000745058,0.2294153720140457,291.1717224121094,291.1499938964844,273.6346130371094,270.5498962402344,285.39227294921875,293.5927124023437,291.1717529296875,1.0,0.2227478623390197,0.7995991110801697,0.7995991110801697,1.0,1.0,-1.0516202449798584,0.4321194291114807,0.6195007562637329,0.2224521785974502,0.0,0.0,0.2523329854011535,33.01307678222656,25.0,0.6569911241531372,-6125.48779296875,125.06636810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268737792969,305.13555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.1377169489860534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786796450614929,0.1786839962005615,-4.352428277343279e-06,0.0,0.0001397651940351,0.0,0.0,7.256603240966797,0.0,0.0,0.0,0.2829048037528991,4.0,0.0,1.0
737700,293.1804504394531,297.1499938964844,293.1499938964844,0.0810160711407661,-1936.8916015625,304.1537475585937,0.7621103525161743,0.1359711587429046,0.1233647987246513,293.6539306640625,297.1499938964844,293.1499938964844,0.0046950480900704,-368.212890625,297.5003356933594,0.5379002094268799,0.050000000745058,0.0483356118202209,293.1611022949219,297.1499938964844,293.1499938964844,0.1752882301807403,-2792.667236328125,304.1507873535156,0.9398682117462158,0.2537695169448852,0.1779121458530426,293.2408447265625,297.1499938964844,293.1499938964844,0.2252869009971618,-4611.9619140625,304.1635131835937,0.9990000128746032,0.3121017813682556,0.2934961318969726,293.2394714355469,297.1499938964844,293.1499938964844,0.0105240223929286,-3154.691162109375,302.5536499023437,0.5379002094268799,0.050000000745058,0.229283332824707,291.1726989746094,291.1499938964844,273.65386962890625,270.56646728515625,285.4057312011719,293.5888977050781,291.1732788085937,1.0,0.2210700511932373,0.7995307445526123,0.7995307445526123,1.0,1.0,-1.047024846076965,0.4298010766506195,0.6172237396240234,0.2220908552408218,0.0,0.0,0.2507306635379791,32.26457595825195,25.0,3.7444467544555664,-6095.908203125,122.59931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,305.1330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.107421875,18000.0,0.0,0.0,0.1372933089733123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776442974805832,0.1776486486196518,-4.350359176896745e-06,0.0,0.0001393352431477,0.0,0.0,7.208852291107178,0.0,0.0,0.0,0.282715380191803,4.0,0.0,1.0
737760,293.18145751953125,297.1499938964844,293.1499938964844,0.0805644169449806,-1928.482666015625,304.1539001464844,0.7642607092857361,0.1353879570960998,0.1228680461645126,293.6551818847656,297.1499938964844,293.1499938964844,0.0046180263161659,-362.6281127929688,297.411865234375,0.5405864119529724,0.050000000745058,0.04831313341856,293.15966796875,297.1499938964844,293.1499938964844,0.1752775460481643,-2792.496337890625,304.1506652832031,0.9444555640220642,0.2539105117321014,0.1779613941907882,293.2359924316406,297.1499938964844,293.1499938964844,0.22177754342556,-4553.99072265625,304.1673889160156,0.9990000128746032,0.3119014203548431,0.2898403406143188,293.2396850585937,297.1499938964844,293.1499938964844,0.0104854144155979,-3147.738525390625,302.5380554199219,0.5405864119529724,0.050000000745058,0.2291767001152038,291.1767272949219,291.1499938964844,273.6731262207031,270.5828552246094,285.4176330566406,293.5808410644531,291.1778564453125,1.0,0.2195248752832412,0.7994709014892578,0.7994709014892578,1.0,1.0,-1.0418896675109863,0.4272319078445434,0.6146577596664429,0.221636489033699,0.0,0.0,0.2485575079917907,31.64541816711425,25.0,8.278877258300781,-6061.81689453125,120.27278900146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,305.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.763671875,18000.0,0.0,0.0,0.1368321180343628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763741374015808,0.1763784885406494,-4.348144557297928e-06,0.0,0.0001388671953463,0.0,0.0,7.150901317596436,0.0,0.0,0.0,0.2824878096580505,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.0794960409402847,-1908.6737060546875,304.1543884277344,0.7674145102500916,0.1340804547071457,0.1216553449630737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044667869806289,-351.5940856933594,297.2338256835937,0.5454180240631104,0.050000000745058,0.0482745580375194,293.1575012207031,297.1499938964844,293.1499938964844,0.1753830909729004,-2793.82421875,304.1502685546875,0.9526223540306092,0.2541103959083557,0.1781298816204071,293.2222595214844,297.1499938964844,293.1499938964844,0.215685099363327,-4453.1328125,304.171630859375,0.9990000128746032,0.3125035464763641,0.2834560573101043,293.2401428222656,297.1499938964844,293.1499938964844,0.0104125263169407,-3134.862060546875,302.50653076171875,0.5454180240631104,0.050000000745058,0.2289937287569046,291.18292236328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.18310546875,1.0,0.2168085724115371,0.799351155757904,0.799351155757904,1.0,1.0,-1.032707452774048,0.4226225614547729,0.6100848913192749,0.2208680063486099,0.0,0.0,0.2436631023883819,30.58075714111328,28.0,5.912957191467285,-5985.4091796875,116.22604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1357566863298416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731419414281845,0.1731462776660919,-4.342294687376125e-06,0.0,0.0001377757726004,0.0,0.0,7.003611087799072,0.0,0.0,0.0,0.2819170355796814,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.0794960409402847,-1908.6737060546875,304.1543884277344,0.7674145102500916,0.1340804547071457,0.1216553449630737,293.65753173828125,297.1499938964844,293.1499938964844,0.0044667869806289,-351.5940856933594,297.2338256835937,0.5454180240631104,0.050000000745058,0.0482745580375194,293.1575012207031,297.1499938964844,293.1499938964844,0.1753830909729004,-2793.82421875,304.1502685546875,0.9526223540306092,0.2541103959083557,0.1781298816204071,293.2222595214844,297.1499938964844,293.1499938964844,0.215685099363327,-4453.1328125,304.171630859375,0.9990000128746032,0.3125035464763641,0.2834560573101043,293.2401428222656,297.1499938964844,293.1499938964844,0.0104125263169407,-3134.862060546875,302.50653076171875,0.5454180240631104,0.050000000745058,0.2289937287569046,291.18292236328125,291.1499938964844,273.7115783691406,270.6151733398437,285.4366149902344,293.5587158203125,291.18310546875,1.0,0.2168085724115371,0.799351155757904,0.799351155757904,1.0,1.0,-1.032707452774048,0.4226225614547729,0.6100848913192749,0.2208680063486099,0.0,0.0,0.2436631023883819,30.58075714111328,28.0,5.912957191467285,-5985.4091796875,116.22604370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3678283691406,305.1103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.779296875,18000.0,0.0,0.0,0.1357566863298416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731419414281845,0.1731462776660919,-4.342294687376125e-06,0.0,0.0001377757726004,0.0,0.0,7.003611087799072,0.0,0.0,0.0,0.2819170355796814,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787583589553833,-1895.17529296875,304.15411376953125,0.7678234577178955,0.1332176625728607,0.1207760423421859,293.65985107421875,297.1499938964844,293.1499938964844,0.0043203998357057,-340.8894958496094,297.05096435546875,0.5473557710647583,0.050000000745058,0.0482597164809703,293.1596069335937,297.1499938964844,293.1499938964844,0.1750637292861938,-2789.706298828125,304.1507263183594,0.9550902843475342,0.2534991204738617,0.1778286844491958,293.2087707519531,297.1499938964844,293.1499938964844,0.2132054716348648,-4413.458984375,304.1683654785156,0.9990000128746032,0.3134165406227112,0.2809560894966125,293.2406311035156,297.1499938964844,293.1499938964844,0.0103535074740648,-3125.385009765625,302.4737243652344,0.5473557710647583,0.050000000745058,0.2289233058691024,291.1811218261719,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5390319824219,291.1803283691406,1.0,0.2157619148492813,0.7992314696311951,0.7992314696311951,1.0,1.0,-1.028185486793518,0.4202438592910766,0.6079416275024414,0.2207651436328888,0.0,0.0,0.2395407557487487,30.167978286743164,31.0,-3.2136502265930176,-5925.61083984375,114.45158386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.197265625,18000.0,0.0,0.0,0.1344698220491409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702104657888412,0.1702148020267486,-4.336082838563016e-06,0.0,0.0001364697818644,0.0,0.0,6.869275569915772,0.0,0.0,0.0,0.2813858687877655,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787583589553833,-1895.17529296875,304.15411376953125,0.7678234577178955,0.1332176625728607,0.1207760423421859,293.65985107421875,297.1499938964844,293.1499938964844,0.0043203998357057,-340.8894958496094,297.05096435546875,0.5473557710647583,0.050000000745058,0.0482597164809703,293.1596069335937,297.1499938964844,293.1499938964844,0.1750637292861938,-2789.706298828125,304.1507263183594,0.9550902843475342,0.2534991204738617,0.1778286844491958,293.2087707519531,297.1499938964844,293.1499938964844,0.2132054716348648,-4413.458984375,304.1683654785156,0.9990000128746032,0.3134165406227112,0.2809560894966125,293.2406311035156,297.1499938964844,293.1499938964844,0.0103535074740648,-3125.385009765625,302.4737243652344,0.5473557710647583,0.050000000745058,0.2289233058691024,291.1811218261719,291.1499938964844,273.75,270.64678955078125,285.4513854980469,293.5390319824219,291.1803283691406,1.0,0.2157619148492813,0.7992314696311951,0.7992314696311951,1.0,1.0,-1.028185486793518,0.4202438592910766,0.6079416275024414,0.2207651436328888,0.0,0.0,0.2395407557487487,30.167978286743164,31.0,-3.2136502265930176,-5925.61083984375,114.45158386230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4025573730469,305.0872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.197265625,18000.0,0.0,0.0,0.1344698220491409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702104657888412,0.1702148020267486,-4.336082838563016e-06,0.0,0.0001364697818644,0.0,0.0,6.869275569915772,0.0,0.0,0.0,0.2813858687877655,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0769889280200004,-1862.6383056640625,304.1557312011719,0.7615106105804443,0.1304226070642471,0.1186335906386375,293.67437744140625,297.1499938964844,293.1499938964844,0.0041479421779513,-328.1585388183594,296.8309631347656,0.5458365678787231,0.050000000745058,0.0482713468372821,293.1725158691406,297.1499938964844,293.1499938964844,0.1731360554695129,-2764.7265625,304.1537475585937,0.9493230581283568,0.2506182193756103,0.176115870475769,293.214111328125,297.1499938964844,293.1499938964844,0.2148483991622924,-4443.10498046875,304.159423828125,0.9990000128746032,0.3108538687229156,0.2829137444496155,293.2534484863281,297.1499938964844,293.1499938964844,0.0102399894967675,-3107.621826171875,302.4060974121094,0.5458365678787231,0.050000000745058,0.2289784848690033,291.1752319335937,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,293.5369873046875,291.1747741699219,1.0,0.2160438895225525,0.7991694211959839,0.7991694211959839,1.0,1.0,-1.0259876251220703,0.4189362227916717,0.607051432132721,0.2211208939552307,0.0,0.0,0.2366163730621338,30.45379638671875,34.0,-5.799810886383057,-5884.06201171875,114.4429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1330644190311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681541353464126,0.1681584566831588,-4.331253876443952e-06,0.0,0.0001350434613414,0.0,0.0,6.774718284606934,0.0,0.0,0.0,0.2810030579566955,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0769889280200004,-1862.6383056640625,304.1557312011719,0.7615106105804443,0.1304226070642471,0.1186335906386375,293.67437744140625,297.1499938964844,293.1499938964844,0.0041479421779513,-328.1585388183594,296.8309631347656,0.5458365678787231,0.050000000745058,0.0482713468372821,293.1725158691406,297.1499938964844,293.1499938964844,0.1731360554695129,-2764.7265625,304.1537475585937,0.9493230581283568,0.2506182193756103,0.176115870475769,293.214111328125,297.1499938964844,293.1499938964844,0.2148483991622924,-4443.10498046875,304.159423828125,0.9990000128746032,0.3108538687229156,0.2829137444496155,293.2534484863281,297.1499938964844,293.1499938964844,0.0102399894967675,-3107.621826171875,302.4060974121094,0.5458365678787231,0.050000000745058,0.2289784848690033,291.1752319335937,291.1499938964844,273.7894897460937,270.6781005859375,285.47430419921875,293.5369873046875,291.1747741699219,1.0,0.2160438895225525,0.7991694211959839,0.7991694211959839,1.0,1.0,-1.0259876251220703,0.4189362227916717,0.607051432132721,0.2211208939552307,0.0,0.0,0.2366163730621338,30.45379638671875,34.0,-5.799810886383057,-5884.06201171875,114.4429702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352722167969,305.07598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1330644190311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681541353464126,0.1681584566831588,-4.331253876443952e-06,0.0,0.0001350434613414,0.0,0.0,6.774718284606934,0.0,0.0,0.0,0.2810030579566955,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321159958839,-1836.0975341796875,304.1562194824219,0.75401371717453,0.1286086738109588,0.1168783903121948,293.6852722167969,297.1499938964844,293.1499938964844,0.0039874957874417,-316.1817626953125,296.61553955078125,0.5424962639808655,0.050000000745058,0.0482976511120796,293.1778259277344,297.1499938964844,293.1499938964844,0.1716678440570831,-2745.912109375,304.1548767089844,0.9412320852279664,0.2489600181579589,0.174811378121376,293.2247619628906,297.1499938964844,293.1499938964844,0.2188013643026352,-4510.79638671875,304.14971923828125,0.9990000128746032,0.3070793151855469,0.287288635969162,293.2626037597656,297.1499938964844,293.1499938964844,0.0101522365584969,-3094.166015625,302.3439636230469,0.5424962639808655,0.050000000745058,0.2291032522916793,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5379333496094,291.1676940917969,1.0,0.2174393385648727,0.7991073727607727,0.7991073727607727,1.0,1.0,-1.027746319770813,0.4194363057613373,0.6083099842071533,0.2222683280706405,0.0,0.0,0.2344740480184555,31.159255981445312,37.0,-10.146692276000977,-5856.0400390625,116.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1316480934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665472090244293,0.1665515303611755,-4.327562237449456e-06,0.0,0.0001336060813628,0.0,0.0,6.701186180114746,0.0,0.0,0.0,0.2807086706161499,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755321159958839,-1836.0975341796875,304.1562194824219,0.75401371717453,0.1286086738109588,0.1168783903121948,293.6852722167969,297.1499938964844,293.1499938964844,0.0039874957874417,-316.1817626953125,296.61553955078125,0.5424962639808655,0.050000000745058,0.0482976511120796,293.1778259277344,297.1499938964844,293.1499938964844,0.1716678440570831,-2745.912109375,304.1548767089844,0.9412320852279664,0.2489600181579589,0.174811378121376,293.2247619628906,297.1499938964844,293.1499938964844,0.2188013643026352,-4510.79638671875,304.14971923828125,0.9990000128746032,0.3070793151855469,0.287288635969162,293.2626037597656,297.1499938964844,293.1499938964844,0.0101522365584969,-3094.166015625,302.3439636230469,0.5424962639808655,0.050000000745058,0.2291032522916793,291.1687927246094,291.1499938964844,273.8309326171875,270.7094116210937,285.4962158203125,293.5379333496094,291.1676940917969,1.0,0.2174393385648727,0.7991073727607727,0.7991073727607727,1.0,1.0,-1.027746319770813,0.4194363057613373,0.6083099842071533,0.2222683280706405,0.0,0.0,0.2344740480184555,31.159255981445312,37.0,-10.146692276000977,-5856.0400390625,116.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45782470703125,305.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.458984375,18000.0,0.0,0.0,0.1316480934619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665472090244293,0.1665515303611755,-4.327562237449456e-06,0.0,0.0001336060813628,0.0,0.0,6.701186180114746,0.0,0.0,0.0,0.2807086706161499,4.0,0.0,1.0
