time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749499946832656,-1825.5748291015625,304.1561584472656,0.7498301267623901,0.1278283447027206,0.1161665767431259,293.6896667480469,297.1499938964844,293.1499938964844,0.0039094048552215,-310.3203430175781,296.5083312988281,0.5400859117507935,0.050000000745058,0.0483173094689846,293.1788635253906,297.1499938964844,293.1499938964844,0.1712017804384231,-2740.034423828125,304.15484619140625,0.9363051652908324,0.2484034299850464,0.1743738353252411,293.2322692871094,297.1499938964844,293.1499938964844,0.2210568040609359,-4548.9638671875,304.1457214355469,0.9990000128746032,0.3046572208404541,0.2897066473960876,293.2662048339844,297.1499938964844,293.1499938964844,0.0101140113547444,-3088.5546875,302.31414794921875,0.5400859117507935,0.050000000745058,0.2291965037584304,291.1640625,291.1499938964844,273.8523254394531,270.7250671386719,285.5091247558594,293.5424194335937,291.1629943847656,1.0,0.2184914052486419,0.7990763783454895,0.7990763783454895,1.0,1.0,-1.029385328292847,0.4200168550014496,0.6093684434890747,0.223039835691452,0.0,0.0,0.2340148687362671,31.68716812133789,37.0,-11.350820541381836,-5848.82275390625,117.3919448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46343994140625,305.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1309700459241867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661174744367599,0.1661218106746673,-4.3262584767944645e-06,0.0,0.0001329179503954,0.0,0.0,6.6810808181762695,0.0,0.0,0.0,0.2806241810321808,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744049698114395,-1815.704833984375,304.156005859375,0.7435703277587891,0.1270974725484848,0.1155246645212173,293.6934509277344,297.1499938964844,293.1499938964844,0.0038340468890964,-304.6026611328125,296.4033508300781,0.5356360077857971,0.050000000745058,0.0483552701771259,293.1788024902344,297.1499938964844,293.1499938964844,0.1708612889051437,-2735.751708984375,304.1545715332031,0.9281421303749084,0.2480475902557373,0.174082338809967,293.2385559082031,297.1499938964844,293.1499938964844,0.2194360196590423,-4521.2255859375,304.14947509765625,0.9926088452339172,0.3023758232593536,0.2878056168556213,293.26922607421875,297.1499938964844,293.1499938964844,0.0100809689611196,-3083.65185546875,302.2855224609375,0.5356360077857971,0.050000000745058,0.2293765842914581,291.1617736816406,291.1499938964844,273.8741455078125,270.7406921386719,285.5271911621094,293.545166015625,291.1622009277344,1.0,0.2196293026208877,0.7990007996559143,0.7990007996559143,1.0,1.0,-1.0262644290924072,0.4183153510093689,0.6079490184783936,0.2231297343969345,0.0,0.0,0.2334932684898376,32.62677001953125,40.0,-3.616035461425781,-5834.244140625,118.30070495605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,305.0551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1303277909755706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658393740653991,0.1658436954021453,-4.325426289142342e-06,0.0,0.0001322661410085,0.0,0.0,6.668095111846924,0.0,0.0,0.0,0.2805669009685516,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733081176877021,-1795.710693359375,304.1558532714844,0.7315759658813477,0.1257155835628509,0.1143373250961303,293.69970703125,297.1499938964844,293.1499938964844,0.0036826261784881,-292.8941650390625,296.2033996582031,0.5269289612770081,0.050000000745058,0.0484366454184055,293.17791748046875,297.1499938964844,293.1499938964844,0.1702795475721359,-2728.288818359375,304.1540222167969,0.9125452041625975,0.2474973052740097,0.1737412810325622,293.24346923828125,297.1499938964844,293.1499938964844,0.2162400633096695,-4467.18603515625,304.15484619140625,0.9777367115020752,0.299124926328659,0.2844563126564026,293.2740783691406,297.1499938964844,293.1499938964844,0.0100098103284835,-3071.492431640625,302.23211669921875,0.5269289612770081,0.050000000745058,0.2297625988721847,291.17108154296875,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5388488769531,291.1717834472656,1.0,0.2222407013177871,0.7988497018814087,0.7988497018814087,1.0,1.0,-1.020974040031433,0.4153397679328918,0.605634331703186,0.2235175520181656,0.0,0.0,0.2300719022750854,34.655704498291016,43.0,7.042472362518311,-5784.03515625,120.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,305.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1291146576404571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640940457582473,0.1640983670949936,-4.32315755460877e-06,0.0,0.0001310349616687,0.0,0.0,6.59115743637085,0.0,0.0,0.0,0.2802748084068298,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733081176877021,-1795.710693359375,304.1558532714844,0.7315759658813477,0.1257155835628509,0.1143373250961303,293.69970703125,297.1499938964844,293.1499938964844,0.0036826261784881,-292.8941650390625,296.2033996582031,0.5269289612770081,0.050000000745058,0.0484366454184055,293.17791748046875,297.1499938964844,293.1499938964844,0.1702795475721359,-2728.288818359375,304.1540222167969,0.9125452041625975,0.2474973052740097,0.1737412810325622,293.24346923828125,297.1499938964844,293.1499938964844,0.2162400633096695,-4467.18603515625,304.15484619140625,0.9777367115020752,0.299124926328659,0.2844563126564026,293.2740783691406,297.1499938964844,293.1499938964844,0.0100098103284835,-3071.492431640625,302.23211669921875,0.5269289612770081,0.050000000745058,0.2297625988721847,291.17108154296875,291.1499938964844,273.9188537597656,270.7718505859375,285.55743408203125,293.5388488769531,291.1717834472656,1.0,0.2222407013177871,0.7988497018814087,0.7988497018814087,1.0,1.0,-1.020974040031433,0.4153397679328918,0.605634331703186,0.2235175520181656,0.0,0.0,0.2300719022750854,34.655704498291016,43.0,7.042472362518311,-5784.03515625,120.5871124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,305.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.1291146576404571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640940457582473,0.1640983670949936,-4.32315755460877e-06,0.0,0.0001310349616687,0.0,0.0,6.59115743637085,0.0,0.0,0.0,0.2802748084068298,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404437303543,-1778.236572265625,304.155517578125,0.7200126647949219,0.1244247630238533,0.11324093490839,293.7034912109375,297.1499938964844,293.1499938964844,0.0035382949281483,-281.7308044433594,296.0037536621094,0.5186599493026733,0.050000000745058,0.0485245324671268,293.1777038574219,297.1499938964844,293.1499938964844,0.1697813123464584,-2721.979248046875,304.15350341796875,0.8984096050262451,0.2468367666006088,0.1733663827180862,293.2437438964844,297.1499938964844,293.1499938964844,0.214042454957962,-4430.51806640625,304.1568298339844,0.9619861245155334,0.2966981530189514,0.2821123003959656,293.2777099609375,297.1499938964844,293.1499938964844,0.0099492743611335,-3062.001953125,302.1793518066406,0.5186599493026733,0.050000000745058,0.2301795035600662,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.5843505859375,293.52740478515625,291.1730041503906,1.0,0.2252384275197982,0.7986985445022583,0.7986985445022583,1.0,1.0,-1.017000675201416,0.412942498922348,0.6040582060813904,0.2242294698953628,0.0,0.0,0.2268115729093551,36.86698913574219,46.0,2.6572179794311523,-5728.97119140625,123.47630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,305.0042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1279176473617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619351208209991,0.1619394272565841,-4.319114850659389e-06,0.0,0.0001298201532335,0.0,0.0,6.49442720413208,0.0,0.0,0.0,0.2799012959003448,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723404437303543,-1778.236572265625,304.155517578125,0.7200126647949219,0.1244247630238533,0.11324093490839,293.7034912109375,297.1499938964844,293.1499938964844,0.0035382949281483,-281.7308044433594,296.0037536621094,0.5186599493026733,0.050000000745058,0.0485245324671268,293.1777038574219,297.1499938964844,293.1499938964844,0.1697813123464584,-2721.979248046875,304.15350341796875,0.8984096050262451,0.2468367666006088,0.1733663827180862,293.2437438964844,297.1499938964844,293.1499938964844,0.214042454957962,-4430.51806640625,304.1568298339844,0.9619861245155334,0.2966981530189514,0.2821123003959656,293.2777099609375,297.1499938964844,293.1499938964844,0.0099492743611335,-3062.001953125,302.1793518066406,0.5186599493026733,0.050000000745058,0.2301795035600662,291.1730041503906,291.1499938964844,273.96484375,270.8028259277344,285.5843505859375,293.52740478515625,291.1730041503906,1.0,0.2252384275197982,0.7986985445022583,0.7986985445022583,1.0,1.0,-1.017000675201416,0.412942498922348,0.6040582060813904,0.2242294698953628,0.0,0.0,0.2268115729093551,36.86698913574219,46.0,2.6572179794311523,-5728.97119140625,123.47630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45703125,305.0042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.685546875,18000.0,0.0,0.0,0.1279176473617553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619351208209991,0.1619394272565841,-4.319114850659389e-06,0.0,0.0001298201532335,0.0,0.0,6.49442720413208,0.0,0.0,0.0,0.2799012959003448,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714698731899261,-1762.5987548828125,304.1551208496094,0.708146870136261,0.1232410743832588,0.1122415736317634,293.7002868652344,297.1499938964844,293.1499938964844,0.0034088336396962,-271.6747131347656,295.8204650878906,0.5108619928359985,0.050000000745058,0.0486193932592868,293.1776428222656,297.1499938964844,293.1499938964844,0.1692764908075332,-2715.58154296875,304.1531982421875,0.8850014805793762,0.2461439818143844,0.172952651977539,293.24237060546875,297.1499938964844,293.1499938964844,0.2122295647859573,-4400.50146484375,304.1575622558594,0.9453256130218506,0.294595867395401,0.2801686823368072,293.2803649902344,297.1499938964844,293.1499938964844,0.0098948795348405,-3053.81005859375,302.12762451171875,0.5108619928359985,0.050000000745058,0.2306294739246368,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6079406738281,293.50994873046875,291.17218017578125,1.0,0.2285307943820953,0.7986282706260681,0.7986282706260681,1.0,1.0,-1.013625979423523,0.41079843044281,0.6028274893760681,0.2251379489898681,0.0,0.0,0.2238594591617584,39.26375579833984,49.0,-0.4531687498092651,-5680.9853515625,126.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1267369389533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600553393363952,0.1600596606731414,-4.315326350479154e-06,0.0,0.0001286218757741,0.0,0.0,6.410083293914795,0.0,0.0,0.0,0.279568463563919,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714698731899261,-1762.5987548828125,304.1551208496094,0.708146870136261,0.1232410743832588,0.1122415736317634,293.7002868652344,297.1499938964844,293.1499938964844,0.0034088336396962,-271.6747131347656,295.8204650878906,0.5108619928359985,0.050000000745058,0.0486193932592868,293.1776428222656,297.1499938964844,293.1499938964844,0.1692764908075332,-2715.58154296875,304.1531982421875,0.8850014805793762,0.2461439818143844,0.172952651977539,293.24237060546875,297.1499938964844,293.1499938964844,0.2122295647859573,-4400.50146484375,304.1575622558594,0.9453256130218506,0.294595867395401,0.2801686823368072,293.2803649902344,297.1499938964844,293.1499938964844,0.0098948795348405,-3053.81005859375,302.12762451171875,0.5108619928359985,0.050000000745058,0.2306294739246368,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,285.6079406738281,293.50994873046875,291.17218017578125,1.0,0.2285307943820953,0.7986282706260681,0.7986282706260681,1.0,1.0,-1.013625979423523,0.41079843044281,0.6028274893760681,0.2251379489898681,0.0,0.0,0.2238594591617584,39.26375579833984,49.0,-0.4531687498092651,-5680.9853515625,126.8052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530334472656,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1267369389533996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600553393363952,0.1600596606731414,-4.315326350479154e-06,0.0,0.0001286218757741,0.0,0.0,6.410083293914795,0.0,0.0,0.0,0.279568463563919,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706999823451042,-1748.8333740234375,304.1546936035156,0.6961007118225098,0.1221700385212898,0.1113504767417907,293.6922912597656,297.1499938964844,293.1499938964844,0.0032908977009356,-262.4787902832031,295.6507263183594,0.5036280155181885,0.050000000745058,0.0487202070653438,293.1766662597656,297.1499938964844,293.1499938964844,0.1689024269580841,-2710.892333984375,304.1527404785156,0.8723383545875549,0.2456415593624115,0.1726318746805191,293.240966796875,297.1499938964844,293.1499938964844,0.210538238286972,-4372.57275390625,304.1578674316406,0.928342878818512,0.2925427556037903,0.2783389091491699,293.2822570800781,297.1499938964844,293.1499938964844,0.0098454849794507,-3046.614990234375,302.0769348144531,0.5036280155181885,0.050000000745058,0.2311076819896698,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4895935058594,291.1700744628906,1.0,0.2320403456687927,0.7985580563545227,0.7985580563545227,1.0,1.0,-1.0106704235076904,0.4088239669799804,0.60184645652771,0.2261861562728881,0.0,0.0,0.2212753146886825,41.8176155090332,52.0,-2.39490270614624,-5637.8642578125,130.48336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469299316406,304.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.125597596168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583977192640304,0.1584020406007766,-4.311942575441208e-06,0.0,0.0001274655951419,0.0,0.0,6.335857391357422,0.0,0.0,0.0,0.2792753279209137,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706999823451042,-1748.8333740234375,304.1546936035156,0.6961007118225098,0.1221700385212898,0.1113504767417907,293.6922912597656,297.1499938964844,293.1499938964844,0.0032908977009356,-262.4787902832031,295.6507263183594,0.5036280155181885,0.050000000745058,0.0487202070653438,293.1766662597656,297.1499938964844,293.1499938964844,0.1689024269580841,-2710.892333984375,304.1527404785156,0.8723383545875549,0.2456415593624115,0.1726318746805191,293.240966796875,297.1499938964844,293.1499938964844,0.210538238286972,-4372.57275390625,304.1578674316406,0.928342878818512,0.2925427556037903,0.2783389091491699,293.2822570800781,297.1499938964844,293.1499938964844,0.0098454849794507,-3046.614990234375,302.0769348144531,0.5036280155181885,0.050000000745058,0.2311076819896698,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4895935058594,291.1700744628906,1.0,0.2320403456687927,0.7985580563545227,0.7985580563545227,1.0,1.0,-1.0106704235076904,0.4088239669799804,0.60184645652771,0.2261861562728881,0.0,0.0,0.2212753146886825,41.8176155090332,52.0,-2.39490270614624,-5637.8642578125,130.48336791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4469299316406,304.9421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.125597596168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583977192640304,0.1584020406007766,-4.311942575441208e-06,0.0,0.0001274655951419,0.0,0.0,6.335857391357422,0.0,0.0,0.0,0.2792753279209137,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703470557928085,-1742.538330078125,304.15447998046875,0.6903016567230225,0.1216720566153526,0.1109419986605644,293.6871032714844,297.1499938964844,293.1499938964844,0.0032350337132811,-258.10888671875,295.5700378417969,0.5002241134643555,0.050000000745058,0.0487725101411342,293.1758728027344,297.1499938964844,293.1499938964844,0.1687882095575332,-2709.49072265625,304.1524658203125,0.8663904070854187,0.2454603761434555,0.1725317537784576,293.2403259277344,297.1499938964844,293.1499938964844,0.2096902728080749,-4358.5625,304.157958984375,0.920031726360321,0.2915152311325073,0.2774210572242737,293.282958984375,297.1499938964844,293.1499938964844,0.0098220519721508,-3043.23486328125,302.0519714355469,0.5002241134643555,0.050000000745058,0.2313557863235473,291.16925048828125,291.1499938964844,274.0839233398437,270.8788146972656,285.64117431640625,293.4791564941406,291.16900634765625,1.0,0.233857125043869,0.7985228896141052,0.7985228896141052,1.0,1.0,-1.0093190670013428,0.4078880548477173,0.6014309525489807,0.2267512828111648,0.0,0.0,0.2201029658317566,43.14449691772461,52.0,-2.675415515899658,-5618.00927734375,132.4308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.125050738453865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576570123434066,0.1576613336801529,-4.310430995246861e-06,0.0,0.000126910599647,0.0,0.0,6.302755355834961,0.0,0.0,0.0,0.2791444361209869,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700120478868484,-1736.5694580078125,304.1542663574219,0.6846756935119629,0.1211961209774017,0.1105552613735199,293.6813659667969,297.1499938964844,293.1499938964844,0.0031810521613806,-253.8769989013672,295.4918518066406,0.4969483613967895,0.050000000745058,0.0488259494304657,293.1750183105469,297.1499938964844,293.1499938964844,0.1686984449625015,-2708.398681640625,304.15216064453125,0.8606796860694885,0.2453014552593231,0.1724527329206466,293.2396850585937,297.1499938964844,293.1499938964844,0.2088469266891479,-4344.62255859375,304.1580505371094,0.9120776653289796,0.2904979288578033,0.2765108942985534,293.28350830078125,297.1499938964844,293.1499938964844,0.0097992932423949,-3039.95361328125,302.0272827148437,0.4969483613967895,0.050000000745058,0.2316092848777771,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,285.6523132324219,293.4687805175781,291.1680603027344,1.0,0.23570516705513,0.7984856963157654,0.7984856963157654,1.0,1.0,-1.0080361366271973,0.4069799184799194,0.6010562181472778,0.2273379862308502,0.0,0.0,0.2189852446317672,44.50114059448242,55.0,-2.6516849994659424,-5598.89990234375,134.44090270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,304.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.994140625,18000.0,0.0,0.0,0.1245223879814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15695820748806,0.156962513923645,-4.309021278459113e-06,0.0,0.0001263743906747,0.0,0.0,6.271585464477539,0.0,0.0,0.0,0.2790213823318481,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0693879723548889,-1725.46533203125,304.1539001464844,0.6740044951438904,0.120301254093647,0.1098382174968719,293.6687316894531,297.1499938964844,293.1499938964844,0.0030776059720665,-245.7430114746093,295.34185791015625,0.4907194375991821,0.050000000745058,0.0489356964826583,293.1732482910156,297.1499938964844,293.1499938964844,0.168560042977333,-2706.7236328125,304.15167236328125,0.8499536514282227,0.2450249940156936,0.1723315715789795,293.2383117675781,297.1499938964844,293.1499938964844,0.207185760140419,-4317.14453125,304.1581420898437,0.897880494594574,0.2885019779205322,0.2747269868850708,293.2843017578125,297.1499938964844,293.1499938964844,0.0097552733495831,-3033.586669921875,301.9785461425781,0.4907194375991821,0.050000000745058,0.2321298718452453,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.448486328125,291.16656494140625,1.0,0.2394695430994033,0.7984113097190857,0.7984113097190857,1.0,1.0,-1.005645751953125,0.4052360653877258,0.6004096865653992,0.2285641878843307,0.0,0.0,0.2168647050857544,47.289649963378906,43.0,-2.145320177078247,-5562.1953125,138.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1235252693295478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556499153375625,0.1556542217731475,-4.306428763811709e-06,0.0,0.0001253624504897,0.0,0.0,6.2133893966674805,0.0,0.0,0.0,0.2787922918796539,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0693879723548889,-1725.46533203125,304.1539001464844,0.6740044951438904,0.120301254093647,0.1098382174968719,293.6687316894531,297.1499938964844,293.1499938964844,0.0030776059720665,-245.7430114746093,295.34185791015625,0.4907194375991821,0.050000000745058,0.0489356964826583,293.1732482910156,297.1499938964844,293.1499938964844,0.168560042977333,-2706.7236328125,304.15167236328125,0.8499536514282227,0.2450249940156936,0.1723315715789795,293.2383117675781,297.1499938964844,293.1499938964844,0.207185760140419,-4317.14453125,304.1581420898437,0.897880494594574,0.2885019779205322,0.2747269868850708,293.2843017578125,297.1499938964844,293.1499938964844,0.0097552733495831,-3033.586669921875,301.9785461425781,0.4907194375991821,0.050000000745058,0.2321298718452453,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,285.67486572265625,293.448486328125,291.16656494140625,1.0,0.2394695430994033,0.7984113097190857,0.7984113097190857,1.0,1.0,-1.005645751953125,0.4052360653877258,0.6004096865653992,0.2285641878843307,0.0,0.0,0.2168647050857544,47.289649963378906,43.0,-2.145320177078247,-5562.1953125,138.617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247131347656,304.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.423828125,18000.0,0.0,0.0,0.1235252693295478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556499153375625,0.1556542217731475,-4.306428763811709e-06,0.0,0.0001253624504897,0.0,0.0,6.2133893966674805,0.0,0.0,0.0,0.2787922918796539,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098577618599,-1713.378173828125,304.1537475585937,0.6745044589042664,0.1195053607225418,0.1090703010559082,293.65460205078125,297.1499938964844,293.1499938964844,0.0029718726873397,-237.3867950439453,295.2012634277344,0.492214947938919,0.050000000745058,0.0489084385335445,293.1712646484375,297.1499938964844,293.1499938964844,0.1683424711227417,-2703.9619140625,304.1514892578125,0.8521830439567566,0.2448355257511139,0.1721585839986801,293.2367553710937,297.1499938964844,293.1499938964844,0.2054318040609359,-4288.01123046875,304.1583557128906,0.8985999822616577,0.2865831255912781,0.2728691101074219,293.28466796875,297.1499938964844,293.1499938964844,0.0096733486279845,-3018.638427734375,301.9310913085937,0.492214947938919,0.050000000745058,0.2320005744695663,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4287414550781,291.1668701171875,1.0,0.2376211583614349,0.798336923122406,0.798336923122406,1.0,1.0,-1.002099633216858,0.4029430150985718,0.5991566181182861,0.2296109497547149,0.0,0.0,0.2146855294704437,46.596282958984375,31.0,0.5230352282524109,-5523.5234375,136.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,304.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1226098611950874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543798893690109,0.1543841958045959,-4.304036337998696e-06,0.0,0.0001244334271177,0.0,0.0,6.157186985015869,0.0,0.0,0.0,0.2785720527172088,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687098577618599,-1713.378173828125,304.1537475585937,0.6745044589042664,0.1195053607225418,0.1090703010559082,293.65460205078125,297.1499938964844,293.1499938964844,0.0029718726873397,-237.3867950439453,295.2012634277344,0.492214947938919,0.050000000745058,0.0489084385335445,293.1712646484375,297.1499938964844,293.1499938964844,0.1683424711227417,-2703.9619140625,304.1514892578125,0.8521830439567566,0.2448355257511139,0.1721585839986801,293.2367553710937,297.1499938964844,293.1499938964844,0.2054318040609359,-4288.01123046875,304.1583557128906,0.8985999822616577,0.2865831255912781,0.2728691101074219,293.28466796875,297.1499938964844,293.1499938964844,0.0096733486279845,-3018.638427734375,301.9310913085937,0.492214947938919,0.050000000745058,0.2320005744695663,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,285.69927978515625,293.4287414550781,291.1668701171875,1.0,0.2376211583614349,0.798336923122406,0.798336923122406,1.0,1.0,-1.002099633216858,0.4029430150985718,0.5991566181182861,0.2296109497547149,0.0,0.0,0.2146855294704437,46.596282958984375,31.0,0.5230352282524109,-5523.5234375,136.5418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4093933105469,304.8591613769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.373046875,18000.0,0.0,0.0,0.1226098611950874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543798893690109,0.1543841958045959,-4.304036337998696e-06,0.0,0.0001244334271177,0.0,0.0,6.157186985015869,0.0,0.0,0.0,0.2785720527172088,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680225864052772,-1701.12255859375,304.15362548828125,0.6849420666694641,0.1188439577817916,0.1083109602332115,293.6389465332031,297.1499938964844,293.1499938964844,0.0028662111144512,-228.9942321777344,295.071533203125,0.5005859136581421,0.050000000745058,0.0487667955458164,293.1688232421875,297.1499938964844,293.1499938964844,0.1681061685085296,-2700.916259765625,304.1513977050781,0.8661097884178162,0.2447929829359054,0.1719978302717209,293.2348327636719,297.1499938964844,293.1499938964844,0.2036215662956237,-4257.84619140625,304.1585693359375,0.9125742316246032,0.2847726345062256,0.2709947526454925,293.28448486328125,297.1499938964844,293.1499938964844,0.0095611568540334,-2996.522705078125,301.88543701171875,0.5005859136581421,0.050000000745058,0.2313286811113357,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.4091796875,291.1693420410156,1.0,0.2317070662975311,0.798272967338562,0.798272967338562,1.0,1.0,-0.9977697730064392,0.4002859592437744,0.5974838137626648,0.2305154353380203,0.0,0.0,0.2119941711425781,42.99754333496094,25.0,2.842913150787353,-5478.6904296875,129.35272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943176269531,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1217540577054023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528592407703399,0.152863547205925,-4.301426542951958e-06,0.0,0.0001235648815054,0.0,0.0,6.090392112731934,0.0,0.0,0.0,0.2783142924308777,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680225864052772,-1701.12255859375,304.15362548828125,0.6849420666694641,0.1188439577817916,0.1083109602332115,293.6389465332031,297.1499938964844,293.1499938964844,0.0028662111144512,-228.9942321777344,295.071533203125,0.5005859136581421,0.050000000745058,0.0487667955458164,293.1688232421875,297.1499938964844,293.1499938964844,0.1681061685085296,-2700.916259765625,304.1513977050781,0.8661097884178162,0.2447929829359054,0.1719978302717209,293.2348327636719,297.1499938964844,293.1499938964844,0.2036215662956237,-4257.84619140625,304.1585693359375,0.9125742316246032,0.2847726345062256,0.2709947526454925,293.28448486328125,297.1499938964844,293.1499938964844,0.0095611568540334,-2996.522705078125,301.88543701171875,0.5005859136581421,0.050000000745058,0.2313286811113357,291.1690368652344,291.1499938964844,274.25469970703125,270.98004150390625,285.7247619628906,293.4091796875,291.1693420410156,1.0,0.2317070662975311,0.798272967338562,0.798272967338562,1.0,1.0,-0.9977697730064392,0.4002859592437744,0.5974838137626648,0.2305154353380203,0.0,0.0,0.2119941711425781,42.99754333496094,25.0,2.842913150787353,-5478.6904296875,129.35272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943176269531,304.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1217540577054023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528592407703399,0.152863547205925,-4.301426542951958e-06,0.0,0.0001235648815054,0.0,0.0,6.090392112731934,0.0,0.0,0.0,0.2783142924308777,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674122646450996,-1690.276123046875,304.1534423828125,0.6996910572052002,0.1182986199855804,0.1076398119330406,293.6222839355469,297.1499938964844,293.1499938964844,0.0027658171020448,-221.00645446777344,294.95001220703125,0.5122982263565063,0.050000000745058,0.0486009307205677,293.16607666015625,297.1499938964844,293.1499938964844,0.1679635345935821,-2699.095703125,304.1511535644531,0.8855394721031189,0.2448750436305999,0.1719133257865905,293.232666015625,297.1499938964844,293.1499938964844,0.2018837183713913,-4228.88671875,304.1585998535156,0.9337686896324158,0.2830634117126465,0.2691955268383026,293.2838439941406,297.1499938964844,293.1499938964844,0.0094462130218744,-2973.43017578125,301.8411560058594,0.5122982263565063,0.050000000745058,0.2305418848991394,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.390380859375,291.1714782714844,1.0,0.224965900182724,0.798209011554718,0.798209011554718,1.0,1.0,-0.9935600161552428,0.3976955413818359,0.595864474773407,0.2314091175794601,0.0,0.0,0.2089903056621551,38.78609085083008,25.0,2.7197039127349854,-5430.77294921875,121.2156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1209191605448722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511275768280029,0.1511318832635879,-4.298383828427177e-06,0.0,0.0001227175671374,0.0,0.0,6.014415740966797,0.0,0.0,0.0,0.2780211269855499,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674122646450996,-1690.276123046875,304.1534423828125,0.6996910572052002,0.1182986199855804,0.1076398119330406,293.6222839355469,297.1499938964844,293.1499938964844,0.0027658171020448,-221.00645446777344,294.95001220703125,0.5122982263565063,0.050000000745058,0.0486009307205677,293.16607666015625,297.1499938964844,293.1499938964844,0.1679635345935821,-2699.095703125,304.1511535644531,0.8855394721031189,0.2448750436305999,0.1719133257865905,293.232666015625,297.1499938964844,293.1499938964844,0.2018837183713913,-4228.88671875,304.1585998535156,0.9337686896324158,0.2830634117126465,0.2691955268383026,293.2838439941406,297.1499938964844,293.1499938964844,0.0094462130218744,-2973.43017578125,301.8411560058594,0.5122982263565063,0.050000000745058,0.2305418848991394,291.1712951660156,291.1499938964844,274.3031311035156,271.0074768066406,285.7503662109375,293.390380859375,291.1714782714844,1.0,0.224965900182724,0.798209011554718,0.798209011554718,1.0,1.0,-0.9935600161552428,0.3976955413818359,0.595864474773407,0.2314091175794601,0.0,0.0,0.2089903056621551,38.78609085083008,25.0,2.7197039127349854,-5430.77294921875,121.2156219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825988769531,304.7965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1209191605448722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511275768280029,0.1511318832635879,-4.298383828427177e-06,0.0,0.0001227175671374,0.0,0.0,6.014415740966797,0.0,0.0,0.0,0.2780211269855499,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671492218971252,-1685.6195068359375,304.1532897949219,0.7064364552497864,0.118056409060955,0.1073493957519531,293.61383056640625,297.1499938964844,293.1499938964844,0.0027185294311493,-217.2433013916016,294.8914489746094,0.5179336071014404,0.050000000745058,0.0485328435897827,293.1646728515625,297.1499938964844,293.1499938964844,0.1679407209157943,-2698.82275390625,304.1510009765625,0.8946429491043091,0.2449448406696319,0.1719060093164444,293.2315368652344,297.1499938964844,293.1499938964844,0.2010645270347595,-4215.24853515625,304.1585388183594,0.9433820843696594,0.2822383940219879,0.2683411836624145,293.28338623046875,297.1499938964844,293.1499938964844,0.0093943141400814,-2963.036865234375,301.8193664550781,0.5179336071014404,0.050000000745058,0.2302189171314239,291.17193603515625,291.1499938964844,274.3271484375,271.0209045410156,285.7629699707031,293.38153076171875,291.1720275878906,1.0,0.2222330421209335,0.7981770634651184,0.7981770634651184,1.0,1.0,-0.9917078018188475,0.3965245485305786,0.595183253288269,0.2318820357322693,0.0,0.0,0.2074601501226425,37.05888748168945,25.0,2.037594795227051,-5407.15283203125,117.86865997314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783874511719,304.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.228515625,18000.0,0.0,0.0,0.1205006018280983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502372622489929,0.1502415537834167,-4.296770384826232e-06,0.0,0.0001222927967319,0.0,0.0,5.975362777709961,0.0,0.0,0.0,0.2778698205947876,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669100731611251,-1681.3970947265625,304.15313720703125,0.7123419046401978,0.1178272888064384,0.107083149254322,293.6053771972656,297.1499938964844,293.1499938964844,0.0026730687823146,-213.6264495849609,294.833984375,0.5231372714042664,0.050000000745058,0.0484755225479602,293.163330078125,297.1499938964844,293.1499938964844,0.1679445803165435,-2698.89990234375,304.1508178710937,0.9028790593147278,0.2450240403413772,0.1719154864549636,293.2304077148437,297.1499938964844,293.1499938964844,0.2002773731946945,-4202.150390625,304.1584167480469,0.9516822695732116,0.2814282476902008,0.2675131261348724,293.2828674316406,297.1499938964844,293.1499938964844,0.0093462681397795,-2953.470458984375,301.79766845703125,0.5231372714042664,0.050000000745058,0.2299470007419586,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,285.77545166015625,293.3730773925781,291.1721496582031,1.0,0.2198233157396316,0.7981619238853455,0.7981619238853455,1.0,1.0,-0.990010678768158,0.3954322934150696,0.5945784449577332,0.2323693037033081,0.0,0.0,0.2059565335512161,35.60560607910156,25.0,1.09160578250885,-5384.1884765625,115.03025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37518310546875,304.7621765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.120079293847084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493553966283798,0.1493596881628036,-4.29514329880476e-06,0.0,0.0001218652178067,0.0,0.0,5.936694145202637,0.0,0.0,0.0,0.277719646692276,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.0664823949337005,-1673.86865234375,304.1528015136719,0.722030758857727,0.1174008548259735,0.1066023409366607,293.5888061523437,297.1499938964844,293.1499938964844,0.0025863524060696,-206.7273864746093,294.7220458984375,0.5326101779937744,0.050000000745058,0.0483824424445629,293.1607971191406,297.1499938964844,293.1499938964844,0.1680041402578354,-2699.727294921875,304.15045166015625,0.91858971118927,0.2452023923397064,0.1719665080308914,293.2281494140625,297.1499938964844,293.1499938964844,0.1987746804952621,-4177.14501953125,304.1581115722656,0.965337097644806,0.2798468172550201,0.2659173607826233,293.2817687988281,297.1499938964844,293.1499938964844,0.0092580495402216,-2935.99365234375,301.7546081542969,0.5326101779937744,0.050000000745058,0.2295054793357849,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.35748291015625,291.1716613769531,1.0,0.2158168703317642,0.7981315851211548,0.7981315851211548,1.0,1.0,-0.9869380593299866,0.393418937921524,0.5935191512107849,0.2333426028490066,0.0,0.0,0.2030744850635528,33.247642517089844,25.0,-0.352359265089035,-5340.8837890625,110.37386322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1192283183336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476715952157974,0.1476758867502212,-4.291977802495239e-06,0.0,0.0001210015834658,0.0,0.0,5.862926959991455,0.0,0.0,0.0,0.2774321734905243,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.0664823949337005,-1673.86865234375,304.1528015136719,0.722030758857727,0.1174008548259735,0.1066023409366607,293.5888061523437,297.1499938964844,293.1499938964844,0.0025863524060696,-206.7273864746093,294.7220458984375,0.5326101779937744,0.050000000745058,0.0483824424445629,293.1607971191406,297.1499938964844,293.1499938964844,0.1680041402578354,-2699.727294921875,304.15045166015625,0.91858971118927,0.2452023923397064,0.1719665080308914,293.2281494140625,297.1499938964844,293.1499938964844,0.1987746804952621,-4177.14501953125,304.1581115722656,0.965337097644806,0.2798468172550201,0.2659173607826233,293.2817687988281,297.1499938964844,293.1499938964844,0.0092580495402216,-2935.99365234375,301.7546081542969,0.5326101779937744,0.050000000745058,0.2295054793357849,291.1717834472656,291.1499938964844,274.3980407714844,271.0599670410156,285.80010986328125,293.35748291015625,291.1716613769531,1.0,0.2158168703317642,0.7981315851211548,0.7981315851211548,1.0,1.0,-0.9869380593299866,0.393418937921524,0.5935191512107849,0.2333426028490066,0.0,0.0,0.2030744850635528,33.247642517089844,25.0,-0.352359265089035,-5340.8837890625,110.37386322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37109375,304.7299499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.826171875,18000.0,0.0,0.0,0.1192283183336258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476715952157974,0.1476758867502212,-4.291977802495239e-06,0.0,0.0001210015834658,0.0,0.0,5.862926959991455,0.0,0.0,0.0,0.2774321734905243,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661051273345947,-1667.244384765625,304.1524963378906,0.7297584414482117,0.1170084327459335,0.1061756312847137,293.57281494140625,297.1499938964844,293.1499938964844,0.0025041729677468,-200.1857147216797,294.6138610839844,0.5407546162605286,0.050000000745058,0.0483118295669555,293.1584777832031,297.1499938964844,293.1499938964844,0.1681087762117386,-2701.129638671875,304.1501159667969,0.9325700998306274,0.2453982234001159,0.1720482110977172,293.2259826660156,297.1499938964844,293.1499938964844,0.1973441392183303,-4153.31494140625,304.1578063964844,0.9755846261978148,0.278311014175415,0.2643887102603912,293.2806701660156,297.1499938964844,293.1499938964844,0.0091777071356773,-2920.125244140625,301.7119140625,0.5407546162605286,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.343505859375,291.1708068847656,1.0,0.2126795947551727,0.7981012463569641,0.7981012463569641,1.0,1.0,-0.9842026829719543,0.3915983736515045,0.5926042795181274,0.2342789024114608,0.0,0.0,0.2003359645605087,31.46018409729004,25.0,-1.0723631381988523,-5300.6259765625,106.77384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1183708608150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460903435945511,0.1460946351289749,-4.289006028557196e-06,0.0,0.0001201313789351,0.0,0.0,5.793827056884766,0.0,0.0,0.0,0.2771627604961395,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661051273345947,-1667.244384765625,304.1524963378906,0.7297584414482117,0.1170084327459335,0.1061756312847137,293.57281494140625,297.1499938964844,293.1499938964844,0.0025041729677468,-200.1857147216797,294.6138610839844,0.5407546162605286,0.050000000745058,0.0483118295669555,293.1584777832031,297.1499938964844,293.1499938964844,0.1681087762117386,-2701.129638671875,304.1501159667969,0.9325700998306274,0.2453982234001159,0.1720482110977172,293.2259826660156,297.1499938964844,293.1499938964844,0.1973441392183303,-4153.31494140625,304.1578063964844,0.9755846261978148,0.278311014175415,0.2643887102603912,293.2806701660156,297.1499938964844,293.1499938964844,0.0091777071356773,-2920.125244140625,301.7119140625,0.5407546162605286,0.050000000745058,0.2291705161333084,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,285.8241882324219,293.343505859375,291.1708068847656,1.0,0.2126795947551727,0.7981012463569641,0.7981012463569641,1.0,1.0,-0.9842026829719543,0.3915983736515045,0.5926042795181274,0.2342789024114608,0.0,0.0,0.2003359645605087,31.46018409729004,25.0,-1.0723631381988523,-5300.6259765625,106.77384185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.1183708608150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460903435945511,0.1460946351289749,-4.289006028557196e-06,0.0,0.0001201313789351,0.0,0.0,5.793827056884766,0.0,0.0,0.0,0.2771627604961395,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.065765380859375,-1661.2894287109375,304.1522216796875,0.7360501289367676,0.1166422590613365,0.105789914727211,293.5576171875,297.1499938964844,293.1499938964844,0.0024254936724901,-193.9187774658203,294.5088806152344,0.5476020574569702,0.050000000745058,0.048257865011692,293.1564025878906,297.1499938964844,293.1499938964844,0.1682415455579757,-2702.884765625,304.1498718261719,0.944112241268158,0.245602011680603,0.1721493899822235,293.2238464355469,297.1499938964844,293.1499938964844,0.1959715336561203,-4130.4169921875,304.157470703125,0.983165979385376,0.2768157720565796,0.2629159092903137,293.27960205078125,297.1499938964844,293.1499938964844,0.009103107266128,-2905.40234375,301.6694641113281,0.5476020574569702,0.050000000745058,0.2289145290851593,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3310241699219,291.1697998046875,1.0,0.2102057039737701,0.7980683445930481,0.7980683445930481,1.0,1.0,-0.9817216396331788,0.3899401128292084,0.591781497001648,0.2351422309875488,0.0,0.0,0.1977447569370269,30.094621658325195,25.0,-1.3839932680130005,-5262.98486328125,103.9521713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1175148412585258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446072459220886,0.1446115374565124,-4.286228886485333e-06,0.0,0.000119262629596,0.0,0.0,5.72918176651001,0.0,0.0,0.0,0.2769108712673187,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.065765380859375,-1661.2894287109375,304.1522216796875,0.7360501289367676,0.1166422590613365,0.105789914727211,293.5576171875,297.1499938964844,293.1499938964844,0.0024254936724901,-193.9187774658203,294.5088806152344,0.5476020574569702,0.050000000745058,0.048257865011692,293.1564025878906,297.1499938964844,293.1499938964844,0.1682415455579757,-2702.884765625,304.1498718261719,0.944112241268158,0.245602011680603,0.1721493899822235,293.2238464355469,297.1499938964844,293.1499938964844,0.1959715336561203,-4130.4169921875,304.157470703125,0.983165979385376,0.2768157720565796,0.2629159092903137,293.27960205078125,297.1499938964844,293.1499938964844,0.009103107266128,-2905.40234375,301.6694641113281,0.5476020574569702,0.050000000745058,0.2289145290851593,291.1699523925781,291.1499938964844,274.48876953125,271.1088562011719,285.84747314453125,293.3310241699219,291.1697998046875,1.0,0.2102057039737701,0.7980683445930481,0.7980683445930481,1.0,1.0,-0.9817216396331788,0.3899401128292084,0.591781497001648,0.2351422309875488,0.0,0.0,0.1977447569370269,30.094621658325195,25.0,-1.3839932680130005,-5262.98486328125,103.9521713256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36724853515625,304.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9765625,18000.0,0.0,0.0,0.1175148412585258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446072459220886,0.1446115374565124,-4.286228886485333e-06,0.0,0.000119262629596,0.0,0.0,5.72918176651001,0.0,0.0,0.0,0.2769108712673187,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654540061950683,-1655.83837890625,304.1520080566406,0.7411516904830933,0.1162964329123497,0.1054356694221496,293.5433959960937,297.1499938964844,293.1499938964844,0.0023494141642004,-187.8551177978516,294.4063720703125,0.5532527565956116,0.050000000745058,0.0482164584100246,293.1546325683594,297.1499938964844,293.1499938964844,0.1683888882398605,-2704.816162109375,304.149658203125,0.9533213973045348,0.2458040118217468,0.17226043343544,293.2218017578125,297.1499938964844,293.1499938964844,0.1946476846933365,-4108.294921875,304.1571960449219,0.9887101054191588,0.2753577828407287,0.261491447687149,293.2785949707031,297.1499938964844,293.1499938964844,0.0090327877551317,-2891.5087890625,301.62713623046875,0.5532527565956116,0.050000000745058,0.2287181168794632,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3199462890625,291.1687316894531,1.0,0.2082401663064956,0.7980355024337769,0.7980355024337769,1.0,1.0,-0.9794347882270812,0.3884231448173523,0.591011643409729,0.2359050959348678,0.0,0.0,0.1952975392341613,29.04627799987793,28.0,-1.4771270751953125,-5227.66845703125,101.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.1166694238781929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432197242975235,0.1432240009307861,-4.28364228355349e-06,0.0,0.0001184046341222,0.0,0.0,5.668848991394043,0.0,0.0,0.0,0.2766759395599365,4.0,0.0,1.0
