time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654540061950683,-1655.83837890625,304.1520080566406,0.7411516904830933,0.1162964329123497,0.1054356694221496,293.5433959960937,297.1499938964844,293.1499938964844,0.0023494141642004,-187.8551177978516,294.4063720703125,0.5532527565956116,0.050000000745058,0.0482164584100246,293.1546325683594,297.1499938964844,293.1499938964844,0.1683888882398605,-2704.816162109375,304.149658203125,0.9533213973045348,0.2458040118217468,0.17226043343544,293.2218017578125,297.1499938964844,293.1499938964844,0.1946476846933365,-4108.294921875,304.1571960449219,0.9887101054191588,0.2753577828407287,0.261491447687149,293.2785949707031,297.1499938964844,293.1499938964844,0.0090327877551317,-2891.5087890625,301.62713623046875,0.5532527565956116,0.050000000745058,0.2287181168794632,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,285.8697814941406,293.3199462890625,291.1687316894531,1.0,0.2082401663064956,0.7980355024337769,0.7980355024337769,1.0,1.0,-0.9794347882270812,0.3884231448173523,0.591011643409729,0.2359050959348678,0.0,0.0,0.1952975392341613,29.04627799987793,28.0,-1.4771270751953125,-5227.66845703125,101.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3652648925781,304.64410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.57421875,18000.0,0.0,0.0,0.1166694238781929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432197242975235,0.1432240009307861,-4.28364228355349e-06,0.0,0.0001184046341222,0.0,0.0,5.668848991394043,0.0,0.0,0.0,0.2766759395599365,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653140023350715,-1653.3917236328125,304.1518859863281,0.7419886589050293,0.1161283552646637,0.1052760928869247,293.5367431640625,297.1499938964844,293.1499938964844,0.0023124944418668,-184.9115600585937,294.35577392578125,0.5543921589851379,0.050000000745058,0.0482084155082702,293.1538391113281,297.1499938964844,293.1499938964844,0.1684717684984207,-2705.89892578125,304.1495666503906,0.9552090764045716,0.2458994090557098,0.1723228842020034,293.2208251953125,297.1499938964844,293.1499938964844,0.1940101683139801,-4097.6337890625,304.15704345703125,0.9893736839294434,0.2746411561965942,0.2608042657375335,293.27813720703125,297.1499938964844,293.1499938964844,0.0090011684224009,-2885.334716796875,301.60601806640625,0.5543921589851379,0.050000000745058,0.2286799699068069,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,285.88043212890625,293.31494140625,291.1681823730469,1.0,0.207874983549118,0.7980190515518188,0.7980190515518188,1.0,1.0,-0.9784380197525024,0.3877523243427276,0.5906856656074524,0.2362613677978515,0.0,0.0,0.1941300630569458,28.843212127685547,28.0,-1.5862222909927368,-5210.95947265625,101.16394805908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.6304016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1162537485361099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425607651472091,0.1425650417804718,-4.282416739442851e-06,0.0,0.0001179827740998,0.0,0.0,5.640244007110596,0.0,0.0,0.0,0.2765645980834961,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651832073926925,-1651.109375,304.1517944335937,0.7415480613708496,0.1159604489803314,0.1051259040832519,293.5303649902344,297.1499938964844,293.1499938964844,0.0022762075532227,-182.01861572265625,294.30535888671875,0.554287850856781,0.050000000745058,0.048209149390459,293.15313720703125,297.1499938964844,293.1499938964844,0.1685589104890823,-2707.0361328125,304.1495056152344,0.9551759958267212,0.245986133813858,0.1723869889974594,293.2198791503906,297.1499938964844,293.1499938964844,0.1933896243572235,-4087.25244140625,304.1568908691406,0.9885600805282592,0.2739309072494507,0.2601324319839477,293.2777099609375,297.1499938964844,293.1499938964844,0.0089719733223319,-2879.70849609375,301.5848083496094,0.554287850856781,0.050000000745058,0.2286834418773651,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,285.8907470703125,293.3102722167969,291.16748046875,1.0,0.2078454047441482,0.7980049252510071,0.7980049252510071,1.0,1.0,-0.9775334000587464,0.3871373832225799,0.5903960466384888,0.2366006076335907,0.0,0.0,0.1930185854434967,28.86261558532715,31.0,-1.8291025161743164,-5194.953125,101.00448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,304.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.1158447265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141930267214775,0.1419345438480377,-4.281237124814652e-06,0.0,0.0001175676734419,0.0,0.0,5.6128926277160645,0.0,0.0,0.0,0.2764581441879272,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649391934275627,-1646.8577880859375,304.151611328125,0.7378023266792297,0.1156221702694892,0.104843370616436,293.5187072753906,297.1499938964844,293.1499938964844,0.0022048729006201,-176.33114624023438,294.204833984375,0.551277220249176,0.050000000745058,0.0482306368649005,293.1520690917969,297.1499938964844,293.1499938964844,0.1687307655811309,-2709.2744140625,304.1493835449219,0.9507295489311218,0.2461272031068802,0.1725090742111206,293.21807861328125,297.1499938964844,293.1499938964844,0.1921887248754501,-4067.14501953125,304.1565856933594,0.98344224691391,0.2725275754928589,0.2588256597518921,293.2769775390625,297.1499938964844,293.1499938964844,0.0089189521968364,-2869.662841796875,301.5422668457031,0.551277220249176,0.050000000745058,0.2287853807210922,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3019104003906,291.1658630371094,1.0,0.2086354196071624,0.7979766130447388,0.7979766130447388,1.0,1.0,-0.9759206771850586,0.3860387802124023,0.5898818969726562,0.2372095137834549,0.0,0.0,0.1909818947315216,29.40838623046875,34.0,-2.180463552474976,-5165.294921875,101.56941223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1150537207722663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407770663499832,0.1407813429832458,-4.279055247025099e-06,0.0,0.0001167649024864,0.0,0.0,5.562901496887207,0.0,0.0,0.0,0.2762631475925445,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649391934275627,-1646.8577880859375,304.151611328125,0.7378023266792297,0.1156221702694892,0.104843370616436,293.5187072753906,297.1499938964844,293.1499938964844,0.0022048729006201,-176.33114624023438,294.204833984375,0.551277220249176,0.050000000745058,0.0482306368649005,293.1520690917969,297.1499938964844,293.1499938964844,0.1687307655811309,-2709.2744140625,304.1493835449219,0.9507295489311218,0.2461272031068802,0.1725090742111206,293.21807861328125,297.1499938964844,293.1499938964844,0.1921887248754501,-4067.14501953125,304.1565856933594,0.98344224691391,0.2725275754928589,0.2588256597518921,293.2769775390625,297.1499938964844,293.1499938964844,0.0089189521968364,-2869.662841796875,301.5422668457031,0.551277220249176,0.050000000745058,0.2287853807210922,291.16607666015625,291.1499938964844,274.6129150390625,271.1744384765625,285.9103088378906,293.3019104003906,291.1658630371094,1.0,0.2086354196071624,0.7979766130447388,0.7979766130447388,1.0,1.0,-0.9759206771850586,0.3860387802124023,0.5898818969726562,0.2372095137834549,0.0,0.0,0.1909818947315216,29.40838623046875,34.0,-2.180463552474976,-5165.294921875,101.56941223144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,304.5902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5859375,18000.0,0.0,0.0,0.1150537207722663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407770663499832,0.1407813429832458,-4.279055247025099e-06,0.0,0.0001167649024864,0.0,0.0,5.562901496887207,0.0,0.0,0.0,0.2762631475925445,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647099763154983,-1642.86669921875,304.1514587402344,0.7312402725219727,0.1152775734663009,0.104576863348484,293.5084533691406,297.1499938964844,293.1499938964844,0.0021345044951885,-170.71864318847656,294.1043395996094,0.5454756021499634,0.050000000745058,0.0482741482555866,293.1513671875,297.1499938964844,293.1499938964844,0.1688835471868515,-2711.256591796875,304.1493225097656,0.9416049122810364,0.2462168037891388,0.1726133674383163,293.2164001464844,297.1499938964844,293.1499938964844,0.191030353307724,-4047.71923828125,304.1563415527344,0.974243938922882,0.2711452543735504,0.2575611770153045,293.27642822265625,297.1499938964844,293.1499938964844,0.0088714910671114,-2860.851318359375,301.4994812011719,0.5454756021499634,0.050000000745058,0.2289917767047882,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.2947998046875,291.1642150878906,1.0,0.210350215435028,0.7979483604431152,0.7979483604431152,1.0,1.0,-0.9745083451271056,0.3850858211517334,0.5894225239753723,0.2377171069383621,0.0,0.0,0.1891700625419616,30.510942459106445,37.0,-2.275619983673096,-5138.4365234375,103.09789276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,304.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143098920583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397585719823837,0.1397628486156463,-4.277124844520586e-06,0.0,0.000116010007332,0.0,0.0,5.5188188552856445,0.0,0.0,0.0,0.276091068983078,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647099763154983,-1642.86669921875,304.1514587402344,0.7312402725219727,0.1152775734663009,0.104576863348484,293.5084533691406,297.1499938964844,293.1499938964844,0.0021345044951885,-170.71864318847656,294.1043395996094,0.5454756021499634,0.050000000745058,0.0482741482555866,293.1513671875,297.1499938964844,293.1499938964844,0.1688835471868515,-2711.256591796875,304.1493225097656,0.9416049122810364,0.2462168037891388,0.1726133674383163,293.2164001464844,297.1499938964844,293.1499938964844,0.191030353307724,-4047.71923828125,304.1563415527344,0.974243938922882,0.2711452543735504,0.2575611770153045,293.27642822265625,297.1499938964844,293.1499938964844,0.0088714910671114,-2860.851318359375,301.4994812011719,0.5454756021499634,0.050000000745058,0.2289917767047882,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,285.9284362792969,293.2947998046875,291.1642150878906,1.0,0.210350215435028,0.7979483604431152,0.7979483604431152,1.0,1.0,-0.9745083451271056,0.3850858211517334,0.5894225239753723,0.2377171069383621,0.0,0.0,0.1891700625419616,30.510942459106445,37.0,-2.275619983673096,-5138.4365234375,103.09789276123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3501892089844,304.564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143098920583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397585719823837,0.1397628486156463,-4.277124844520586e-06,0.0,0.000116010007332,0.0,0.0,5.5188188552856445,0.0,0.0,0.0,0.276091068983078,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.06448894739151,-1639.01904296875,304.1513366699219,0.7228747606277466,0.1149242594838142,0.1043196022510528,293.4996032714844,297.1499938964844,293.1499938964844,0.0020644315518438,-165.12741088867188,294.00347900390625,0.5379678606987,0.050000000745058,0.0483351349830627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690037697553634,-2712.808837890625,304.1493530273437,0.9292097091674804,0.24624565243721,0.1726899445056915,293.2148132324219,297.1499938964844,293.1499938964844,0.1899072378873825,-4028.852783203125,304.1560974121094,0.9616151452064514,0.2697825133800506,0.2563328742980957,293.27606201171875,297.1499938964844,293.1499938964844,0.0088281687349081,-2852.952880859375,301.45635986328125,0.5379678606987,0.050000000745058,0.2292810678482055,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.1626281738281,1.0,0.2127724885940551,0.7979130148887634,0.7979130148887634,1.0,1.0,-0.9732377529144288,0.3842474520206451,0.5889902710914612,0.2381209433078766,0.0,0.0,0.1875694990158081,32.054779052734375,40.0,-2.2293810844421387,-5114.02587890625,105.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136246398091316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388626992702484,0.1388669610023498,-4.275427727407077e-06,0.0,0.0001153145640273,0.0,0.0,5.480099678039551,0.0,0.0,0.0,0.27593994140625,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.06448894739151,-1639.01904296875,304.1513366699219,0.7228747606277466,0.1149242594838142,0.1043196022510528,293.4996032714844,297.1499938964844,293.1499938964844,0.0020644315518438,-165.12741088867188,294.00347900390625,0.5379678606987,0.050000000745058,0.0483351349830627,293.15106201171875,297.1499938964844,293.1499938964844,0.1690037697553634,-2712.808837890625,304.1493530273437,0.9292097091674804,0.24624565243721,0.1726899445056915,293.2148132324219,297.1499938964844,293.1499938964844,0.1899072378873825,-4028.852783203125,304.1560974121094,0.9616151452064514,0.2697825133800506,0.2563328742980957,293.27606201171875,297.1499938964844,293.1499938964844,0.0088281687349081,-2852.952880859375,301.45635986328125,0.5379678606987,0.050000000745058,0.2292810678482055,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,285.94512939453125,293.28875732421875,291.1626281738281,1.0,0.2127724885940551,0.7979130148887634,0.7979130148887634,1.0,1.0,-0.9732377529144288,0.3842474520206451,0.5889902710914612,0.2381209433078766,0.0,0.0,0.1875694990158081,32.054779052734375,40.0,-2.2293810844421387,-5114.02587890625,105.3828353881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34051513671875,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136246398091316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388626992702484,0.1388669610023498,-4.275427727407077e-06,0.0,0.0001153145640273,0.0,0.0,5.480099678039551,0.0,0.0,0.0,0.27593994140625,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642713382840156,-1635.230224609375,304.1512451171875,0.713205873966217,0.1145608723163604,0.1040667816996574,293.4921569824219,297.1499938964844,293.1499938964844,0.0019941632635891,-159.51812744140625,293.9019470214844,0.5296533703804016,0.050000000745058,0.0484100989997386,293.151123046875,297.1499938964844,293.1499938964844,0.1690790057182312,-2713.772705078125,304.1494445800781,0.9151341319084167,0.2462044954299926,0.1727296262979507,293.2133483886719,297.1499938964844,293.1499938964844,0.1888141334056854,-4010.458984375,304.1558837890625,0.9463571310043336,0.2684386968612671,0.255136489868164,293.2758483886719,297.1499938964844,293.1499938964844,0.0087879067286849,-2845.72119140625,301.4129333496094,0.5296533703804016,0.050000000745058,0.2296366691589355,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.28369140625,291.1611328125,1.0,0.2157315611839294,0.7978776693344116,0.7978776693344116,1.0,1.0,-0.972062885761261,0.3834974467754364,0.5885654091835022,0.2384277582168579,0.0,0.0,0.1861625611782074,33.95100402832031,43.0,-2.081632137298584,-5091.8232421875,108.26525115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130069568753242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380793154239654,0.1380835920572281,-4.273944341548486e-06,0.0,0.0001146876966231,0.0,0.0,5.446286678314209,0.0,0.0,0.0,0.2758079469203949,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642713382840156,-1635.230224609375,304.1512451171875,0.713205873966217,0.1145608723163604,0.1040667816996574,293.4921569824219,297.1499938964844,293.1499938964844,0.0019941632635891,-159.51812744140625,293.9019470214844,0.5296533703804016,0.050000000745058,0.0484100989997386,293.151123046875,297.1499938964844,293.1499938964844,0.1690790057182312,-2713.772705078125,304.1494445800781,0.9151341319084167,0.2462044954299926,0.1727296262979507,293.2133483886719,297.1499938964844,293.1499938964844,0.1888141334056854,-4010.458984375,304.1558837890625,0.9463571310043336,0.2684386968612671,0.255136489868164,293.2758483886719,297.1499938964844,293.1499938964844,0.0087879067286849,-2845.72119140625,301.4129333496094,0.5296533703804016,0.050000000745058,0.2296366691589355,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,285.9603881835937,293.28369140625,291.1611328125,1.0,0.2157315611839294,0.7978776693344116,0.7978776693344116,1.0,1.0,-0.972062885761261,0.3834974467754364,0.5885654091835022,0.2384277582168579,0.0,0.0,0.1861625611782074,33.95100402832031,43.0,-2.081632137298584,-5091.8232421875,108.26525115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,304.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1130069568753242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380793154239654,0.1380835920572281,-4.273944341548486e-06,0.0,0.0001146876966231,0.0,0.0,5.446286678314209,0.0,0.0,0.0,0.2758079469203949,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641627982258796,-1633.3399658203125,304.1512145996094,0.7078534960746765,0.1143751889467239,0.1039410158991813,293.4889221191406,297.1499938964844,293.1499938964844,0.0019588449504226,-156.69789123535156,293.850830078125,0.5254086852073669,0.050000000745058,0.0484519675374031,293.1513061523437,297.1499938964844,293.1499938964844,0.1690962761640548,-2713.9892578125,304.1495056152344,0.908048927783966,0.2461547553539276,0.1727329939603805,293.212646484375,297.1499938964844,293.1499938964844,0.1882777214050293,-4001.4208984375,304.1557922363281,0.9380707740783693,0.26777383685112,0.2545493543148041,293.2758178710937,297.1499938964844,293.1499938964844,0.0087686656042933,-2842.296142578125,301.3910827636719,0.5254086852073669,0.050000000745058,0.2298352867364883,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,285.96746826171875,293.281494140625,291.1604309082031,1.0,0.2173701822757721,0.7978600263595581,0.7978600263595581,1.0,1.0,-0.9714999198913574,0.3831480741500854,0.588351845741272,0.2385485023260116,0.0,0.0,0.1855253726243972,35.00966262817383,43.0,-1.9840638637542725,-5081.474609375,109.8918914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32159423828125,304.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1127254366874694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377259045839309,0.1377301812171936,-4.2732763176900335e-06,0.0,0.0001144019843195,0.0,0.0,5.431046485900879,0.0,0.0,0.0,0.275748461484909,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640540271997451,-1631.445556640625,304.15118408203125,0.7022907137870789,0.1141869723796844,0.1038152649998664,293.4859619140625,297.1499938964844,293.1499938964844,0.0019233679631724,-153.8644256591797,293.79949951171875,0.5211952328681946,0.050000000745058,0.0484963431954383,293.1515808105469,297.1499938964844,293.1499938964844,0.1690985709428787,-2714.010986328125,304.14959716796875,0.901286482810974,0.2460846006870269,0.1727242767810821,293.21197509765625,297.1499938964844,293.1499938964844,0.1877473890781402,-3992.47802734375,304.1557006835937,0.9295769333839417,0.2671135365962982,0.2539690136909485,293.2758178710937,297.1499938964844,293.1499938964844,0.0087499003857374,-2838.97119140625,301.3691101074219,0.5211952328681946,0.050000000745058,0.2300457805395126,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,285.97418212890625,293.27947998046875,291.1597900390625,1.0,0.2190923392772674,0.7978420257568359,0.7978420257568359,1.0,1.0,-0.9709479212760924,0.382811963558197,0.5881359577178955,0.2386498898267746,0.0,0.0,0.1849275231361389,36.13140106201172,46.0,-1.8780639171600344,-5071.58203125,111.62322998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,304.49298095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1124622374773025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373952180147171,0.1373994946479797,-4.272651949577266e-06,0.0,0.0001141348766395,0.0,0.0,5.416795253753662,0.0,0.0,0.0,0.2756928503513336,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.063835397362709,-1627.6370849609375,304.1511535644531,0.6911367774009705,0.1138037741184234,0.1035634204745292,293.48095703125,297.1499938964844,293.1499938964844,0.0018518372671678,-148.1497802734375,293.696044921875,0.5130419731140137,0.050000000745058,0.0485915578901767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690535247325897,-2713.410400390625,304.1498107910156,0.8880844116210938,0.2458786964416504,0.1726669818162918,293.2106628417969,297.1499938964844,293.1499938964844,0.1867042332887649,-3974.86474609375,304.1555480957031,0.9128137826919556,0.265807032585144,0.252827912569046,293.27593994140625,297.1499938964844,293.1499938964844,0.0087134987115859,-2832.552734375,301.324951171875,0.5130419731140137,0.050000000745058,0.2304974198341369,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.27606201171875,291.1586303710937,1.0,0.2227384001016616,0.7978060841560364,0.7978060841560364,1.0,1.0,-0.9698637127876282,0.382169634103775,0.5876941084861755,0.2388025820255279,0.0,0.0,0.1838393211364746,38.53749465942383,49.0,-1.6414647102355957,-5053.0537109375,115.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1119912564754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136795774102211,0.1368000507354736,-4.271523266652366e-06,0.0,0.00011365688988,0.0,0.0,5.390982627868652,0.0,0.0,0.0,0.275592178106308,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.063835397362709,-1627.6370849609375,304.1511535644531,0.6911367774009705,0.1138037741184234,0.1035634204745292,293.48095703125,297.1499938964844,293.1499938964844,0.0018518372671678,-148.1497802734375,293.696044921875,0.5130419731140137,0.050000000745058,0.0485915578901767,293.15240478515625,297.1499938964844,293.1499938964844,0.1690535247325897,-2713.410400390625,304.1498107910156,0.8880844116210938,0.2458786964416504,0.1726669818162918,293.2106628417969,297.1499938964844,293.1499938964844,0.1867042332887649,-3974.86474609375,304.1555480957031,0.9128137826919556,0.265807032585144,0.252827912569046,293.27593994140625,297.1499938964844,293.1499938964844,0.0087134987115859,-2832.552734375,301.324951171875,0.5130419731140137,0.050000000745058,0.2304974198341369,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,285.9866638183594,293.27606201171875,291.1586303710937,1.0,0.2227384001016616,0.7978060841560364,0.7978060841560364,1.0,1.0,-0.9698637127876282,0.382169634103775,0.5876941084861755,0.2388025820255279,0.0,0.0,0.1838393211364746,38.53749465942383,49.0,-1.6414647102355957,-5053.0537109375,115.35264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987976074219,304.47088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.1119912564754486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136795774102211,0.1368000507354736,-4.271523266652366e-06,0.0,0.00011365688988,0.0,0.0,5.390982627868652,0.0,0.0,0.0,0.275592178106308,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636273324489593,-1624.0113525390625,304.151123046875,0.6802927255630493,0.1134401857852935,0.1033270806074142,293.4770202636719,297.1499938964844,293.1499938964844,0.0017793325241655,-142.35379028320312,293.591796875,0.5054231286048889,0.050000000745058,0.0486939288675785,293.15350341796875,297.1499938964844,293.1499938964844,0.1689382046461105,-2711.896240234375,304.1500549316406,0.8752402067184448,0.2455930560827255,0.1725571900606155,293.2094116210937,297.1499938964844,293.1499938964844,0.1856821179389953,-3957.57373046875,304.1553955078125,0.8978346586227417,0.2645267844200134,0.2517162263393402,293.27618408203125,297.1499938964844,293.1499938964844,0.008678019978106,-2826.280517578125,301.2804260253906,0.5054231286048889,0.050000000745058,0.2309830337762832,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.157958984375,1.0,0.2265871465206146,0.7977701425552368,0.7977701425552368,1.0,1.0,-0.968819797039032,0.3815670907497406,0.587252676486969,0.2389078587293625,0.0,0.0,0.182827740907669,41.12411880493164,52.0,-0.973090887069702,-5035.55810546875,119.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115922853350639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362542808055877,0.1362585425376892,-4.2705287341959774e-06,0.0,0.0001132519828388,0.0,0.0,5.367716312408447,0.0,0.0,0.0,0.2755016386508941,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636273324489593,-1624.0113525390625,304.151123046875,0.6802927255630493,0.1134401857852935,0.1033270806074142,293.4770202636719,297.1499938964844,293.1499938964844,0.0017793325241655,-142.35379028320312,293.591796875,0.5054231286048889,0.050000000745058,0.0486939288675785,293.15350341796875,297.1499938964844,293.1499938964844,0.1689382046461105,-2711.896240234375,304.1500549316406,0.8752402067184448,0.2455930560827255,0.1725571900606155,293.2094116210937,297.1499938964844,293.1499938964844,0.1856821179389953,-3957.57373046875,304.1553955078125,0.8978346586227417,0.2645267844200134,0.2517162263393402,293.27618408203125,297.1499938964844,293.1499938964844,0.008678019978106,-2826.280517578125,301.2804260253906,0.5054231286048889,0.050000000745058,0.2309830337762832,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,285.9994506835937,293.27618408203125,291.157958984375,1.0,0.2265871465206146,0.7977701425552368,0.7977701425552368,1.0,1.0,-0.968819797039032,0.3815670907497406,0.587252676486969,0.2389078587293625,0.0,0.0,0.182827740907669,41.12411880493164,52.0,-0.973090887069702,-5035.55810546875,119.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825012207031,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.1115922853350639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362542808055877,0.1362585425376892,-4.2705287341959774e-06,0.0,0.0001132519828388,0.0,0.0,5.367716312408447,0.0,0.0,0.0,0.2755016386508941,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634380504488945,-1620.7158203125,304.15106201171875,0.6700448989868164,0.1130887493491172,0.1031132712960243,293.4739685058594,297.1499938964844,293.1499938964844,0.0017058715457096,-136.4797821044922,293.48651123046875,0.4983997642993927,0.050000000745058,0.04880191385746,293.1549377441406,297.1499938964844,293.1499938964844,0.1687531769275665,-2709.48193359375,304.1503601074219,0.8630510568618774,0.2452162802219391,0.1723920702934265,293.2081604003906,297.1499938964844,293.1499938964844,0.184687465429306,-3940.724365234375,304.1552429199219,0.8840274214744568,0.2632729113101959,0.2506361007690429,293.27655029296875,297.1499938964844,293.1499938964844,0.0086433002725243,-2820.139404296875,301.235595703125,0.4983997642993927,0.050000000745058,0.2314952611923217,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2765197753906,291.15740966796875,1.0,0.2305665761232376,0.7977342009544373,0.7977342009544373,1.0,1.0,-0.9678130149841307,0.3810003399848938,0.5868126749992371,0.23897185921669,0.0,0.0,0.1818602234125137,43.852142333984375,55.0,-0.8592336773872375,-5018.9072265625,123.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1112570762634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357330083847046,0.1357372850179672,-4.269591954653151e-06,0.0,0.0001129117954405,0.0,0.0,5.345362663269043,0.0,0.0,0.0,0.2754151523113251,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634380504488945,-1620.7158203125,304.15106201171875,0.6700448989868164,0.1130887493491172,0.1031132712960243,293.4739685058594,297.1499938964844,293.1499938964844,0.0017058715457096,-136.4797821044922,293.48651123046875,0.4983997642993927,0.050000000745058,0.04880191385746,293.1549377441406,297.1499938964844,293.1499938964844,0.1687531769275665,-2709.48193359375,304.1503601074219,0.8630510568618774,0.2452162802219391,0.1723920702934265,293.2081604003906,297.1499938964844,293.1499938964844,0.184687465429306,-3940.724365234375,304.1552429199219,0.8840274214744568,0.2632729113101959,0.2506361007690429,293.27655029296875,297.1499938964844,293.1499938964844,0.0086433002725243,-2820.139404296875,301.235595703125,0.4983997642993927,0.050000000745058,0.2314952611923217,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,286.01055908203125,293.2765197753906,291.15740966796875,1.0,0.2305665761232376,0.7977342009544373,0.7977342009544373,1.0,1.0,-0.9678130149841307,0.3810003399848938,0.5868126749992371,0.23897185921669,0.0,0.0,0.1818602234125137,43.852142333984375,55.0,-0.8592336773872375,-5018.9072265625,123.64076232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.048828125,18000.0,0.0,0.0,0.1112570762634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357330083847046,0.1357372850179672,-4.269591954653151e-06,0.0,0.0001129117954405,0.0,0.0,5.345362663269043,0.0,0.0,0.0,0.2754151523113251,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632515773177146,-1617.4725341796875,304.1510314941406,0.6604864001274109,0.112731710076332,0.1029012203216552,293.4718017578125,297.1499938964844,293.1499938964844,0.0016311543295159,-130.5056915283203,293.37969970703125,0.4918831586837768,0.050000000745058,0.0489144660532474,293.1567077636719,297.1499938964844,293.1499938964844,0.1684868931770324,-2706.02099609375,304.1506652832031,0.8516238331794739,0.2447314858436584,0.1721574366092682,293.2069702148437,297.1499938964844,293.1499938964844,0.1837210953235626,-3924.33837890625,304.1551208496094,0.8710646033287048,0.2620409727096557,0.2495820075273513,293.2770080566406,297.1499938964844,293.1499938964844,0.0086091943085193,-2814.127685546875,301.1903076171875,0.4918831586837768,0.050000000745058,0.2320291548967361,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346213907003402,0.7976982593536377,0.7976982593536377,1.0,1.0,-0.9667876362800598,0.3804450035095215,0.5863426327705383,0.2389807105064392,0.0,0.0,0.1810013949871063,46.6944465637207,58.0,-0.9642947912216188,-5003.7939453125,128.07566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1109766662120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352655291557312,0.1352697908878326,-4.268727479939116e-06,0.0,0.0001126272109104,0.0,0.0,5.325299263000488,0.0,0.0,0.0,0.2753371894359588,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632515773177146,-1617.4725341796875,304.1510314941406,0.6604864001274109,0.112731710076332,0.1029012203216552,293.4718017578125,297.1499938964844,293.1499938964844,0.0016311543295159,-130.5056915283203,293.37969970703125,0.4918831586837768,0.050000000745058,0.0489144660532474,293.1567077636719,297.1499938964844,293.1499938964844,0.1684868931770324,-2706.02099609375,304.1506652832031,0.8516238331794739,0.2447314858436584,0.1721574366092682,293.2069702148437,297.1499938964844,293.1499938964844,0.1837210953235626,-3924.33837890625,304.1551208496094,0.8710646033287048,0.2620409727096557,0.2495820075273513,293.2770080566406,297.1499938964844,293.1499938964844,0.0086091943085193,-2814.127685546875,301.1903076171875,0.4918831586837768,0.050000000745058,0.2320291548967361,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,286.0198974609375,293.2769775390625,291.1567077636719,1.0,0.2346213907003402,0.7976982593536377,0.7976982593536377,1.0,1.0,-0.9667876362800598,0.3804450035095215,0.5863426327705383,0.2389807105064392,0.0,0.0,0.1810013949871063,46.6944465637207,58.0,-0.9642947912216188,-5003.7939453125,128.07566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1109766662120819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352655291557312,0.1352697908878326,-4.268727479939116e-06,0.0,0.0001126272109104,0.0,0.0,5.325299263000488,0.0,0.0,0.0,0.2753371894359588,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631571561098098,-1615.83056640625,304.1510009765625,0.6559839844703674,0.1125498339533805,0.1027937158942222,293.4710388183594,297.1499938964844,293.1499938964844,0.0015932528767734,-127.47513580322266,293.3257141113281,0.4887620210647583,0.050000000745058,0.0489721596240997,293.1577453613281,297.1499938964844,293.1499938964844,0.1683184802532196,-2703.835693359375,304.1508483886719,0.84620201587677,0.2444446235895156,0.1720107048749923,293.2063903808594,297.1499938964844,293.1499938964844,0.1832470148801803,-3916.29248046875,304.1550598144531,0.8649364709854126,0.2614329159259796,0.249063953757286,293.2772827148437,297.1499938964844,293.1499938964844,0.0085922591388225,-2811.139892578125,301.16748046875,0.4887620210647583,0.050000000745058,0.2323028445243835,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,286.0238342285156,293.2772521972656,291.15631103515625,1.0,0.2366639077663421,0.7976802587509155,0.7976802587509155,1.0,1.0,-0.966258466243744,0.3801674544811249,0.5860910415649414,0.2389620393514633,0.0,0.0,0.1806119531393051,48.15089797973633,58.0,-0.9997339844703674,-4996.8603515625,130.3435821533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437438964844,304.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.1108552739024162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350539177656173,0.13505819439888,-4.2683336687332485e-06,0.0,0.0001125040071201,0.0,0.0,5.316218852996826,0.0,0.0,0.0,0.275301843881607,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630616247653961,-1614.1695556640625,304.1510009765625,0.6516689658164978,0.1123657599091529,0.1026849299669265,293.4704895019531,297.1499938964844,293.1499938964844,0.0015549887903034,-124.41545104980467,293.2712707519531,0.4856952130794525,0.050000000745058,0.0490306615829467,293.1588439941406,297.1499938964844,293.1499938964844,0.1681258231401443,-2701.337158203125,304.15106201171875,0.8409672379493713,0.2441277354955673,0.1718438863754272,293.2058410644531,297.1499938964844,293.1499938964844,0.1827784478664398,-3908.335205078125,304.15496826171875,0.859051525592804,0.260829895734787,0.2485514432191848,293.2775573730469,297.1499938964844,293.1499938964844,0.0085753733292222,-2808.1552734375,301.14459228515625,0.4856952130794525,0.050000000745058,0.2325803488492965,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.0273132324219,293.27752685546875,291.15594482421875,1.0,0.2387095093727111,0.7976635694503784,0.7976635694503784,1.0,1.0,-0.9657158851623536,0.379889041185379,0.5858268141746521,0.2389274686574936,0.0,0.0,0.1802481263875961,49.62726974487305,46.0,-1.0275909900665283,-4990.32568359375,132.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2367858886719,304.39276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.611328125,18000.0,0.0,0.0,0.1107448935508728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134856030344963,0.1348602920770645,-4.267963959136978e-06,0.0,0.0001123919937526,0.0,0.0,5.307728290557861,0.0,0.0,0.0,0.2752687931060791,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627577379345893,-1608.853271484375,304.15118408203125,0.6524542570114136,0.1120239049196243,0.1023462116718292,293.4698181152344,297.1499938964844,293.1499938964844,0.0014733760617673,-117.8848876953125,293.16217041015625,0.486840009689331,0.050000000745058,0.0490086637437343,293.1611022949219,297.1499938964844,293.1499938964844,0.1675509512424469,-2693.85546875,304.15167236328125,0.8420568108558655,0.2434438318014145,0.1713614165782928,293.2046203613281,297.1499938964844,293.1499938964844,0.1817295551300048,-3890.427490234375,304.15509033203125,0.8597071170806885,0.2596608400344848,0.2474130988121032,293.2781066894531,297.1499938964844,293.1499938964844,0.0085091888904571,-2794.057861328125,301.0989685058594,0.486840009689331,0.050000000745058,0.2324760109186172,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.1562805175781,1.0,0.2371314764022827,0.7976301908493042,0.7976301908493042,1.0,1.0,-0.96321302652359,0.3787330389022827,0.5844799876213074,0.2384506165981292,0.0,0.0,0.1794592887163162,49.040618896484375,34.0,0.7358158230781555,-4975.65869140625,131.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.1105506122112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344678997993469,0.1344721615314483,-4.267286840331508e-06,0.0,0.0001121948153013,0.0,0.0,5.291140556335449,0.0,0.0,0.0,0.2752043604850769,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627577379345893,-1608.853271484375,304.15118408203125,0.6524542570114136,0.1120239049196243,0.1023462116718292,293.4698181152344,297.1499938964844,293.1499938964844,0.0014733760617673,-117.8848876953125,293.16217041015625,0.486840009689331,0.050000000745058,0.0490086637437343,293.1611022949219,297.1499938964844,293.1499938964844,0.1675509512424469,-2693.85546875,304.15167236328125,0.8420568108558655,0.2434438318014145,0.1713614165782928,293.2046203613281,297.1499938964844,293.1499938964844,0.1817295551300048,-3890.427490234375,304.15509033203125,0.8597071170806885,0.2596608400344848,0.2474130988121032,293.2781066894531,297.1499938964844,293.1499938964844,0.0085091888904571,-2794.057861328125,301.0989685058594,0.486840009689331,0.050000000745058,0.2324760109186172,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.03369140625,293.278076171875,291.1562805175781,1.0,0.2371314764022827,0.7976301908493042,0.7976301908493042,1.0,1.0,-0.96321302652359,0.3787330389022827,0.5844799876213074,0.2384506165981292,0.0,0.0,0.1794592887163162,49.040618896484375,34.0,0.7358158230781555,-4975.65869140625,131.0694122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,304.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.603515625,18000.0,0.0,0.0,0.1105506122112274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344678997993469,0.1344721615314483,-4.267286840331508e-06,0.0,0.0001121948153013,0.0,0.0,5.291140556335449,0.0,0.0,0.0,0.2752043604850769,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623922906816005,-1602.44580078125,304.1513977050781,0.6617356538772583,0.1117493212223053,0.1019536107778549,293.4696350097656,297.1499938964844,293.1499938964844,0.0013875617878511,-111.00997161865234,293.0537109375,0.4943094253540039,0.050000000745058,0.0488712564110755,293.16326904296875,297.1499938964844,293.1499938964844,0.166808933019638,-2684.18798828125,304.15234375,0.8534559607505798,0.2427243888378143,0.1707654595375061,293.20318603515625,297.1499938964844,293.1499938964844,0.180606260895729,-3871.173583984375,304.1552429199219,0.8714194893836975,0.2585667073726654,0.2462255358695984,293.2784423828125,297.1499938964844,293.1499938964844,0.0084167877212166,-2773.10400390625,301.05419921875,0.4943094253540039,0.050000000745058,0.2318242043256759,291.158203125,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.15850830078125,1.0,0.2314509600400924,0.79759681224823,0.79759681224823,1.0,1.0,-0.9596542119979858,0.3771449029445648,0.5825092792510986,0.2376356273889541,0.0,0.0,0.1782306283712387,45.51612091064453,25.0,2.61868953704834,-4956.65771484375,124.45853424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.110371746122837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338901817798614,0.133894458413124,-4.266453288437333e-06,0.0,0.0001120132947107,0.0,0.0,5.266680240631104,0.0,0.0,0.0,0.2751122117042541,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623922906816005,-1602.44580078125,304.1513977050781,0.6617356538772583,0.1117493212223053,0.1019536107778549,293.4696350097656,297.1499938964844,293.1499938964844,0.0013875617878511,-111.00997161865234,293.0537109375,0.4943094253540039,0.050000000745058,0.0488712564110755,293.16326904296875,297.1499938964844,293.1499938964844,0.166808933019638,-2684.18798828125,304.15234375,0.8534559607505798,0.2427243888378143,0.1707654595375061,293.20318603515625,297.1499938964844,293.1499938964844,0.180606260895729,-3871.173583984375,304.1552429199219,0.8714194893836975,0.2585667073726654,0.2462255358695984,293.2784423828125,297.1499938964844,293.1499938964844,0.0084167877212166,-2773.10400390625,301.05419921875,0.4943094253540039,0.050000000745058,0.2318242043256759,291.158203125,291.1499938964844,274.8500061035156,271.31512451171875,286.03857421875,293.2784118652344,291.15850830078125,1.0,0.2314509600400924,0.79759681224823,0.79759681224823,1.0,1.0,-0.9596542119979858,0.3771449029445648,0.5825092792510986,0.2376356273889541,0.0,0.0,0.1782306283712387,45.51612091064453,25.0,2.61868953704834,-4956.65771484375,124.45853424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21441650390625,304.3671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.110371746122837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338901817798614,0.133894458413124,-4.266453288437333e-06,0.0,0.0001120132947107,0.0,0.0,5.266680240631104,0.0,0.0,0.0,0.2751122117042541,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620304085314273,-1596.11767578125,304.1515197753906,0.6771966814994812,0.111529141664505,0.1015665754675865,293.47003173828125,297.1499938964844,293.1499938964844,0.0012994473800063,-103.95213317871094,292.9437561035156,0.5061871409416199,0.050000000745058,0.0486830696463584,293.1655578613281,297.1499938964844,293.1499938964844,0.1659691929817199,-2673.2666015625,304.1529541015625,0.8722696900367737,0.2419265806674957,0.1700904071331024,293.2015991210937,297.1499938964844,293.1499938964844,0.1794991791248321,-3852.193359375,304.15533447265625,0.8909284472465515,0.2575437426567077,0.2450567185878753,293.278564453125,297.1499938964844,293.1499938964844,0.0083148153498768,-2749.48583984375,301.0099792480469,0.5061871409416199,0.050000000745058,0.2309315353631973,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.16064453125,1.0,0.2237666249275207,0.7975854277610779,0.7975854277610779,1.0,1.0,-0.9556792974472046,0.375415027141571,0.5802642107009888,0.2366229593753814,0.0,0.0,0.1766890287399292,40.69841384887695,25.0,2.8277909755706787,-4934.6650390625,115.69762420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1101748794317245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331279277801513,0.133132204413414,-4.2652818592614494e-06,0.0,0.0001118134969146,0.0,0.0,5.234347820281982,0.0,0.0,0.0,0.274990051984787,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620304085314273,-1596.11767578125,304.1515197753906,0.6771966814994812,0.111529141664505,0.1015665754675865,293.47003173828125,297.1499938964844,293.1499938964844,0.0012994473800063,-103.95213317871094,292.9437561035156,0.5061871409416199,0.050000000745058,0.0486830696463584,293.1655578613281,297.1499938964844,293.1499938964844,0.1659691929817199,-2673.2666015625,304.1529541015625,0.8722696900367737,0.2419265806674957,0.1700904071331024,293.2015991210937,297.1499938964844,293.1499938964844,0.1794991791248321,-3852.193359375,304.15533447265625,0.8909284472465515,0.2575437426567077,0.2450567185878753,293.278564453125,297.1499938964844,293.1499938964844,0.0083148153498768,-2749.48583984375,301.0099792480469,0.5061871409416199,0.050000000745058,0.2309315353631973,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,286.0419311523437,293.278564453125,291.16064453125,1.0,0.2237666249275207,0.7975854277610779,0.7975854277610779,1.0,1.0,-0.9556792974472046,0.375415027141571,0.5802642107009888,0.2366229593753814,0.0,0.0,0.1766890287399292,40.69841384887695,25.0,2.8277909755706787,-4934.6650390625,115.69762420654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,304.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.015625,18000.0,0.0,0.0,0.1101748794317245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331279277801513,0.133132204413414,-4.2652818592614494e-06,0.0,0.0001118134969146,0.0,0.0,5.234347820281982,0.0,0.0,0.0,0.274990051984787,4.0,0.0,1.0
