time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617306157946586,-1590.9007568359375,304.1515197753906,0.6911086440086365,0.111318863928318,0.1012442857027053,293.4716186523437,297.1499938964844,293.1499938964844,0.0012104070046916,-96.8246078491211,292.82977294921875,0.517295241355896,0.050000000745058,0.048540323972702,293.1685485839844,297.1499938964844,293.1499938964844,0.165039837360382,-2661.201904296875,304.1535339355469,0.8890057802200317,0.2409272640943527,0.1693313419818878,293.1999816894531,297.1499938964844,293.1499938964844,0.17849001288414,-3834.9267578125,304.1552429199219,0.9083963632583618,0.2565647065639496,0.2439832687377929,293.278564453125,297.1499938964844,293.1499938964844,0.0082250367850065,-2728.74951171875,300.9657897949219,0.517295241355896,0.050000000745058,0.2302544116973877,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179267853498459,0.7975740432739258,0.7975740432739258,1.0,1.0,-0.9521085619926452,0.3739048838615417,0.5782036781311035,0.2356037497520446,0.0,0.0,0.1750137209892273,37.03427505493164,25.0,1.577217936515808,-4912.67529296875,108.96257019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099345684051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322731971740722,0.1322774589061737,-4.263878508936614e-06,0.0,0.0001115696140914,0.0,0.0,5.198023796081543,0.0,0.0,0.0,0.2748516201972961,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617306157946586,-1590.9007568359375,304.1515197753906,0.6911086440086365,0.111318863928318,0.1012442857027053,293.4716186523437,297.1499938964844,293.1499938964844,0.0012104070046916,-96.8246078491211,292.82977294921875,0.517295241355896,0.050000000745058,0.048540323972702,293.1685485839844,297.1499938964844,293.1499938964844,0.165039837360382,-2661.201904296875,304.1535339355469,0.8890057802200317,0.2409272640943527,0.1693313419818878,293.1999816894531,297.1499938964844,293.1499938964844,0.17849001288414,-3834.9267578125,304.1552429199219,0.9083963632583618,0.2565647065639496,0.2439832687377929,293.278564453125,297.1499938964844,293.1499938964844,0.0082250367850065,-2728.74951171875,300.9657897949219,0.517295241355896,0.050000000745058,0.2302544116973877,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,286.0440979003906,293.278564453125,291.16180419921875,1.0,0.2179267853498459,0.7975740432739258,0.7975740432739258,1.0,1.0,-0.9521085619926452,0.3739048838615417,0.5782036781311035,0.2356037497520446,0.0,0.0,0.1750137209892273,37.03427505493164,25.0,1.577217936515808,-4912.67529296875,108.96257019042967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2098083496094,304.3353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099345684051513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322731971740722,0.1322774589061737,-4.263878508936614e-06,0.0,0.0001115696140914,0.0,0.0,5.198023796081543,0.0,0.0,0.0,0.2748516201972961,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615911781787872,-1588.4842529296875,304.1514892578125,0.6970663666725159,0.1112024635076522,0.1010909155011177,293.47296142578125,297.1499938964844,293.1499938964844,0.0011651914101094,-93.20746612548828,292.7705383300781,0.5222845077514648,0.050000000745058,0.048484694212675,293.17041015625,297.1499938964844,293.1499938964844,0.1645171642303466,-2654.419677734375,304.1538391113281,0.8960714936256409,0.2403258085250854,0.1688961386680603,293.19921875,297.1499938964844,293.1499938964844,0.1780160665512085,-3826.828857421875,304.1551513671875,0.9164440631866456,0.2560813426971435,0.2434703856706619,293.278564453125,297.1499938964844,293.1499938964844,0.0081842858344316,-2719.39892578125,300.9435119628906,0.5222845077514648,0.050000000745058,0.2299905121326446,291.161865234375,291.1499938964844,274.8500061035156,271.3261413574219,286.0448608398437,293.278564453125,291.1618347167969,1.0,0.2155155837535858,0.7975683808326721,0.7975683808326721,1.0,1.0,-0.9504030346870422,0.3731991052627563,0.5772039294242859,0.2350781112909317,0.0,0.0,0.174213021993637,35.60105514526367,25.0,0.7792029976844788,-4902.30859375,106.2751922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.211669921875,304.3277282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1097947433590889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318534463644027,0.1318577080965042,-4.263145001459634e-06,0.0,0.00011142771109,0.0,0.0,5.180149078369141,0.0,0.0,0.0,0.2747829258441925,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614517629146575,-1586.071044921875,304.1514892578125,0.7024366855621338,0.1110762059688568,0.100936584174633,293.4747009277344,297.1499938964844,293.1499938964844,0.0011193306418135,-89.53919982910156,292.7098999023437,0.5269288420677185,0.050000000745058,0.0484367869794368,293.1725158691406,297.1499938964844,293.1499938964844,0.1639449745416641,-2646.9912109375,304.1541748046875,0.902358055114746,0.2396532595157623,0.1684175282716751,293.198486328125,297.1499938964844,293.1499938964844,0.1775538921356201,-3818.93115234375,304.1550598144531,0.923953115940094,0.2555997669696808,0.2429675906896591,293.27862548828125,297.1499938964844,293.1499938964844,0.0081454580649733,-2710.50537109375,300.9211120605469,0.5269288420677185,0.050000000745058,0.2297632545232772,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,286.0453796386719,293.2785949707031,291.1617431640625,1.0,0.2133838683366775,0.7975737452507019,0.7975737452507019,1.0,1.0,-0.9487095475196838,0.372509092092514,0.5762004256248474,0.2345323115587234,0.0,0.0,0.1734351962804794,34.36309814453125,25.0,0.2295167446136474,-4892.4541015625,103.91477966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,304.321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.203125,18000.0,0.0,0.0,0.109641782939434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314497888088226,0.131454050540924,-4.262428774381988e-06,0.0,0.0001112724712584,0.0,0.0,5.162956237792969,0.0,0.0,0.0,0.2747164964675903,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611642599105834,-1581.097900390625,304.1514587402344,0.7114400863647461,0.1107909753918647,0.1006175205111503,293.4793395996094,297.1499938964844,293.1499938964844,0.0010252463398501,-82.01396179199219,292.5843505859375,0.535135805606842,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626413166522979,-2630.048583984375,304.15496826171875,0.9132332801818848,0.2380935698747635,0.1673250049352646,293.1971740722656,297.1499938964844,293.1499938964844,0.1766522973775863,-3803.51171875,304.1548767089844,0.9368177652359008,0.2546379864215851,0.241983562707901,293.27880859375,297.1499938964844,293.1499938964844,0.0080722253769636,-2693.74072265625,300.8759765625,0.535135805606842,0.050000000745058,0.2293983399868011,291.1614990234375,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098143845796585,0.797584593296051,0.797584593296051,1.0,1.0,-0.9453038573265076,0.3711494207382202,0.5741544365882874,0.233365774154663,0.0,0.0,0.1719215959310531,32.363670349121094,25.0,-0.2921311557292938,-4873.6650390625,99.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1092993542551994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306719034910202,0.1306761652231216,-4.261056801624363e-06,0.0,0.0001109249496948,0.0,0.0,5.129861831665039,0.0,0.0,0.0,0.2745887339115143,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611642599105834,-1581.097900390625,304.1514587402344,0.7114400863647461,0.1107909753918647,0.1006175205111503,293.4793395996094,297.1499938964844,293.1499938964844,0.0010252463398501,-82.01396179199219,292.5843505859375,0.535135805606842,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626413166522979,-2630.048583984375,304.15496826171875,0.9132332801818848,0.2380935698747635,0.1673250049352646,293.1971740722656,297.1499938964844,293.1499938964844,0.1766522973775863,-3803.51171875,304.1548767089844,0.9368177652359008,0.2546379864215851,0.241983562707901,293.27880859375,297.1499938964844,293.1499938964844,0.0080722253769636,-2693.74072265625,300.8759765625,0.535135805606842,0.050000000745058,0.2293983399868011,291.1614990234375,291.1499938964844,274.8500061035156,271.332763671875,286.0459899902344,293.2787780761719,291.16143798828125,1.0,0.2098143845796585,0.797584593296051,0.797584593296051,1.0,1.0,-0.9453038573265076,0.3711494207382202,0.5741544365882874,0.233365774154663,0.0,0.0,0.1719215959310531,32.363670349121094,25.0,-0.2921311557292938,-4873.6650390625,99.98052215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2214660644531,304.3095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1092993542551994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306719034910202,0.1306761652231216,-4.261056801624363e-06,0.0,0.0001109249496948,0.0,0.0,5.129861831665039,0.0,0.0,0.0,0.2745887339115143,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608563236892223,-1575.77392578125,304.1514892578125,0.7180970311164856,0.1104594990611076,0.1002761200070381,293.4854736328125,297.1499938964844,293.1499938964844,0.0009275957709178,-74.20317077636719,292.4530639648437,0.5419386625289917,0.050000000745058,0.0483023412525653,293.1830749511719,297.1499938964844,293.1499938964844,0.1611201614141464,-2610.248291015625,304.1558532714844,0.9217425584793092,0.2362522035837173,0.1660500615835189,293.196044921875,297.1499938964844,293.1499938964844,0.17576864361763,-3788.37451171875,304.1547241210937,0.9467852115631104,0.2536734938621521,0.2410175949335098,293.2791442871094,297.1499938964844,293.1499938964844,0.0080032758414745,-2677.93603515625,300.830322265625,0.5419386625289917,0.050000000745058,0.2291254997253418,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.27911376953125,291.16119384765625,1.0,0.2069705426692962,0.7975953817367554,0.7975953817367554,1.0,1.0,-0.9418079257011414,0.3697876334190368,0.5720202326774597,0.2320848703384399,0.0,0.0,0.1704432964324951,30.852689743041992,25.0,-0.3361909389495849,-4855.53955078125,96.83747863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.108914166688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299199312925338,0.1299241781234741,-4.259744855517056e-06,0.0,0.0001105340343201,0.0,0.0,5.097921371459961,0.0,0.0,0.0,0.2744655907154083,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608563236892223,-1575.77392578125,304.1514892578125,0.7180970311164856,0.1104594990611076,0.1002761200070381,293.4854736328125,297.1499938964844,293.1499938964844,0.0009275957709178,-74.20317077636719,292.4530639648437,0.5419386625289917,0.050000000745058,0.0483023412525653,293.1830749511719,297.1499938964844,293.1499938964844,0.1611201614141464,-2610.248291015625,304.1558532714844,0.9217425584793092,0.2362522035837173,0.1660500615835189,293.196044921875,297.1499938964844,293.1499938964844,0.17576864361763,-3788.37451171875,304.1547241210937,0.9467852115631104,0.2536734938621521,0.2410175949335098,293.2791442871094,297.1499938964844,293.1499938964844,0.0080032758414745,-2677.93603515625,300.830322265625,0.5419386625289917,0.050000000745058,0.2291254997253418,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,286.0460205078125,293.27911376953125,291.16119384765625,1.0,0.2069705426692962,0.7975953817367554,0.7975953817367554,1.0,1.0,-0.9418079257011414,0.3697876334190368,0.5720202326774597,0.2320848703384399,0.0,0.0,0.1704432964324951,30.852689743041992,25.0,-0.3361909389495849,-4855.53955078125,96.83747863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297668457031,304.299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94140625,18000.0,0.0,0.0,0.108914166688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299199312925338,0.1299241781234741,-4.259744855517056e-06,0.0,0.0001105340343201,0.0,0.0,5.097921371459961,0.0,0.0,0.0,0.2744655907154083,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605206005275249,-1569.9720458984375,304.15155029296875,0.7229556441307068,0.1100793480873107,0.0999053418636322,293.4930419921875,297.1499938964844,293.1499938964844,0.0008260143222287,-66.0773696899414,292.31591796875,0.5474126935005188,0.050000000745058,0.0482594929635524,293.1893920898437,297.1499938964844,293.1499938964844,0.1593787223100662,-2587.540771484375,304.15679931640625,0.9276050329208374,0.2341341972351074,0.1645916402339935,293.195068359375,297.1499938964844,293.1499938964844,0.1748930215835571,-3773.346923828125,304.15460205078125,0.9541701674461364,0.2527026236057281,0.2400610744953155,293.2796630859375,297.1499938964844,293.1499938964844,0.0079373149201273,-2662.76611328125,300.7840881347656,0.5474126935005188,0.050000000745058,0.2289222627878189,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796325683594,291.1611022949219,1.0,0.2046815752983093,0.7976089119911194,0.7976089119911194,1.0,1.0,-0.9381689429283142,0.3684006631374359,0.5697682499885559,0.2306780964136123,0.0,0.0,0.1689682304859161,29.70949363708496,25.0,-0.1449425369501114,-4837.52783203125,94.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1084928810596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291783154010772,0.1291825771331787,-4.2584683797031175e-06,0.0,0.0001101064772228,0.0,0.0,5.066474914550781,0.0,0.0,0.0,0.2743445932865143,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605206005275249,-1569.9720458984375,304.15155029296875,0.7229556441307068,0.1100793480873107,0.0999053418636322,293.4930419921875,297.1499938964844,293.1499938964844,0.0008260143222287,-66.0773696899414,292.31591796875,0.5474126935005188,0.050000000745058,0.0482594929635524,293.1893920898437,297.1499938964844,293.1499938964844,0.1593787223100662,-2587.540771484375,304.15679931640625,0.9276050329208374,0.2341341972351074,0.1645916402339935,293.195068359375,297.1499938964844,293.1499938964844,0.1748930215835571,-3773.346923828125,304.15460205078125,0.9541701674461364,0.2527026236057281,0.2400610744953155,293.2796630859375,297.1499938964844,293.1499938964844,0.0079373149201273,-2662.76611328125,300.7840881347656,0.5474126935005188,0.050000000745058,0.2289222627878189,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,286.0455627441406,293.2796325683594,291.1611022949219,1.0,0.2046815752983093,0.7976089119911194,0.7976089119911194,1.0,1.0,-0.9381689429283142,0.3684006631374359,0.5697682499885559,0.2306780964136123,0.0,0.0,0.1689682304859161,29.70949363708496,25.0,-0.1449425369501114,-4837.52783203125,94.27476501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,304.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90234375,18000.0,0.0,0.0,0.1084928810596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291783154010772,0.1291825771331787,-4.2584683797031175e-06,0.0,0.0001101064772228,0.0,0.0,5.066474914550781,0.0,0.0,0.0,0.2743445932865143,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060152631253004,-1563.617919921875,304.1516418457031,0.7264092564582825,0.1096492633223533,0.0995005145668983,293.5018615722656,297.1499938964844,293.1499938964844,0.0007202808046713,-57.61899566650391,292.1727600097656,0.5516995787620544,0.050000000745058,0.0482278056442737,293.1962280273437,297.1499938964844,293.1499938964844,0.157422125339508,-2561.977294921875,304.1578063964844,0.9310153722763062,0.23174948990345,0.1629535108804702,293.1942749023437,297.1499938964844,293.1499938964844,0.1740195602178573,-3758.328369140625,304.154541015625,0.9594278335571288,0.2517226338386535,0.2391076683998108,293.2803649902344,297.1499938964844,293.1499938964844,0.0078734615817666,-2648.015380859375,300.7372741699219,0.5516995787620544,0.050000000745058,0.2287719547748565,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.2803039550781,291.16119384765625,1.0,0.2028134614229202,0.7976224422454834,0.7976224422454834,1.0,1.0,-0.9343540668487548,0.3669740557670593,0.5673800110816956,0.2291376292705536,0.0,0.0,0.1674713343381881,28.844810485839844,25.0,0.0841636136174202,-4819.19873046875,92.13845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1080421805381774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284328550100326,0.1284371167421341,-4.257200544088846e-06,0.0,0.0001096490814234,0.0,0.0,5.034915924072266,0.0,0.0,0.0,0.2742233872413635,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060152631253004,-1563.617919921875,304.1516418457031,0.7264092564582825,0.1096492633223533,0.0995005145668983,293.5018615722656,297.1499938964844,293.1499938964844,0.0007202808046713,-57.61899566650391,292.1727600097656,0.5516995787620544,0.050000000745058,0.0482278056442737,293.1962280273437,297.1499938964844,293.1499938964844,0.157422125339508,-2561.977294921875,304.1578063964844,0.9310153722763062,0.23174948990345,0.1629535108804702,293.1942749023437,297.1499938964844,293.1499938964844,0.1740195602178573,-3758.328369140625,304.154541015625,0.9594278335571288,0.2517226338386535,0.2391076683998108,293.2803649902344,297.1499938964844,293.1499938964844,0.0078734615817666,-2648.015380859375,300.7372741699219,0.5516995787620544,0.050000000745058,0.2287719547748565,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,286.04461669921875,293.2803039550781,291.16119384765625,1.0,0.2028134614229202,0.7976224422454834,0.7976224422454834,1.0,1.0,-0.9343540668487548,0.3669740557670593,0.5673800110816956,0.2291376292705536,0.0,0.0,0.1674713343381881,28.844810485839844,25.0,0.0841636136174202,-4819.19873046875,92.13845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463684082031,304.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9140625,18000.0,0.0,0.0,0.1080421805381774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284328550100326,0.1284371167421341,-4.257200544088846e-06,0.0,0.0001096490814234,0.0,0.0,5.034915924072266,0.0,0.0,0.0,0.2742233872413635,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599559880793094,-1560.2252197265625,304.1517028808594,0.7276971340179443,0.1094172000885009,0.0992847457528114,293.5066833496094,297.1499938964844,293.1499938964844,0.0006658412166871,-53.263893127441406,292.09893798828125,0.5534559488296509,0.050000000745058,0.0482152588665485,293.1997985839844,297.1499938964844,293.1499938964844,0.1563659459352493,-2548.155517578125,304.1582946777344,0.9319086670875548,0.230461448431015,0.1620690524578094,293.1939392089844,297.1499938964844,293.1499938964844,0.1735824346542358,-3750.802490234375,304.1545104980469,0.9614047408103944,0.2512291967868805,0.2386307567358017,293.28076171875,297.1499938964844,293.1499938964844,0.0078421281650662,-2640.74853515625,300.713623046875,0.5534559488296509,0.050000000745058,0.2287124246358871,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,286.04425048828125,293.2811584472656,291.16131591796875,1.0,0.2020046412944793,0.797629177570343,0.797629177570343,1.0,1.0,-0.9323745965957642,0.3662433624267578,0.5661311745643616,0.2283156961202621,0.0,0.0,0.1667093634605407,28.494304656982425,25.0,0.2262085825204849,-4809.759765625,91.19190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1078076735138893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280559003353119,0.1280601620674133,-4.256563443050254e-06,0.0,0.0001094110775738,0.0,0.0,5.018975257873535,0.0,0.0,0.0,0.274162232875824,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597570687532424,-1556.7945556640625,304.1517639160156,0.7287425994873047,0.1091911792755127,0.099068097770214,293.5118103027344,297.1499938964844,293.1499938964844,0.0006103134946897,-48.82143783569336,292.0236511230469,0.554979681968689,0.050000000745058,0.0482045635581016,293.20343017578125,297.1499938964844,293.1499938964844,0.1552590727806091,-2533.651123046875,304.1587829589844,0.9323121905326844,0.2291161715984344,0.1611436158418655,293.193603515625,297.1499938964844,293.1499938964844,0.1731448322534561,-3743.25927734375,304.15447998046875,0.9630107879638672,0.2507393360137939,0.2381561249494552,293.2812194824219,297.1499938964844,293.1499938964844,0.0078110443428158,-2633.50390625,300.6898498535156,0.554979681968689,0.050000000745058,0.2286617010831833,291.1615600585937,291.1499938964844,274.8500061035156,271.35040283203125,286.0451354980469,293.2843322753906,291.1616516113281,1.0,0.2012654244899749,0.7976416945457458,0.7976416945457458,1.0,1.0,-0.9303603768348694,0.3655073940753937,0.5648529529571533,0.2274629920721054,0.0,0.0,0.1659153401851654,28.189922332763672,25.0,0.7297465205192566,-4799.8798828125,90.31519317626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,304.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.986328125,18000.0,0.0,0.0,0.1075676679611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276711374521255,0.127675399184227,-4.255921794538153e-06,0.0,0.0001091675076168,0.0,0.0,5.002722263336182,0.0,0.0,0.0,0.2740999460220337,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593722127377986,-1550.161865234375,304.1518249511719,0.7302929162979126,0.1087501645088195,0.0986538901925087,293.5227355957031,297.1499938964844,293.1499938964844,0.0005140724242664,-39.44391632080078,291.8690490722656,0.5574570298194885,0.050000000745058,0.0481875501573085,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083102941513,-2502.78125,304.1597900390625,0.9318904280662536,0.226261556148529,0.159181535243988,293.19293212890625,297.1499938964844,293.1499938964844,0.1722756922245025,-3728.255859375,304.1544189453125,0.965354323387146,0.2497701942920684,0.2372222393751144,293.2821960449219,297.1499938964844,293.1499938964844,0.0077493647113442,-2619.01611328125,300.6420288085937,0.5574570298194885,0.050000000745058,0.2285809814929962,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999570578336715,0.7976666688919067,0.7976666688919067,1.0,1.0,-0.9262699484825134,0.3640409409999847,0.5622289776802063,0.225663810968399,0.0,0.0,0.1641545295715332,27.68951797485352,25.0,1.3560736179351809,-4778.62109375,88.73066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1070715710520744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268289387226104,0.1268331855535507,-4.254566647432512e-06,0.0,0.0001086640331777,0.0,0.0,4.967233180999756,0.0,0.0,0.0,0.2739646434783935,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593722127377986,-1550.161865234375,304.1518249511719,0.7302929162979126,0.1087501645088195,0.0986538901925087,293.5227355957031,297.1499938964844,293.1499938964844,0.0005140724242664,-39.44391632080078,291.8690490722656,0.5574570298194885,0.050000000745058,0.0481875501573085,293.2108459472656,297.1499938964844,293.1499938964844,0.1529083102941513,-2502.78125,304.1597900390625,0.9318904280662536,0.226261556148529,0.159181535243988,293.19293212890625,297.1499938964844,293.1499938964844,0.1722756922245025,-3728.255859375,304.1544189453125,0.965354323387146,0.2497701942920684,0.2372222393751144,293.2821960449219,297.1499938964844,293.1499938964844,0.0077493647113442,-2619.01611328125,300.6420288085937,0.5574570298194885,0.050000000745058,0.2285809814929962,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,286.0467834472656,293.29150390625,291.16278076171875,1.0,0.1999570578336715,0.7976666688919067,0.7976666688919067,1.0,1.0,-0.9262699484825134,0.3640409409999847,0.5622289776802063,0.225663810968399,0.0,0.0,0.1641545295715332,27.68951797485352,25.0,1.3560736179351809,-4778.62109375,88.73066711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.2579650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1070715710520744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268289387226104,0.1268331855535507,-4.254566647432512e-06,0.0,0.0001086640331777,0.0,0.0,4.967233180999756,0.0,0.0,0.0,0.2739646434783935,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589875541627407,-1543.548095703125,304.15185546875,0.7311509251594543,0.1082956194877624,0.0982386991381645,293.5346984863281,297.1499938964844,293.1499938964844,0.0004452507128007,-25.8135929107666,291.7076721191406,0.5592563152313232,0.050000000745058,0.0481754690408706,293.2184143066406,297.1499938964844,293.1499938964844,0.1503876149654388,-2469.592041015625,304.16070556640625,0.9299588203430176,0.2231877148151397,0.1570688933134079,293.1923217773437,297.1499938964844,293.1499938964844,0.1714228093624115,-3713.5244140625,304.1543884277344,0.9666932225227356,0.2488060593605041,0.2363003641366958,293.2832336425781,297.1499938964844,293.1499938964844,0.0076886569149792,-2604.700439453125,300.5935363769531,0.5592563152313232,0.050000000745058,0.2285236865282058,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2997131347656,291.1636047363281,1.0,0.1988338977098465,0.7976916432380676,0.7976916432380676,1.0,1.0,-0.9220460653305054,0.3625768721103668,0.5594691634178162,0.2236838042736053,0.0,0.0,0.1622886657714843,27.30953788757324,25.0,1.112813949584961,-4755.986328125,87.32181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1065520420670509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125921756029129,0.1259260028600692,-4.253080078342464e-06,0.0,0.0001081367736333,0.0,0.0,4.929020404815674,0.0,0.0,0.0,0.2738189101219177,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589875541627407,-1543.548095703125,304.15185546875,0.7311509251594543,0.1082956194877624,0.0982386991381645,293.5346984863281,297.1499938964844,293.1499938964844,0.0004452507128007,-25.8135929107666,291.7076721191406,0.5592563152313232,0.050000000745058,0.0481754690408706,293.2184143066406,297.1499938964844,293.1499938964844,0.1503876149654388,-2469.592041015625,304.16070556640625,0.9299588203430176,0.2231877148151397,0.1570688933134079,293.1923217773437,297.1499938964844,293.1499938964844,0.1714228093624115,-3713.5244140625,304.1543884277344,0.9666932225227356,0.2488060593605041,0.2363003641366958,293.2832336425781,297.1499938964844,293.1499938964844,0.0076886569149792,-2604.700439453125,300.5935363769531,0.5592563152313232,0.050000000745058,0.2285236865282058,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,286.0479431152344,293.2997131347656,291.1636047363281,1.0,0.1988338977098465,0.7976916432380676,0.7976916432380676,1.0,1.0,-0.9220460653305054,0.3625768721103668,0.5594691634178162,0.2236838042736053,0.0,0.0,0.1622886657714843,27.30953788757324,25.0,1.112813949584961,-4755.986328125,87.32181549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.24267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.513671875,18000.0,0.0,0.0,0.1065520420670509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125921756029129,0.1259260028600692,-4.253080078342464e-06,0.0,0.0001081367736333,0.0,0.0,4.929020404815674,0.0,0.0,0.0,0.2738189101219177,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585893951356411,-1536.7176513671875,304.1518859863281,0.7313938140869141,0.1078170090913772,0.0978068858385086,293.5477294921875,297.1499938964844,293.1499938964844,0.0004052291042171,-18.28105354309082,291.53875732421875,0.5604873895645142,0.050000000745058,0.04816734790802,293.2260131835937,297.1499938964844,293.1499938964844,0.1477082967758178,-2434.207275390625,304.16162109375,0.9267090559005736,0.2199088782072067,0.1548129916191101,293.1918029785156,297.1499938964844,293.1499938964844,0.1705807745456695,-3698.969970703125,304.1543273925781,0.9672062993049622,0.2478416711091995,0.2353831082582473,293.2843933105469,297.1499938964844,293.1499938964844,0.0076287128031253,-2590.509521484375,300.5443420410156,0.5604873895645142,0.050000000745058,0.2284851521253585,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090515136719,291.1640319824219,1.0,0.1978502869606018,0.7977287769317627,0.7977287769317627,1.0,1.0,-0.917663037776947,0.3611253798007965,0.5565376877784729,0.2214667648077011,0.0,0.0,0.1603823751211166,27.02371025085449,25.0,0.6860636472702026,-4732.8974609375,86.04093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1060096025466919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124996393918991,0.1250006407499313,-4.251536211086204e-06,0.0,0.0001075862674042,0.0,0.0,4.890059471130371,0.0,0.0,0.0,0.2736698091030121,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585893951356411,-1536.7176513671875,304.1518859863281,0.7313938140869141,0.1078170090913772,0.0978068858385086,293.5477294921875,297.1499938964844,293.1499938964844,0.0004052291042171,-18.28105354309082,291.53875732421875,0.5604873895645142,0.050000000745058,0.04816734790802,293.2260131835937,297.1499938964844,293.1499938964844,0.1477082967758178,-2434.207275390625,304.16162109375,0.9267090559005736,0.2199088782072067,0.1548129916191101,293.1918029785156,297.1499938964844,293.1499938964844,0.1705807745456695,-3698.969970703125,304.1543273925781,0.9672062993049622,0.2478416711091995,0.2353831082582473,293.2843933105469,297.1499938964844,293.1499938964844,0.0076287128031253,-2590.509521484375,300.5443420410156,0.5604873895645142,0.050000000745058,0.2284851521253585,291.1640319824219,291.1499938964844,274.8500061035156,271.3636169433594,286.0482482910156,293.3090515136719,291.1640319824219,1.0,0.1978502869606018,0.7977287769317627,0.7977287769317627,1.0,1.0,-0.917663037776947,0.3611253798007965,0.5565376877784729,0.2214667648077011,0.0,0.0,0.1603823751211166,27.02371025085449,25.0,0.6860636472702026,-4732.8974609375,86.04093170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.2262878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1060096025466919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124996393918991,0.1250006407499313,-4.251536211086204e-06,0.0,0.0001075862674042,0.0,0.0,4.890059471130371,0.0,0.0,0.0,0.2736698091030121,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581735670566558,-1529.599609375,304.1519470214844,0.7311194539070129,0.1073111444711685,0.0973541885614395,293.5619506835937,297.1499938964844,293.1499938964844,0.0003516980796121,-9.793429374694824,291.3616638183594,0.5612565279006958,0.050000000745058,0.0481623373925685,293.2336120605469,297.1499938964844,293.1499938964844,0.1448859423398971,-2396.806396484375,304.1624450683594,0.9223485589027404,0.2164437919855117,0.1524259001016616,293.1913452148437,297.1499938964844,293.1499938964844,0.1697457581758499,-3684.52490234375,304.1542663574219,0.9670522212982178,0.2468742132186889,0.2344666868448257,293.2856140136719,297.1499938964844,293.1499938964844,0.0075693321414291,-2576.389404296875,300.49444580078125,0.5612565279006958,0.050000000745058,0.2284613996744156,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969710141420364,0.7977659106254578,0.7977659106254578,1.0,1.0,-0.9131199717521667,0.3596993684768677,0.5534206032752991,0.2189765125513076,0.0,0.0,0.158476248383522,26.81015014648437,25.0,0.2299112975597381,-4709.7177734375,84.85259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054482161998748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240721344947815,0.1240763813257217,-4.249980520398822e-06,0.0,0.0001070165308192,0.0,0.0,4.851178646087647,0.0,0.0,0.0,0.273520827293396,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581735670566558,-1529.599609375,304.1519470214844,0.7311194539070129,0.1073111444711685,0.0973541885614395,293.5619506835937,297.1499938964844,293.1499938964844,0.0003516980796121,-9.793429374694824,291.3616638183594,0.5612565279006958,0.050000000745058,0.0481623373925685,293.2336120605469,297.1499938964844,293.1499938964844,0.1448859423398971,-2396.806396484375,304.1624450683594,0.9223485589027404,0.2164437919855117,0.1524259001016616,293.1913452148437,297.1499938964844,293.1499938964844,0.1697457581758499,-3684.52490234375,304.1542663574219,0.9670522212982178,0.2468742132186889,0.2344666868448257,293.2856140136719,297.1499938964844,293.1499938964844,0.0075693321414291,-2576.389404296875,300.49444580078125,0.5612565279006958,0.050000000745058,0.2284613996744156,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,286.0474853515625,293.3196105957031,291.1641540527344,1.0,0.1969710141420364,0.7977659106254578,0.7977659106254578,1.0,1.0,-0.9131199717521667,0.3596993684768677,0.5534206032752991,0.2189765125513076,0.0,0.0,0.158476248383522,26.81015014648437,25.0,0.2299112975597381,-4709.7177734375,84.85259246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,304.2091979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.1054482161998748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240721344947815,0.1240763813257217,-4.249980520398822e-06,0.0,0.0001070165308192,0.0,0.0,4.851178646087647,0.0,0.0,0.0,0.273520827293396,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579582564532756,-1525.919921875,304.1520080566406,0.7308195233345032,0.1070475205779075,0.0971193313598632,293.56951904296875,297.1499938964844,293.1499938964844,0.0003084600029978,-4.394380569458008,291.2699890136719,0.5615002512931824,0.050000000745058,0.0481607690453529,293.2373352050781,297.1499938964844,293.1499938964844,0.1434278339147567,-2377.4306640625,304.1628112792969,0.9198262691497804,0.2146494537591934,0.1511885970830917,293.191162109375,297.1499938964844,293.1499938964844,0.1693297773599624,-3677.323974609375,304.1542663574219,0.9667704105377196,0.2463886588811874,0.2340079098939895,293.2862548828125,297.1499938964844,293.1499938964844,0.0075397947803139,-2569.338623046875,300.46923828125,0.5615002512931824,0.050000000745058,0.2284539490938186,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,286.0466613769531,293.32537841796875,291.16412353515625,1.0,0.1965610831975937,0.7977845072746277,0.7977845072746277,1.0,1.0,-0.9107914566993712,0.3589993119239807,0.5517921447753906,0.2176247537136078,0.0,0.0,0.1575341969728469,26.72450256347656,25.0,0.0267837271094322,-4698.2041015625,84.28418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1051623076200485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236163526773452,0.1236205995082855,-4.249208814144367e-06,0.0,0.0001067263729055,0.0,0.0,4.8320183753967285,0.0,0.0,0.0,0.2734473347663879,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577374324202537,-1522.14990234375,304.15203857421875,0.7304216027259827,0.1067763790488243,0.096878282725811,293.5774230957031,297.1499938964844,293.1499938964844,0.0002183222095482,-3.229713183827698e-05,291.1761779785156,0.5616616606712341,0.050000000745058,0.0481597371399402,293.24102783203125,297.1499938964844,293.1499938964844,0.14194056391716,-2357.62841796875,304.1632080078125,0.9171088337898254,0.2128165960311889,0.1499237865209579,293.19097900390625,297.1499938964844,293.1499938964844,0.1689141988754272,-3670.12646484375,304.1542358398437,0.9663673639297484,0.2459015250205993,0.2335482537746429,293.2868957519531,297.1499938964844,293.1499938964844,0.0075103300623595,-2562.285400390625,300.4438781738281,0.5616616606712341,0.050000000745058,0.228449061512947,291.1640930175781,291.1499938964844,274.8500061035156,271.3724365234375,286.0455017089844,293.3314819335937,291.1640319824219,1.0,0.1961675435304641,0.7978071570396423,0.7978071570396423,1.0,1.0,-0.9084251523017884,0.3583082854747772,0.5501168370246887,0.2162025719881057,0.0,0.0,0.1566035598516464,26.65089225769043,25.0,-0.151059091091156,-4686.77294921875,83.729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,304.1918334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.486328125,18000.0,0.0,0.0,0.1048739776015281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231669262051582,0.123171180486679,-4.248446202836931e-06,0.0,0.0001064337557181,0.0,0.0,4.813134670257568,0.0,0.0,0.0,0.273374855518341,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572755113244056,-1514.2750244140625,304.1521301269531,0.7293587923049927,0.1062053218483924,0.0963741689920425,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5617722868919373,0.050000000745058,0.0481590628623962,293.2482604980469,297.1499938964844,293.1499938964844,0.1388869285583496,-2316.843017578125,304.16387939453125,0.9112132787704468,0.2090459316968917,0.1473190635442733,293.1907043457031,297.1499938964844,293.1499938964844,0.1680810451507568,-3655.683349609375,304.1542053222656,0.9652411937713624,0.244919404387474,0.2326242476701736,293.28826904296875,297.1499938964844,293.1499938964844,0.007451485376805,-2548.129638671875,300.3926086425781,0.5617722868919373,0.050000000745058,0.2284458577632904,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451843261719,291.16375732421875,1.0,0.1954204589128494,0.7978525161743164,0.7978525161743164,1.0,1.0,-0.9035798907279968,0.3569490611553192,0.546630859375,0.2131562232971191,0.0,0.0,0.1547775417566299,26.53411674499512,25.0,-0.314411848783493,-4664.115234375,82.65388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042936369776725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222900375723838,0.1222942844033241,-4.246956905262778e-06,0.0,0.0001058447815012,0.0,0.0,4.776322841644287,0.0,0.0,0.0,0.2732335329055786,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572755113244056,-1514.2750244140625,304.1521301269531,0.7293587923049927,0.1062053218483924,0.0963741689920425,293.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5617722868919373,0.050000000745058,0.0481590628623962,293.2482604980469,297.1499938964844,293.1499938964844,0.1388869285583496,-2316.843017578125,304.16387939453125,0.9112132787704468,0.2090459316968917,0.1473190635442733,293.1907043457031,297.1499938964844,293.1499938964844,0.1680810451507568,-3655.683349609375,304.1542053222656,0.9652411937713624,0.244919404387474,0.2326242476701736,293.28826904296875,297.1499938964844,293.1499938964844,0.007451485376805,-2548.129638671875,300.3926086425781,0.5617722868919373,0.050000000745058,0.2284458577632904,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,286.04266357421875,293.3451843261719,291.16375732421875,1.0,0.1954204589128494,0.7978525161743164,0.7978525161743164,1.0,1.0,-0.9035798907279968,0.3569490611553192,0.546630859375,0.2131562232971191,0.0,0.0,0.1547775417566299,26.53411674499512,25.0,-0.314411848783493,-4664.115234375,82.65388488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1042936369776725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222900375723838,0.1222942844033241,-4.246956905262778e-06,0.0,0.0001058447815012,0.0,0.0,4.776322841644287,0.0,0.0,0.0,0.2732335329055786,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.056776575744152,-1505.78271484375,304.1522521972656,0.7279655337333679,0.1055883020162582,0.095831274986267,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5616480708122253,0.050000000745058,0.0481599196791648,293.25518798828125,297.1499938964844,293.1499938964844,0.1357406228780746,-2274.631103515625,304.1644897460937,0.9049391746520996,0.2051530331373214,0.1446259617805481,293.1905517578125,297.1499938964844,293.1499938964844,0.167237251996994,-3641.031982421875,304.1542053222656,0.9637426137924194,0.2439218908548355,0.2316882759332656,293.28973388671875,297.1499938964844,293.1499938964844,0.0073925252072513,-2533.829833984375,300.34063720703125,0.5616480708122253,0.050000000745058,0.2284499257802963,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608703613281,291.1636047363281,1.0,0.1947139948606491,0.7978978753089905,0.7978978753089905,1.0,1.0,-0.8985781669616699,0.3556065559387207,0.5429716110229492,0.2098678648471832,0.0,0.0,0.1529704183340072,26.450586318969727,25.0,-0.2260483801364898,-4641.4970703125,81.60948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037138998508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214324757456779,0.1214367225766182,-4.245513537171064e-06,0.0,0.0001052564257406,0.0,0.0,4.740378379821777,0.0,0.0,0.0,0.2730956375598907,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.056776575744152,-1505.78271484375,304.1522521972656,0.7279655337333679,0.1055883020162582,0.095831274986267,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5616480708122253,0.050000000745058,0.0481599196791648,293.25518798828125,297.1499938964844,293.1499938964844,0.1357406228780746,-2274.631103515625,304.1644897460937,0.9049391746520996,0.2051530331373214,0.1446259617805481,293.1905517578125,297.1499938964844,293.1499938964844,0.167237251996994,-3641.031982421875,304.1542053222656,0.9637426137924194,0.2439218908548355,0.2316882759332656,293.28973388671875,297.1499938964844,293.1499938964844,0.0073925252072513,-2533.829833984375,300.34063720703125,0.5616480708122253,0.050000000745058,0.2284499257802963,291.1636657714844,291.1499938964844,274.8500061035156,271.3812255859375,286.0392761230469,293.3608703613281,291.1636047363281,1.0,0.1947139948606491,0.7978978753089905,0.7978978753089905,1.0,1.0,-0.8985781669616699,0.3556065559387207,0.5429716110229492,0.2098678648471832,0.0,0.0,0.1529704183340072,26.450586318969727,25.0,-0.2260483801364898,-4641.4970703125,81.60948181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899169921875,304.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1037138998508453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214324757456779,0.1214367225766182,-4.245513537171064e-06,0.0,0.0001052564257406,0.0,0.0,4.740378379821777,0.0,0.0,0.0,0.2730956375598907,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562415681779384,-1496.693603515625,304.15240478515625,0.72630375623703,0.1049301698803901,0.095251090824604,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613491535186768,0.050000000745058,0.0481619238853454,293.26171875,297.1499938964844,293.1499938964844,0.1325218677520752,-2231.241455078125,304.1650390625,0.8985150456428528,0.2011594027280807,0.1418603658676147,293.1904602050781,297.1499938964844,293.1499938964844,0.166381224989891,-3626.145751953125,304.1542358398437,0.961948812007904,0.2429102510213852,0.2307389676570892,293.2912902832031,297.1499938964844,293.1499938964844,0.0073333419859409,-2519.354736328125,300.2879333496094,0.5613491535186768,0.050000000745058,0.2284594178199768,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780517578125,291.16357421875,1.0,0.1940357536077499,0.7979515790939331,0.7979515790939331,1.0,1.0,-0.8934365510940552,0.3542707562446594,0.5391657948493958,0.206388846039772,0.0,0.0,0.1511633992195129,26.39176177978516,25.0,-0.0973865538835525,-4618.73046875,80.58643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031395867466926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205824092030525,0.1205866485834121,-4.244094270688947e-06,0.0,0.000104673570604,0.0,0.0,4.704802513122559,0.0,0.0,0.0,0.2729593813419342,4.0,0.0,1.0
