time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562415681779384,-1496.693603515625,304.15240478515625,0.72630375623703,0.1049301698803901,0.095251090824604,293.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5613491535186768,0.050000000745058,0.0481619238853454,293.26171875,297.1499938964844,293.1499938964844,0.1325218677520752,-2231.241455078125,304.1650390625,0.8985150456428528,0.2011594027280807,0.1418603658676147,293.1904602050781,297.1499938964844,293.1499938964844,0.166381224989891,-3626.145751953125,304.1542358398437,0.961948812007904,0.2429102510213852,0.2307389676570892,293.2912902832031,297.1499938964844,293.1499938964844,0.0073333419859409,-2519.354736328125,300.2879333496094,0.5613491535186768,0.050000000745058,0.2284594178199768,291.1636047363281,291.1499938964844,274.8500061035156,271.3856201171875,286.0352478027344,293.3780517578125,291.16357421875,1.0,0.1940357536077499,0.7979515790939331,0.7979515790939331,1.0,1.0,-0.8934365510940552,0.3542707562446594,0.5391657948493958,0.206388846039772,0.0,0.0,0.1511633992195129,26.39176177978516,25.0,-0.0973865538835525,-4618.73046875,80.58643341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031395867466926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205824092030525,0.1205866485834121,-4.244094270688947e-06,0.0,0.000104673570604,0.0,0.0,4.704802513122559,0.0,0.0,0.0,0.2729593813419342,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556755028665065,-1487.0977783203125,304.15252685546875,0.7244315147399902,0.1042379811406135,0.0946393907070159,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609239935874939,0.050000000745058,0.0481647588312625,293.2682189941406,297.1499938964844,293.1499938964844,0.1292097866535186,-2186.35986328125,304.16552734375,0.8916735053062439,0.197010725736618,0.1390014141798019,293.1902160644531,297.1499938964844,293.1499938964844,0.1655397415161132,-3611.501953125,304.1542358398437,0.9599689841270448,0.2419338971376419,0.2298075407743454,293.2929077148437,297.1499938964844,293.1499938964844,0.0072738979943096,-2504.69091796875,300.2344665527344,0.5609239935874939,0.050000000745058,0.2284728735685348,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.39654541015625,291.16363525390625,1.0,0.1933770328760147,0.7980052828788757,0.7980052828788757,1.0,1.0,-0.8881722688674927,0.3529270589351654,0.5352451801300049,0.2027781903743744,0.0,0.0,0.1493451297283172,26.35132026672364,25.0,0.0719296336174011,-4595.72119140625,79.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025736480951309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197348535060882,0.1197390928864479,-4.242688646627357e-06,0.0,0.0001040992137859,0.0,0.0,4.669382095336914,0.0,0.0,0.0,0.2728238105773926,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556755028665065,-1487.0977783203125,304.15252685546875,0.7244315147399902,0.1042379811406135,0.0946393907070159,293.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609239935874939,0.050000000745058,0.0481647588312625,293.2682189941406,297.1499938964844,293.1499938964844,0.1292097866535186,-2186.35986328125,304.16552734375,0.8916735053062439,0.197010725736618,0.1390014141798019,293.1902160644531,297.1499938964844,293.1499938964844,0.1655397415161132,-3611.501953125,304.1542358398437,0.9599689841270448,0.2419338971376419,0.2298075407743454,293.2929077148437,297.1499938964844,293.1499938964844,0.0072738979943096,-2504.69091796875,300.2344665527344,0.5609239935874939,0.050000000745058,0.2284728735685348,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.39654541015625,291.16363525390625,1.0,0.1933770328760147,0.7980052828788757,0.7980052828788757,1.0,1.0,-0.8881722688674927,0.3529270589351654,0.5352451801300049,0.2027781903743744,0.0,0.0,0.1493451297283172,26.35132026672364,25.0,0.0719296336174011,-4595.72119140625,79.57827758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.1200866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025736480951309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197348535060882,0.1197390928864479,-4.242688646627357e-06,0.0,0.0001040992137859,0.0,0.0,4.669382095336914,0.0,0.0,0.0,0.2728238105773926,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553823933005332,-1482.13720703125,304.1526184082031,0.7234324216842651,0.1038813218474388,0.0943236500024795,293.66815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606770515441895,0.050000000745058,0.0481664054095745,293.2714538574219,297.1499938964844,293.1499938964844,0.1275091022253036,-2163.21728515625,304.1658020019531,0.888086199760437,0.194879949092865,0.1375279724597931,293.1900329589844,297.1499938964844,293.1499938964844,0.1651348620653152,-3604.454833984375,304.1542053222656,0.9589454531669616,0.2414629161357879,0.2293608337640762,293.29376220703125,297.1499938964844,293.1499938964844,0.0072440677322447,-2497.2822265625,300.2074890136719,0.5606770515441895,0.050000000745058,0.2284806966781616,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061584472656,291.1637268066406,1.0,0.1930529326200485,0.7980321645736694,0.7980321645736694,1.0,1.0,-0.8854998350143433,0.3522477149963379,0.5332521200180054,0.2009429633617401,0.0,0.0,0.1484236568212509,26.336376190185547,25.0,0.1793281733989715,-4584.080078125,79.07838439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909240722656,304.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1022942587733268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193089559674263,0.1193132027983665,-4.24198742621229e-06,0.0,0.0001038156624417,0.0,0.0,4.651603698730469,0.0,0.0,0.0,0.2727558314800262,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550835393369197,-1477.0853271484375,304.1526794433594,0.7223994135856628,0.103518933057785,0.0940023735165596,293.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604139566421509,0.050000000745058,0.0481681674718856,293.2745666503906,297.1499938964844,293.1499938964844,0.1257902532815933,-2139.7626953125,304.1660461425781,0.8844217658042908,0.1927269995212555,0.1360352486371994,293.1898193359375,297.1499938964844,293.1499938964844,0.1647353023290634,-3597.496826171875,304.1541442871094,0.9579002857208252,0.2409960180521011,0.2289204597473144,293.29461669921875,297.1499938964844,293.1499938964844,0.0072141680866479,-2489.8232421875,300.1803283691406,0.5604139566421509,0.050000000745058,0.2284890413284301,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4159240722656,291.1638488769531,1.0,0.1927315294742584,0.7980630993843079,0.7980630993843079,1.0,1.0,-0.8828060626983643,0.3515622019767761,0.5312438607215881,0.1990992575883865,0.0,0.0,0.1474907398223877,26.324121475219727,25.0,0.2712559998035431,-4572.33154296875,78.5810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,304.1004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1020172536373138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188796460628509,0.1188838854432106,-4.241283477313118e-06,0.0,0.0001035345412674,0.0,0.0,4.633696556091309,0.0,0.0,0.0,0.2726874053478241,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544723868370056,-1466.7740478515625,304.1528015136719,0.7202518582344055,0.1027809679508209,0.093346931040287,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598541498184204,0.050000000745058,0.0481719225645065,293.2804870605469,297.1499938964844,293.1499938964844,0.1223233714699745,-2092.2548828125,304.1664733886719,0.8769376277923584,0.1883741915225982,0.1330130398273468,293.189453125,297.1499938964844,293.1499938964844,0.1639413684606552,-3583.65673828125,304.1540832519531,0.9557466506958008,0.2400639504194259,0.2280449271202087,293.2963562011719,297.1499938964844,293.1499938964844,0.0071542118676006,-2474.771240234375,300.1255187988281,0.5598541498184204,0.050000000745058,0.2285068482160568,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4355163574219,291.16412353515625,1.0,0.1920948028564453,0.7981249094009399,0.7981249094009399,1.0,1.0,-0.8773667216300964,0.3501717448234558,0.5271949768066406,0.195402443408966,0.0,0.0,0.1455936580896377,26.30573081970215,25.0,0.3621485531330108,-4548.56591796875,77.59322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014697030186653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180106848478317,0.1180149242281913,-4.2398637560836505e-06,0.0,0.0001029788545565,0.0,0.0,4.597486972808838,0.0,0.0,0.0,0.2725491225719452,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544723868370056,-1466.7740478515625,304.1528015136719,0.7202518582344055,0.1027809679508209,0.093346931040287,293.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598541498184204,0.050000000745058,0.0481719225645065,293.2804870605469,297.1499938964844,293.1499938964844,0.1223233714699745,-2092.2548828125,304.1664733886719,0.8769376277923584,0.1883741915225982,0.1330130398273468,293.189453125,297.1499938964844,293.1499938964844,0.1639413684606552,-3583.65673828125,304.1540832519531,0.9557466506958008,0.2400639504194259,0.2280449271202087,293.2963562011719,297.1499938964844,293.1499938964844,0.0071542118676006,-2474.771240234375,300.1255187988281,0.5598541498184204,0.050000000745058,0.2285068482160568,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4355163574219,291.16412353515625,1.0,0.1920948028564453,0.7981249094009399,0.7981249094009399,1.0,1.0,-0.8773667216300964,0.3501717448234558,0.5271949768066406,0.195402443408966,0.0,0.0,0.1455936580896377,26.30573081970215,25.0,0.3621485531330108,-4548.56591796875,77.59322357177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,304.0798034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014697030186653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180106848478317,0.1180149242281913,-4.2398637560836505e-06,0.0,0.0001029788545565,0.0,0.0,4.597486972808838,0.0,0.0,0.0,0.2725491225719452,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538486503064632,-1456.2777099609375,304.15289306640625,0.7180116176605225,0.1020317524671554,0.0926797911524772,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559259831905365,0.050000000745058,0.0481759272515773,293.2860107421875,297.1499938964844,293.1499938964844,0.1188216730952262,-2043.986572265625,304.16680908203125,0.8692818284034729,0.1839487254619598,0.1299432516098022,293.1891174316406,297.1499938964844,293.1499938964844,0.1631479561328888,-3569.806396484375,304.154052734375,0.9535112380981444,0.2391293942928314,0.2271681725978851,293.298095703125,297.1499938964844,293.1499938964844,0.0070941159501671,-2459.561279296875,300.0700988769531,0.559259831905365,0.050000000745058,0.2285258471965789,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549865722656,291.16436767578125,1.0,0.1914637088775634,0.798186719417572,0.798186719417572,1.0,1.0,-0.8718565702438354,0.3487502038478851,0.5231063365936279,0.1917039602994918,0.0,0.0,0.1436615735292434,26.294086456298828,25.0,0.3709027767181396,-4524.5439453125,76.61225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009294316172599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171311363577842,0.1171353757381439,-4.238428118696902e-06,0.0,0.0001024305383907,0.0,0.0,4.560880661010742,0.0,0.0,0.0,0.2724093496799469,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538486503064632,-1456.2777099609375,304.15289306640625,0.7180116176605225,0.1020317524671554,0.0926797911524772,293.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.559259831905365,0.050000000745058,0.0481759272515773,293.2860107421875,297.1499938964844,293.1499938964844,0.1188216730952262,-2043.986572265625,304.16680908203125,0.8692818284034729,0.1839487254619598,0.1299432516098022,293.1891174316406,297.1499938964844,293.1499938964844,0.1631479561328888,-3569.806396484375,304.154052734375,0.9535112380981444,0.2391293942928314,0.2271681725978851,293.298095703125,297.1499938964844,293.1499938964844,0.0070941159501671,-2459.561279296875,300.0700988769531,0.559259831905365,0.050000000745058,0.2285258471965789,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549865722656,291.16436767578125,1.0,0.1914637088775634,0.798186719417572,0.798186719417572,1.0,1.0,-0.8718565702438354,0.3487502038478851,0.5231063365936279,0.1917039602994918,0.0,0.0,0.1436615735292434,26.294086456298828,25.0,0.3709027767181396,-4524.5439453125,76.61225891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1009294316172599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171311363577842,0.1171353757381439,-4.238428118696902e-06,0.0,0.0001024305383907,0.0,0.0,4.560880661010742,0.0,0.0,0.0,0.2724093496799469,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532188080251216,-1445.7059326171875,304.1529846191406,0.7156979441642761,0.1012794524431228,0.0920081585645675,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586421489715576,0.050000000745058,0.0481801107525825,293.2912902832031,297.1499938964844,293.1499938964844,0.1152711138129234,-1994.7362060546875,304.1671447753906,0.8614592552185059,0.1794309616088867,0.1268115788698196,293.1888427734375,297.1499938964844,293.1499938964844,0.1623553782701492,-3555.95263671875,304.1540222167969,0.9512128233909608,0.2381960749626159,0.2262913435697555,293.2998352050781,297.1499938964844,293.1499938964844,0.0070339371450245,-2444.203125,300.0141296386719,0.5586421489715576,0.050000000745058,0.2285457104444503,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740905761719,291.1646728515625,1.0,0.1908355057239532,0.7982566356658936,0.7982566356658936,1.0,1.0,-0.8662679195404053,0.3472804129123688,0.5189875364303589,0.1880399137735366,0.0,0.0,0.1416910737752914,26.28805160522461,25.0,0.4170980751514435,-4500.27734375,75.63523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100394457578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162416785955429,0.1162459105253219,-4.23698065787903e-06,0.0,0.0001018876137095,0.0,0.0,4.523908615112305,0.0,0.0,0.0,0.2722681760787964,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532188080251216,-1445.7059326171875,304.1529846191406,0.7156979441642761,0.1012794524431228,0.0920081585645675,293.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586421489715576,0.050000000745058,0.0481801107525825,293.2912902832031,297.1499938964844,293.1499938964844,0.1152711138129234,-1994.7362060546875,304.1671447753906,0.8614592552185059,0.1794309616088867,0.1268115788698196,293.1888427734375,297.1499938964844,293.1499938964844,0.1623553782701492,-3555.95263671875,304.1540222167969,0.9512128233909608,0.2381960749626159,0.2262913435697555,293.2998352050781,297.1499938964844,293.1499938964844,0.0070339371450245,-2444.203125,300.0141296386719,0.5586421489715576,0.050000000745058,0.2285457104444503,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740905761719,291.1646728515625,1.0,0.1908355057239532,0.7982566356658936,0.7982566356658936,1.0,1.0,-0.8662679195404053,0.3472804129123688,0.5189875364303589,0.1880399137735366,0.0,0.0,0.1416910737752914,26.28805160522461,25.0,0.4170980751514435,-4500.27734375,75.63523864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0363464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.100394457578659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162416785955429,0.1162459105253219,-4.23698065787903e-06,0.0,0.0001018876137095,0.0,0.0,4.523908615112305,0.0,0.0,0.0,0.2722681760787964,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525891706347465,-1435.16357421875,304.1530456542969,0.7133371233940125,0.1005320399999618,0.091339111328125,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580196976661682,0.050000000745058,0.0481843538582325,293.2963256835937,297.1499938964844,293.1499938964844,0.1116727665066719,-1944.4931640625,304.1674194335937,0.8535125255584717,0.1748293042182922,0.1236178129911422,293.1885681152344,297.1499938964844,293.1499938964844,0.161567285656929,-3542.16064453125,304.15399169921875,0.9488889575004578,0.2372695207595825,0.2254197001457214,293.301513671875,297.1499938964844,293.1499938964844,0.0069737369194626,-2428.705810546875,299.95770263671875,0.5580196976661682,0.050000000745058,0.2285658419132232,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.492431640625,291.1650390625,1.0,0.1902083903551101,0.7983264923095703,0.7983264923095703,1.0,1.0,-0.8606144785881042,0.3457478284835815,0.5148666501045227,0.1844632476568222,0.0,0.0,0.139667734503746,26.28567695617676,25.0,0.5170559287071228,-4475.69482421875,74.66182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998623818159103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153370440006256,0.1153412759304046,-4.235517280903878e-06,0.0,0.0001013476212392,0.0,0.0,4.486359119415283,0.0,0.0,0.0,0.2721249461174011,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525891706347465,-1435.16357421875,304.1530456542969,0.7133371233940125,0.1005320399999618,0.091339111328125,293.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580196976661682,0.050000000745058,0.0481843538582325,293.2963256835937,297.1499938964844,293.1499938964844,0.1116727665066719,-1944.4931640625,304.1674194335937,0.8535125255584717,0.1748293042182922,0.1236178129911422,293.1885681152344,297.1499938964844,293.1499938964844,0.161567285656929,-3542.16064453125,304.15399169921875,0.9488889575004578,0.2372695207595825,0.2254197001457214,293.301513671875,297.1499938964844,293.1499938964844,0.0069737369194626,-2428.705810546875,299.95770263671875,0.5580196976661682,0.050000000745058,0.2285658419132232,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072326660156,293.492431640625,291.1650390625,1.0,0.1902083903551101,0.7983264923095703,0.7983264923095703,1.0,1.0,-0.8606144785881042,0.3457478284835815,0.5148666501045227,0.1844632476568222,0.0,0.0,0.139667734503746,26.28567695617676,25.0,0.5170559287071228,-4475.69482421875,74.66182708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.0998623818159103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153370440006256,0.1153412759304046,-4.235517280903878e-06,0.0,0.0001013476212392,0.0,0.0,4.486359119415283,0.0,0.0,0.0,0.2721249461174011,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522763840854167,-1429.935791015625,304.1530456542969,0.7121485471725464,0.100162461400032,0.0910076200962066,293.76922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577136874198914,0.050000000745058,0.0481864511966705,293.2987060546875,297.1499938964844,293.1499938964844,0.109862320125103,-1919.0858154296875,304.16754150390625,0.8495175242424011,0.1725076586008072,0.1220032125711441,293.1884155273437,297.1499938964844,293.1499938964844,0.161175787448883,-3535.303466796875,304.15399169921875,0.9477306604385376,0.2368094772100448,0.2249868512153625,293.30230712890625,297.1499938964844,293.1499938964844,0.006943657528609,-2420.91162109375,299.9293518066406,0.5577136874198914,0.050000000745058,0.2285757809877395,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.5010681152344,291.1652526855469,1.0,0.1898950338363647,0.7983614206314087,0.7983614206314087,1.0,1.0,-0.8577735424041748,0.344955712556839,0.5128178000450134,0.1827267110347747,0.0,0.0,0.1386328190565109,26.28508758544922,25.0,0.5622227787971497,-4463.2763671875,74.1771011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,304.0021057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.0995965674519538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148773282766342,0.1148815676569938,-4.2347769522166345e-06,0.0,0.0001010778578347,0.0,0.0,4.467297554016113,0.0,0.0,0.0,0.2720522582530975,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519661121070385,-1424.7564697265625,304.153076171875,0.7109609842300415,0.0997969955205917,0.0906792879104614,293.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.557415783405304,0.050000000745058,0.0481884963810443,293.30096435546875,297.1499938964844,293.1499938964844,0.1080519631505012,-1893.5926513671875,304.1676330566406,0.8455283641815186,0.1701832264661789,0.1203833892941474,293.1882629394531,297.1499938964844,293.1499938964844,0.1607860624790191,-3528.473388671875,304.1539611816406,0.9465823173522948,0.2363512217998504,0.2245557904243469,293.3031005859375,297.1499938964844,293.1499938964844,0.0069135990925133,-2413.0908203125,299.9009094238281,0.557415783405304,0.050000000745058,0.2285854816436767,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5092163085937,291.1654663085937,1.0,0.1895818412303924,0.798405647277832,0.798405647277832,1.0,1.0,-0.8549319505691528,0.3441468477249145,0.5107851028442383,0.1810375601053238,0.0,0.0,0.1375828236341476,26.28438377380371,25.0,0.5822271704673767,-4450.79052734375,73.69445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.9902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.517578125,18000.0,0.0,0.0,0.099330373108387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144125238060951,0.1144167631864547,-4.234029347571777e-06,0.0,0.0001008077015285,0.0,0.0,4.448038101196289,0.0,0.0,0.0,0.2719788551330566,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513571389019489,-1414.609375,304.1530456542969,0.7086098194122314,0.0990822687745094,0.0900357738137245,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568570494651794,0.050000000745058,0.0481923520565032,293.30487060546875,297.1499938964844,293.1499938964844,0.1044614091515541,-1842.770751953125,304.1677551269531,0.8376315832138062,0.1655647456645965,0.1171545013785362,293.18798828125,297.1499938964844,293.1499938964844,0.1600106507539749,-3514.874267578125,304.1539306640625,0.944333016872406,0.2354362905025482,0.2236963659524917,293.3046264648437,297.1499938964844,293.1499938964844,0.0068536447361111,-2397.400146484375,299.8438415527344,0.5568570494651794,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234680175781,291.16583251953125,1.0,0.1889568120241165,0.7984940409660339,0.7984940409660339,1.0,1.0,-0.8492790460586548,0.3424813747406006,0.5067976713180542,0.1778301000595092,0.0,0.0,0.1354498565196991,26.28112030029297,25.0,0.4900119304656982,-4425.7578125,72.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987954661250114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134715974330902,0.1134758293628692,-4.232515493640676e-06,0.0,0.0001002648350549,0.0,0.0,4.409083843231201,0.0,0.0,0.0,0.2718303501605987,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513571389019489,-1414.609375,304.1530456542969,0.7086098194122314,0.0990822687745094,0.0900357738137245,293.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568570494651794,0.050000000745058,0.0481923520565032,293.30487060546875,297.1499938964844,293.1499938964844,0.1044614091515541,-1842.770751953125,304.1677551269531,0.8376315832138062,0.1655647456645965,0.1171545013785362,293.18798828125,297.1499938964844,293.1499938964844,0.1600106507539749,-3514.874267578125,304.1539306640625,0.944333016872406,0.2354362905025482,0.2236963659524917,293.3046264648437,297.1499938964844,293.1499938964844,0.0068536447361111,-2397.400146484375,299.8438415527344,0.5568570494651794,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234680175781,291.16583251953125,1.0,0.1889568120241165,0.7984940409660339,0.7984940409660339,1.0,1.0,-0.8492790460586548,0.3424813747406006,0.5067976713180542,0.1778301000595092,0.0,0.0,0.1354498565196991,26.28112030029297,25.0,0.4900119304656982,-4425.7578125,72.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843017578125,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0987954661250114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134715974330902,0.1134758293628692,-4.232515493640676e-06,0.0,0.0001002648350549,0.0,0.0,4.409083843231201,0.0,0.0,0.0,0.2718303501605987,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507686324417591,-1404.8280029296875,304.15301513671875,0.7063432931900024,0.0983943194150924,0.0894143730401992,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009595766663551,-1792.865478515625,304.16766357421875,0.8299227952957153,0.1610517501831054,0.1139836832880973,293.18780517578125,297.1499938964844,293.1499938964844,0.1592359989881515,-3501.275146484375,304.1539306640625,0.9421653151512146,0.2345154285430908,0.2228333950042724,293.3059997558594,297.1499938964844,293.1499938964844,0.0067939911969006,-2381.676513671875,299.7865600585937,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5341491699219,291.1659851074219,1.0,0.1883354187011718,0.7985824346542358,0.7985824346542358,1.0,1.0,-0.8437151908874512,0.3407579362392425,0.5029572248458862,0.1748985350131988,0.0,0.0,0.1333029121160507,26.27348899841309,25.0,0.2203039228916168,-4400.95166015625,71.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982561483979225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125276759266853,0.1125319078564643,-4.230989816278452e-06,0.0,9.971750114345924e-05,0.0,0.0,4.3700456619262695,0.0,0.0,0.0,0.2716814279556274,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507686324417591,-1404.8280029296875,304.15301513671875,0.7063432931900024,0.0983943194150924,0.0894143730401992,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563646554946899,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009595766663551,-1792.865478515625,304.16766357421875,0.8299227952957153,0.1610517501831054,0.1139836832880973,293.18780517578125,297.1499938964844,293.1499938964844,0.1592359989881515,-3501.275146484375,304.1539306640625,0.9421653151512146,0.2345154285430908,0.2228333950042724,293.3059997558594,297.1499938964844,293.1499938964844,0.0067939911969006,-2381.676513671875,299.7865600585937,0.5563646554946899,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.9920349121094,293.5341491699219,291.1659851074219,1.0,0.1883354187011718,0.7985824346542358,0.7985824346542358,1.0,1.0,-0.8437151908874512,0.3407579362392425,0.5029572248458862,0.1748985350131988,0.0,0.0,0.1333029121160507,26.27348899841309,25.0,0.2203039228916168,-4400.95166015625,71.80047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28448486328125,303.940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982561483979225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125276759266853,0.1125319078564643,-4.230989816278452e-06,0.0,9.971750114345924e-05,0.0,0.0,4.3700456619262695,0.0,0.0,0.0,0.2716814279556274,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502082668244838,-1395.5390625,304.1529541015625,0.704240620136261,0.0977433919906616,0.0888221859931945,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559578537940979,0.050000000745058,0.048198614269495,293.3093566894531,297.1499938964844,293.1499938964844,0.0976101905107498,-1744.8216552734375,304.1673583984375,0.822480320930481,0.1567306816577911,0.1109301447868347,293.18768310546875,297.1499938964844,293.1499938964844,0.1584553569555282,-3487.558349609375,304.1539001464844,0.9400973320007324,0.2335784137248993,0.2219567596912384,293.3072204589844,297.1499938964844,293.1499938964844,0.0067347693257033,-2365.96826171875,299.7290954589844,0.5559578537940979,0.050000000745058,0.2286334782838821,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394592285156,291.165771484375,1.0,0.1877208054065704,0.7986826300621033,0.7986826300621033,1.0,1.0,-0.8383068442344666,0.3389893472194671,0.499317467212677,0.1722990125417709,0.0,0.0,0.1311935633420944,26.2592887878418,25.0,-0.3214267790317535,-4376.931640625,70.8875503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977130532264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116006672382354,0.1116048917174339,-4.2294782360841054e-06,0.0,9.9166325526312e-05,0.0,0.0,4.331739902496338,0.0,0.0,0.0,0.2715350687503814,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502082668244838,-1395.5390625,304.1529541015625,0.704240620136261,0.0977433919906616,0.0888221859931945,293.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559578537940979,0.050000000745058,0.048198614269495,293.3093566894531,297.1499938964844,293.1499938964844,0.0976101905107498,-1744.8216552734375,304.1673583984375,0.822480320930481,0.1567306816577911,0.1109301447868347,293.18768310546875,297.1499938964844,293.1499938964844,0.1584553569555282,-3487.558349609375,304.1539001464844,0.9400973320007324,0.2335784137248993,0.2219567596912384,293.3072204589844,297.1499938964844,293.1499938964844,0.0067347693257033,-2365.96826171875,299.7290954589844,0.5559578537940979,0.050000000745058,0.2286334782838821,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394592285156,291.165771484375,1.0,0.1877208054065704,0.7986826300621033,0.7986826300621033,1.0,1.0,-0.8383068442344666,0.3389893472194671,0.499317467212677,0.1722990125417709,0.0,0.0,0.1311935633420944,26.2592887878418,25.0,-0.3214267790317535,-4376.931640625,70.8875503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,303.9150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977130532264709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116006672382354,0.1116048917174339,-4.2294782360841054e-06,0.0,9.9166325526312e-05,0.0,0.0,4.331739902496338,0.0,0.0,0.0,0.2715350687503814,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497007817029953,-1387.1566162109375,304.1528015136719,0.7023986577987671,0.0971598401665687,0.0882827788591384,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556617975234985,0.050000000745058,0.0482006967067718,293.3093566894531,297.1499938964844,293.1499938964844,0.0944762229919433,-1699.673583984375,304.1667785644531,0.8153722882270813,0.1526897698640823,0.1080562025308609,293.18768310546875,297.1499938964844,293.1499938964844,0.1576716303825378,-3473.78466796875,304.1539001464844,0.9381665587425232,0.2326244115829467,0.2210629433393478,293.3082275390625,297.1499938964844,293.1499938964844,0.0066764447838068,-2350.44140625,299.67156982421875,0.5556617975234985,0.050000000745058,0.2286433577537536,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5366516113281,291.16473388671875,1.0,0.1871176809072494,0.7987827658653259,0.7987827658653259,1.0,1.0,-0.8331515192985535,0.3372029960155487,0.4959484934806824,0.1700849384069442,0.0,0.0,0.1292493641376495,26.23546028137207,25.0,-1.416292667388916,-4354.7490234375,70.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971706509590148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107344925403595,0.1107387170195579,-4.228027592034778e-06,0.0,9.861585567705332e-05,0.0,0.0,4.295950889587402,0.0,0.0,0.0,0.2713978588581085,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497007817029953,-1387.1566162109375,304.1528015136719,0.7023986577987671,0.0971598401665687,0.0882827788591384,293.8211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556617975234985,0.050000000745058,0.0482006967067718,293.3093566894531,297.1499938964844,293.1499938964844,0.0944762229919433,-1699.673583984375,304.1667785644531,0.8153722882270813,0.1526897698640823,0.1080562025308609,293.18768310546875,297.1499938964844,293.1499938964844,0.1576716303825378,-3473.78466796875,304.1539001464844,0.9381665587425232,0.2326244115829467,0.2210629433393478,293.3082275390625,297.1499938964844,293.1499938964844,0.0066764447838068,-2350.44140625,299.67156982421875,0.5556617975234985,0.050000000745058,0.2286433577537536,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.5366516113281,291.16473388671875,1.0,0.1871176809072494,0.7987827658653259,0.7987827658653259,1.0,1.0,-0.8331515192985535,0.3372029960155487,0.4959484934806824,0.1700849384069442,0.0,0.0,0.1292493641376495,26.23546028137207,25.0,-1.416292667388916,-4354.7490234375,70.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.8895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971706509590148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107344925403595,0.1107387170195579,-4.228027592034778e-06,0.0,9.861585567705332e-05,0.0,0.0,4.295950889587402,0.0,0.0,0.0,0.2713978588581085,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.0494715273380279,-1383.380859375,304.1527099609375,0.701595664024353,0.0968948677182197,0.0880376100540161,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555605888366699,0.050000000745058,0.0482014156877994,293.3086853027344,297.1499938964844,293.1499938964844,0.0930069610476493,-1678.474609375,304.1664123535156,0.8119603395462036,0.1508001238107681,0.1067049726843833,293.187744140625,297.1499938964844,293.1499938964844,0.1572781652212143,-3466.868896484375,304.1539306640625,0.937260925769806,0.2321391850709915,0.2206089198589325,293.3086242675781,297.1499938964844,293.1499938964844,0.0066476282663643,-2342.75048828125,299.6428527832031,0.5555605888366699,0.050000000745058,0.2286467552185058,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.53277587890625,291.1639099121094,1.0,0.1868221908807754,0.798832893371582,0.798832893371582,1.0,1.0,-0.8306954503059387,0.3363107144832611,0.4943847060203552,0.1691373586654663,0.0,0.0,0.1283804178237915,26.2193546295166,25.0,-1.9066444635391235,-4344.6337890625,69.58907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284912109375,303.877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969026461243629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103441715240478,0.1103483960032463,-4.227353656460764e-06,0.0,9.834386582951991e-05,0.0,0.0,4.279816627502441,0.0,0.0,0.0,0.2713356912136078,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492560714483261,-1379.8375244140625,304.1526184082031,0.7008652091026306,0.0966449081897735,0.0878066718578338,293.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554899573326111,0.050000000745058,0.0482019186019897,293.3075866699219,297.1499938964844,293.1499938964844,0.0916100367903709,-1658.313232421875,304.1659545898437,0.8086497783660889,0.14901003241539,0.1054195463657379,293.18780517578125,297.1499938964844,293.1499938964844,0.1568802893161773,-3459.871337890625,304.1539306640625,0.9363911747932434,0.2316459417343139,0.2201480567455291,293.3089599609375,297.1499938964844,293.1499938964844,0.0066190278157591,-2335.0947265625,299.6141662597656,0.5554899573326111,0.050000000745058,0.228649154305458,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676818847656,293.527587890625,291.1630249023437,1.0,0.186531588435173,0.7988920211791992,0.7988920211791992,1.0,1.0,-0.8283258080482483,0.3354198038578033,0.4929060041904449,0.1683028936386108,0.0,0.0,0.1275803744792938,26.20065116882324,25.0,-2.2378296852111816,-4335.1728515625,69.17952728271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.8666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966389775276184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099852919578552,0.1099895164370536,-4.226727469358593e-06,0.0,9.80762779363431e-05,0.0,0.0,4.264982223510742,0.0,0.0,0.0,0.2712783515453338,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488589815795421,-1373.3165283203125,304.15240478515625,0.6996025443077087,0.0961829647421836,0.0873806923627853,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554394721984863,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.0890581905841827,-1621.49853515625,304.1648864746094,0.8024311065673828,0.145766332745552,0.103073202073574,293.1881103515625,297.1499938964844,293.1499938964844,0.1560607254505157,-3445.4375,304.15399169921875,0.934744119644165,0.2306260466575622,0.2191975265741348,293.3094787597656,297.1499938964844,293.1499938964844,0.0065623535774648,-2319.837158203125,299.5570373535156,0.5554394721984863,0.050000000745058,0.2286509424448013,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136413574219,291.1612548828125,1.0,0.1859674155712127,0.7990103363990784,0.7990103363990784,1.0,1.0,-0.8238601088523865,0.3336400687694549,0.4902200400829315,0.1669888198375702,0.0,0.0,0.1261661946773529,26.155961990356445,25.0,-2.443434476852417,-4317.9619140625,68.39916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,303.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.096131756901741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093537211418151,0.1093579456210136,-4.225619250064483e-06,0.0,9.756151121109724e-05,0.0,0.0,4.238887310028076,0.0,0.0,0.0,0.2711773216724396,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488589815795421,-1373.3165283203125,304.15240478515625,0.6996025443077087,0.0961829647421836,0.0873806923627853,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554394721984863,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.0890581905841827,-1621.49853515625,304.1648864746094,0.8024311065673828,0.145766332745552,0.103073202073574,293.1881103515625,297.1499938964844,293.1499938964844,0.1560607254505157,-3445.4375,304.15399169921875,0.934744119644165,0.2306260466575622,0.2191975265741348,293.3094787597656,297.1499938964844,293.1499938964844,0.0065623535774648,-2319.837158203125,299.5570373535156,0.5554394721984863,0.050000000745058,0.2286509424448013,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136413574219,291.1612548828125,1.0,0.1859674155712127,0.7990103363990784,0.7990103363990784,1.0,1.0,-0.8238601088523865,0.3336400687694549,0.4902200400829315,0.1669888198375702,0.0,0.0,0.1261661946773529,26.155961990356445,25.0,-2.443434476852417,-4317.9619140625,68.39916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28179931640625,303.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.096131756901741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093537211418151,0.1093579456210136,-4.225619250064483e-06,0.0,9.756151121109724e-05,0.0,0.0,4.238887310028076,0.0,0.0,0.0,0.2711773216724396,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484974943101406,-1367.38623046875,304.1521911621094,0.6985753178596497,0.0957634225487709,0.0869940444827079,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555046796798706,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867955237627029,-1588.8961181640625,304.1636962890625,0.7969332933425903,0.1428522914648056,0.100997619330883,293.1881103515625,297.1499938964844,293.1499938964844,0.1552440077066421,-3431.041015625,304.1540222167969,0.9332889318466188,0.2296618372201919,0.2182545959949493,293.3097839355469,297.1499938964844,293.1499938964844,0.0065062465146183,-2304.5927734375,299.5003356933594,0.5555046796798706,0.050000000745058,0.2286489009857177,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.4966735839844,291.1597595214844,1.0,0.1854290068149566,0.7991285920143127,0.7991285920143127,1.0,1.0,-0.8197702169418335,0.3318573832511902,0.4879128336906433,0.166173443198204,0.0,0.0,0.1249481067061424,26.10290908813477,25.0,-2.02536940574646,-4302.40380859375,67.67301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956608727574348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108816809952259,0.1088210344314575,-4.224682925269008e-06,0.0,9.708362631499769e-05,0.0,0.0,4.216726779937744,0.0,0.0,0.0,0.2710915505886078,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484974943101406,-1367.38623046875,304.1521911621094,0.6985753178596497,0.0957634225487709,0.0869940444827079,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555046796798706,0.050000000745058,0.0482018664479255,293.29901123046875,297.1499938964844,293.1499938964844,0.0867955237627029,-1588.8961181640625,304.1636962890625,0.7969332933425903,0.1428522914648056,0.100997619330883,293.1881103515625,297.1499938964844,293.1499938964844,0.1552440077066421,-3431.041015625,304.1540222167969,0.9332889318466188,0.2296618372201919,0.2182545959949493,293.3097839355469,297.1499938964844,293.1499938964844,0.0065062465146183,-2304.5927734375,299.5003356933594,0.5555046796798706,0.050000000745058,0.2286489009857177,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.4966735839844,291.1597595214844,1.0,0.1854290068149566,0.7991285920143127,0.7991285920143127,1.0,1.0,-0.8197702169418335,0.3318573832511902,0.4879128336906433,0.166173443198204,0.0,0.0,0.1249481067061424,26.10290908813477,25.0,-2.02536940574646,-4302.40380859375,67.67301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.0956608727574348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108816809952259,0.1088210344314575,-4.224682925269008e-06,0.0,9.708362631499769e-05,0.0,0.0,4.216726779937744,0.0,0.0,0.0,0.2710915505886078,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481644086539745,-1361.9197998046875,304.15203857421875,0.6977445483207703,0.0953819453716278,0.0866416692733764,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556624531745911,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846696645021438,-1558.297607421875,304.1626892089844,0.7918267846107483,0.140122577548027,0.0990537703037262,293.18731689453125,297.1499938964844,293.1499938964844,0.154545247554779,-3418.742919921875,304.1538391113281,0.9322249293327332,0.2288521230220794,0.2174607813358307,293.3099365234375,297.1499938964844,293.1499938964844,0.0064505385234951,-2289.279541015625,299.4442749023437,0.5556624531745911,0.050000000745058,0.2286437898874282,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47906494140625,291.15899658203125,1.0,0.1849197894334793,0.7992561459541321,0.7992561459541321,1.0,1.0,-0.816054105758667,0.3301123082637787,0.4859417974948883,0.1657526940107345,0.0,0.0,0.1237988099455833,26.043506622314453,25.0,-1.158332586288452,-4287.59423828125,67.00234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952345728874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083270609378814,0.1083312854170799,-4.223865744279465e-06,0.0,9.66509833233431e-05,0.0,0.0,4.19656229019165,0.0,0.0,0.0,0.2710139453411102,4.0,0.0,1.0
