time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481644086539745,-1361.9197998046875,304.15203857421875,0.6977445483207703,0.0953819453716278,0.0866416692733764,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556624531745911,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846696645021438,-1558.297607421875,304.1626892089844,0.7918267846107483,0.140122577548027,0.0990537703037262,293.18731689453125,297.1499938964844,293.1499938964844,0.154545247554779,-3418.742919921875,304.1538391113281,0.9322249293327332,0.2288521230220794,0.2174607813358307,293.3099365234375,297.1499938964844,293.1499938964844,0.0064505385234951,-2289.279541015625,299.4442749023437,0.5556624531745911,0.050000000745058,0.2286437898874282,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.47906494140625,291.15899658203125,1.0,0.1849197894334793,0.7992561459541321,0.7992561459541321,1.0,1.0,-0.816054105758667,0.3301123082637787,0.4859417974948883,0.1657526940107345,0.0,0.0,0.1237988099455833,26.043506622314453,25.0,-1.158332586288452,-4287.59423828125,67.00234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952345728874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083270609378814,0.1083312854170799,-4.223865744279465e-06,0.0,9.66509833233431e-05,0.0,0.0,4.19656229019165,0.0,0.0,0.0,0.2710139453411102,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478600673377513,-1356.9248046875,304.15185546875,0.6970502734184265,0.0950371250510215,0.0863223373889923,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558611154556274,0.050000000745058,0.04819942638278,293.2885437011719,297.1499938964844,293.1499938964844,0.082676313817501,-1529.6636962890625,304.1617736816406,0.787056028842926,0.1375605911016464,0.0972372889518737,293.1863098144531,297.1499938964844,293.1499938964844,0.1539102792739868,-3407.561279296875,304.15362548828125,0.9313551783561708,0.2281102240085601,0.2167464941740036,293.3099060058594,297.1499938964844,293.1499938964844,0.0063955187797546,-2274.005126953125,299.3887939453125,0.5558611154556274,0.050000000745058,0.2286373227834701,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618225097656,291.15869140625,1.0,0.1844403892755508,0.7993836998939514,0.7993836998939514,1.0,1.0,-0.8126241564750671,0.3284171521663666,0.4842070043087005,0.1655783504247665,0.0,0.0,0.1226635575294494,25.98348617553711,25.0,-0.4855284094810486,-4272.904296875,66.38017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948549807071685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078483238816261,0.1078525483608245,-4.223093128530309e-06,0.0,9.626575047150254e-05,0.0,0.0,4.176888942718506,0.0,0.0,0.0,0.2709387540817261,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478600673377513,-1356.9248046875,304.15185546875,0.6970502734184265,0.0950371250510215,0.0863223373889923,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558611154556274,0.050000000745058,0.04819942638278,293.2885437011719,297.1499938964844,293.1499938964844,0.082676313817501,-1529.6636962890625,304.1617736816406,0.787056028842926,0.1375605911016464,0.0972372889518737,293.1863098144531,297.1499938964844,293.1499938964844,0.1539102792739868,-3407.561279296875,304.15362548828125,0.9313551783561708,0.2281102240085601,0.2167464941740036,293.3099060058594,297.1499938964844,293.1499938964844,0.0063955187797546,-2274.005126953125,299.3887939453125,0.5558611154556274,0.050000000745058,0.2286373227834701,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4618225097656,291.15869140625,1.0,0.1844403892755508,0.7993836998939514,0.7993836998939514,1.0,1.0,-0.8126241564750671,0.3284171521663666,0.4842070043087005,0.1655783504247665,0.0,0.0,0.1226635575294494,25.98348617553711,25.0,-0.4855284094810486,-4272.904296875,66.38017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948549807071685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078483238816261,0.1078525483608245,-4.223093128530309e-06,0.0,9.626575047150254e-05,0.0,0.0,4.176888942718506,0.0,0.0,0.0,0.2709387540817261,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477183759212493,-1354.59912109375,304.1517944335937,0.6967431306838989,0.0948786884546279,0.0861746817827224,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5559664368629456,0.050000000745058,0.0481987036764621,293.2858581542969,297.1499938964844,293.1499938964844,0.0817166119813919,-1515.9027099609375,304.161376953125,0.7847581505775452,0.1363289803266525,0.0963651835918426,293.185791015625,297.1499938964844,293.1499938964844,0.1536059230566024,-3402.194580078125,304.15350341796875,0.9309569001197816,0.2277559638023376,0.2164062857627868,293.3098449707031,297.1499938964844,293.1499938964844,0.0063682082109153,-2266.3681640625,299.3612365722656,0.5559664368629456,0.050000000745058,0.2286339104175567,291.1587219238281,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587219238281,1.0,0.184211179614067,0.7994474768638611,0.7994474768638611,1.0,1.0,-0.8109869956970215,0.3275763392448425,0.4834106564521789,0.1655748933553695,0.0,0.0,0.1220858916640281,25.95453453063965,25.0,-0.1491669416427612,-4265.5302734375,66.08418273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,303.7846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0946815386414527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076084971427917,0.1076127216219902,-4.222712504997617e-06,0.0,9.608973050490022e-05,0.0,0.0,4.167044639587402,0.0,0.0,0.0,0.2709012031555176,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475870072841644,-1352.4434814453125,304.1517028808594,0.6964728236198425,0.0947362333536148,0.0860383808612823,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.556076169013977,0.050000000745058,0.0481979548931121,293.283203125,297.1499938964844,293.1499938964844,0.0807799473404884,-1502.490966796875,304.1610107421875,0.7825167775154114,0.135129764676094,0.0955155715346336,293.1852111816406,297.1499938964844,293.1499938964844,0.153310477733612,-3396.98193359375,304.1534118652344,0.9305832386016846,0.2274145632982254,0.21607705950737,293.30975341796875,297.1499938964844,293.1499938964844,0.0063410941511392,-2258.753173828125,299.3338317871094,0.556076169013977,0.050000000745058,0.2286303341388702,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442443847656,291.1587829589844,1.0,0.1839888244867324,0.7995173931121826,0.7995173931121826,1.0,1.0,-0.8094034194946289,0.3267421126365661,0.4826613068580627,0.1656255275011062,0.0,0.0,0.1214946955442428,25.926189422607425,25.0,0.038148995488882,-4258.15283203125,65.79825592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945181548595428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073638424277305,0.1073680594563484,-4.22232960772817e-06,0.0,9.592391143087298e-05,0.0,0.0,4.157009601593018,0.0,0.0,0.0,0.2708629965782165,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473721772432327,-1348.92626953125,304.1514892578125,0.6961001753807068,0.0945109128952026,0.0858156979084014,293.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563188195228577,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.078977458178997,-1476.7484130859375,304.1603698730469,0.7782204151153564,0.1328278928995132,0.0938835069537162,293.1839599609375,297.1499938964844,293.1499938964844,0.1527567058801651,-3387.212158203125,304.1531982421875,0.929938018321991,0.2267761677503585,0.2154583483934402,293.30938720703125,297.1499938964844,293.1499938964844,0.0062876674346625,-2243.680419921875,299.27947998046875,0.5563188195228577,0.050000000745058,0.2286224514245987,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246826171875,291.1587829589844,1.0,0.18356454372406,0.7996571660041809,0.7996571660041809,1.0,1.0,-0.8064234256744385,0.325106680393219,0.4813167452812195,0.1658855825662613,0.0,0.0,0.1203178539872169,25.86967086791992,25.0,-0.0243536680936813,-4243.60986328125,65.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.0942177101969719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068713590502739,0.1068755760788917,-4.221551080263453e-06,0.0,9.56189978751354e-05,0.0,0.0,4.136812210083008,0.0,0.0,0.0,0.2707861363887787,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473721772432327,-1348.92626953125,304.1514892578125,0.6961001753807068,0.0945109128952026,0.0858156979084014,293.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563188195228577,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.078977458178997,-1476.7484130859375,304.1603698730469,0.7782204151153564,0.1328278928995132,0.0938835069537162,293.1839599609375,297.1499938964844,293.1499938964844,0.1527567058801651,-3387.212158203125,304.1531982421875,0.929938018321991,0.2267761677503585,0.2154583483934402,293.30938720703125,297.1499938964844,293.1499938964844,0.0062876674346625,-2243.680419921875,299.27947998046875,0.5563188195228577,0.050000000745058,0.2286224514245987,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.93878173828125,293.4246826171875,291.1587829589844,1.0,0.18356454372406,0.7996571660041809,0.7996571660041809,1.0,1.0,-0.8064234256744385,0.325106680393219,0.4813167452812195,0.1658855825662613,0.0,0.0,0.1203178539872169,25.86967086791992,25.0,-0.0243536680936813,-4243.60986328125,65.25809478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7548217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.0942177101969719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068713590502739,0.1068755760788917,-4.221551080263453e-06,0.0,9.56189978751354e-05,0.0,0.0,4.136812210083008,0.0,0.0,0.0,0.2707861363887787,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472274869680404,-1346.568603515625,304.1512451171875,0.6959744691848755,0.0943667516112327,0.0856657922267913,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565961003303528,0.050000000745058,0.0481943897902965,293.27264404296875,297.1499938964844,293.1499938964844,0.0772715583443641,-1452.4781494140625,304.1597595214844,0.7741900086402893,0.1306599378585815,0.092343084514141,293.1825561523437,297.1499938964844,293.1499938964844,0.1522570848464965,-3378.4013671875,304.1529541015625,0.9294435977935792,0.2262002527713775,0.2148977071046829,293.3088073730469,297.1499938964844,293.1499938964844,0.0062353680841624,-2228.84033203125,299.2257995605469,0.5565961003303528,0.050000000745058,0.2286134362220764,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.40435791015625,291.1585693359375,1.0,0.1831681132316589,0.7997969388961792,0.7997969388961792,1.0,1.0,-0.8037088513374329,0.3235268890857696,0.4801819920539856,0.1663478016853332,0.0,0.0,0.1191794499754905,25.812728881835938,25.0,-0.2092394530773162,-4229.71875,64.76118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939477905631065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063940823078155,0.1063982993364334,-4.220781647745753e-06,0.0,9.5345065346919e-05,0.0,0.0,4.1172356605529785,0.0,0.0,0.0,0.2707113325595855,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472274869680404,-1346.568603515625,304.1512451171875,0.6959744691848755,0.0943667516112327,0.0856657922267913,293.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565961003303528,0.050000000745058,0.0481943897902965,293.27264404296875,297.1499938964844,293.1499938964844,0.0772715583443641,-1452.4781494140625,304.1597595214844,0.7741900086402893,0.1306599378585815,0.092343084514141,293.1825561523437,297.1499938964844,293.1499938964844,0.1522570848464965,-3378.4013671875,304.1529541015625,0.9294435977935792,0.2262002527713775,0.2148977071046829,293.3088073730469,297.1499938964844,293.1499938964844,0.0062353680841624,-2228.84033203125,299.2257995605469,0.5565961003303528,0.050000000745058,0.2286134362220764,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.40435791015625,291.1585693359375,1.0,0.1831681132316589,0.7997969388961792,0.7997969388961792,1.0,1.0,-0.8037088513374329,0.3235268890857696,0.4801819920539856,0.1663478016853332,0.0,0.0,0.1191794499754905,25.812728881835938,25.0,-0.2092394530773162,-4229.71875,64.76118469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,303.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939477905631065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063940823078155,0.1063982993364334,-4.220781647745753e-06,0.0,9.5345065346919e-05,0.0,0.0,4.1172356605529785,0.0,0.0,0.0,0.2707113325595855,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.047153603285551,-1345.37841796875,304.15093994140625,0.6961103081703186,0.0943063646554946,0.0855895578861236,293.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569179654121399,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756902247667312,-1430.076904296875,304.1591491699219,0.7705199122428894,0.1286796629428863,0.0909206420183181,293.1809997558594,297.1499938964844,293.1499938964844,0.1518141031265258,-3370.59521484375,304.1527099609375,0.9291239380836488,0.2256925553083419,0.2143992036581039,293.3080139160156,297.1499938964844,293.1499938964844,0.0061842254363,-2214.24169921875,299.17291259765625,0.5569179654121399,0.050000000745058,0.2286030054092407,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.15826416015625,1.0,0.18280029296875,0.7999445199966431,0.7999445199966431,1.0,1.0,-0.8012967705726624,0.3220265209674835,0.4792702794075012,0.1670020520687103,0.0,0.0,0.1180880516767501,25.75368881225586,25.0,-0.4550690352916717,-4216.7158203125,64.31024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937029719352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059368252754211,0.105941042304039,-4.220040864311159e-06,0.0,9.509660594630986e-05,0.0,0.0,4.098487854003906,0.0,0.0,0.0,0.2706396579742431,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.047153603285551,-1345.37841796875,304.15093994140625,0.6961103081703186,0.0943063646554946,0.0855895578861236,293.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569179654121399,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756902247667312,-1430.076904296875,304.1591491699219,0.7705199122428894,0.1286796629428863,0.0909206420183181,293.1809997558594,297.1499938964844,293.1499938964844,0.1518141031265258,-3370.59521484375,304.1527099609375,0.9291239380836488,0.2256925553083419,0.2143992036581039,293.3080139160156,297.1499938964844,293.1499938964844,0.0061842254363,-2214.24169921875,299.17291259765625,0.5569179654121399,0.050000000745058,0.2286030054092407,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.15826416015625,1.0,0.18280029296875,0.7999445199966431,0.7999445199966431,1.0,1.0,-0.8012967705726624,0.3220265209674835,0.4792702794075012,0.1670020520687103,0.0,0.0,0.1180880516767501,25.75368881225586,25.0,-0.4550690352916717,-4216.7158203125,64.31024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2270202636719,303.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937029719352722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059368252754211,0.105941042304039,-4.220040864311159e-06,0.0,9.509660594630986e-05,0.0,0.0,4.098487854003906,0.0,0.0,0.0,0.2706396579742431,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471554771065712,-1345.438232421875,304.150634765625,0.6965311169624329,0.09433264285326,0.085591048002243,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572944283485413,0.050000000745058,0.0481896214187145,293.2611999511719,297.1499938964844,293.1499938964844,0.0742669850587844,-1410.009521484375,304.1584777832031,0.7673096656799316,0.1269036382436752,0.0896448343992233,293.17926025390625,297.1499938964844,293.1499938964844,0.15143483877182,-3363.925048828125,304.1524353027344,0.929004967212677,0.2252570241689682,0.2139683961868286,293.30694580078125,297.1499938964844,293.1499938964844,0.0061343694105744,-2199.942138671875,299.1208190917969,0.5572944283485413,0.050000000745058,0.2285908311605453,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824630796909332,0.8000921010971069,0.8000921010971069,1.0,1.0,-0.7992327213287354,0.3206327557563782,0.4785999953746795,0.1678370684385299,0.0,0.0,0.1170929446816444,25.691011428833008,25.0,-0.8490122556686401,-4204.94921875,63.90944290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934794917702674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10551468282938,0.1055188998579979,-4.219342372380197e-06,0.0,9.486979979556054e-05,0.0,0.0,4.081174850463867,0.0,0.0,0.0,0.2705732583999634,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471554771065712,-1345.438232421875,304.150634765625,0.6965311169624329,0.09433264285326,0.085591048002243,293.7855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572944283485413,0.050000000745058,0.0481896214187145,293.2611999511719,297.1499938964844,293.1499938964844,0.0742669850587844,-1410.009521484375,304.1584777832031,0.7673096656799316,0.1269036382436752,0.0896448343992233,293.17926025390625,297.1499938964844,293.1499938964844,0.15143483877182,-3363.925048828125,304.1524353027344,0.929004967212677,0.2252570241689682,0.2139683961868286,293.30694580078125,297.1499938964844,293.1499938964844,0.0061343694105744,-2199.942138671875,299.1208190917969,0.5572944283485413,0.050000000745058,0.2285908311605453,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824630796909332,0.8000921010971069,0.8000921010971069,1.0,1.0,-0.7992327213287354,0.3206327557563782,0.4785999953746795,0.1678370684385299,0.0,0.0,0.1170929446816444,25.691011428833008,25.0,-0.8490122556686401,-4204.94921875,63.90944290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2200012207031,303.6968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.0934794917702674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10551468282938,0.1055188998579979,-4.219342372380197e-06,0.0,9.486979979556054e-05,0.0,0.0,4.081174850463867,0.0,0.0,0.0,0.2705732583999634,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471847839653492,-1345.9351806640625,304.15045166015625,0.6968392729759216,0.0943772867321968,0.0856210961937904,293.7781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574944615364075,0.050000000745058,0.0481882616877555,293.25830078125,297.1499938964844,293.1499938964844,0.0736033022403717,-1400.6812744140625,304.1581420898437,0.7658381462097168,0.1260707527399063,0.0890512391924858,293.1783752441406,297.1499938964844,293.1499938964844,0.1512688547372818,-3361.010009765625,304.1523132324219,0.929007351398468,0.2250655740499496,0.2137786448001861,293.3063659667969,297.1499938964844,293.1499938964844,0.0061099203303456,-2192.902099609375,299.0951538085937,0.5574944615364075,0.050000000745058,0.2285843640565872,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373474121094,293.3501892089844,291.1572570800781,1.0,0.1823067814111709,0.8001658916473389,0.8001658916473389,1.0,1.0,-0.7983193397521973,0.3199728727340698,0.4783464968204498,0.1683143824338913,0.0,0.0,0.1166418045759201,25.65960693359375,25.0,-0.9314394593238832,-4199.58203125,63.72760391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.474609375,18000.0,0.0,0.0,0.0933756083250045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053233668208122,0.1053275913000106,-4.2190199565084185e-06,0.0,9.476437116973102e-05,0.0,0.0,4.073326587677002,0.0,0.0,0.0,0.2705430388450622,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472293235361576,-1346.681640625,304.1502990722656,0.6971983313560486,0.0944393649697303,0.0856672376394271,293.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576984882354736,0.050000000745058,0.0481868758797645,293.25543212890625,297.1499938964844,293.1499938964844,0.0729598775506019,-1391.6541748046875,304.1578369140625,0.7644222378730774,0.1252634972333908,0.0884768739342689,293.17742919921875,297.1499938964844,293.1499938964844,0.1511150151491165,-3358.308837890625,304.15216064453125,0.9290397763252258,0.2248887717723846,0.213603064417839,293.3056945800781,297.1499938964844,293.1499938964844,0.006085745524615,-2185.91650390625,299.0696716308594,0.5576984882354736,0.050000000745058,0.2285777926445007,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821577399969101,0.8002427220344543,0.8002427220344543,1.0,1.0,-0.7974651455879211,0.3193308115005493,0.4781343638896942,0.1688236445188522,0.0,0.0,0.1162099242210388,25.628564834594727,25.0,-0.8973050117492676,-4194.4541015625,63.55556488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932762846350669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051420047879219,0.1051462218165397,-4.218715730530676e-06,0.0,9.466357005294412e-05,0.0,0.0,4.065889358520508,0.0,0.0,0.0,0.2705143988132477,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473599582910537,-1348.8546142578125,304.1499938964844,0.6980499625205994,0.094612032175064,0.0858042016625404,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581106543540955,0.050000000745058,0.048184085637331,293.2499084472656,297.1499938964844,293.1499938964844,0.0717241838574409,-1374.3634033203125,304.15728759765625,0.7617271542549133,0.1237170845270156,0.0873778313398361,293.1755676269531,297.1499938964844,293.1499938964844,0.1508396863937378,-3353.472900390625,304.15191650390625,0.929177463054657,0.2245761305093765,0.2132914513349533,293.30426025390625,297.1499938964844,293.1499938964844,0.00603819033131,-2172.095458984375,299.0195007324219,0.5581106543540955,0.050000000745058,0.2285645455121994,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818805485963821,0.8003963232040405,0.8003963232040405,1.0,1.0,-0.7959173917770386,0.3180958926677704,0.4778215289115906,0.1699247807264328,0.0,0.0,0.1153707206249237,25.56855773925781,25.0,-0.5738442540168762,-4184.6455078125,63.23945236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930902585387229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047956421971321,0.1047998592257499,-4.218148205836769e-06,0.0,9.447477350477128e-05,0.0,0.0,4.051703453063965,0.0,0.0,0.0,0.270459920167923,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473599582910537,-1348.8546142578125,304.1499938964844,0.6980499625205994,0.094612032175064,0.0858042016625404,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581106543540955,0.050000000745058,0.048184085637331,293.2499084472656,297.1499938964844,293.1499938964844,0.0717241838574409,-1374.3634033203125,304.15728759765625,0.7617271542549133,0.1237170845270156,0.0873778313398361,293.1755676269531,297.1499938964844,293.1499938964844,0.1508396863937378,-3353.472900390625,304.15191650390625,0.929177463054657,0.2245761305093765,0.2132914513349533,293.30426025390625,297.1499938964844,293.1499938964844,0.00603819033131,-2172.095458984375,299.0195007324219,0.5581106543540955,0.050000000745058,0.2285645455121994,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403686523437,293.3198547363281,291.156494140625,1.0,0.1818805485963821,0.8003963232040405,0.8003963232040405,1.0,1.0,-0.7959173917770386,0.3180958926677704,0.4778215289115906,0.1699247807264328,0.0,0.0,0.1153707206249237,25.56855773925781,25.0,-0.5738442540168762,-4184.6455078125,63.23945236206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.6655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930902585387229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047956421971321,0.1047998592257499,-4.218148205836769e-06,0.0,9.447477350477128e-05,0.0,0.0,4.051703453063965,0.0,0.0,0.0,0.270459920167923,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.047547947615385,-1351.9658203125,304.1496887207031,0.6990838646888733,0.0948578119277954,0.0860033482313156,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.558525800704956,0.050000000745058,0.0481812804937362,293.2445983886719,297.1499938964844,293.1499938964844,0.0705534070730209,-1358.03759765625,304.15679931640625,0.759205162525177,0.1222607269883155,0.0863422080874443,293.1736145019531,297.1499938964844,293.1499938964844,0.1506073176860809,-3349.388916015625,304.15167236328125,0.9294105768203736,0.2243220508098602,0.2130337506532669,293.3027038574219,297.1499938964844,293.1499938964844,0.0059916418977081,-2158.456298828125,298.9703674316406,0.558525800704956,0.050000000745058,0.2285512536764145,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.9452209472656,293.3035583496094,291.156494140625,1.0,0.1816312819719314,0.8005499243736267,0.8005499243736267,1.0,1.0,-0.7945850491523743,0.3169368207454681,0.4776482284069061,0.1711121946573257,0.0,0.0,0.1145190149545669,25.51133728027344,25.0,0.0433557033538818,-4174.8935546875,62.9605598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.092919185757637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104451984167099,0.1044562011957168,-4.217605692247162e-06,0.0,9.430116188013926e-05,0.0,0.0,4.037653923034668,0.0,0.0,0.0,0.2704063057899475,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.047547947615385,-1351.9658203125,304.1496887207031,0.6990838646888733,0.0948578119277954,0.0860033482313156,293.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.558525800704956,0.050000000745058,0.0481812804937362,293.2445983886719,297.1499938964844,293.1499938964844,0.0705534070730209,-1358.03759765625,304.15679931640625,0.759205162525177,0.1222607269883155,0.0863422080874443,293.1736145019531,297.1499938964844,293.1499938964844,0.1506073176860809,-3349.388916015625,304.15167236328125,0.9294105768203736,0.2243220508098602,0.2130337506532669,293.3027038574219,297.1499938964844,293.1499938964844,0.0059916418977081,-2158.456298828125,298.9703674316406,0.558525800704956,0.050000000745058,0.2285512536764145,291.1564636230469,291.1499938964844,274.8500061035156,271.4911804199219,285.9452209472656,293.3035583496094,291.156494140625,1.0,0.1816312819719314,0.8005499243736267,0.8005499243736267,1.0,1.0,-0.7945850491523743,0.3169368207454681,0.4776482284069061,0.1711121946573257,0.0,0.0,0.1145190149545669,25.51133728027344,25.0,0.0433557033538818,-4174.8935546875,62.9605598449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.29296875,18000.0,0.0,0.0,0.092919185757637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104451984167099,0.1044562011957168,-4.217605692247162e-06,0.0,9.430116188013926e-05,0.0,0.0,4.037653923034668,0.0,0.0,0.0,0.2704063057899475,4.0,0.0,1.0
746460,293.153564453125,297.1499938964844,293.1499938964844,0.047843612730503,-1356.8389892578125,304.1492919921875,0.7005180716514587,0.0952669605612754,0.0863250643014907,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589851140975952,0.050000000745058,0.0481781959533691,293.2394104003906,297.1499938964844,293.1499938964844,0.0694533661007881,-1342.7413330078125,304.1563720703125,0.7569369077682495,0.1209200993180275,0.0853815004229545,293.1714172363281,297.1499938964844,293.1499938964844,0.1504276543855667,-3346.217041015625,304.1513977050781,0.929854452610016,0.2241687774658203,0.2128585129976272,293.3009948730469,297.1499938964844,293.1499938964844,0.0059457048773765,-2144.800048828125,298.92266845703125,0.5589851140975952,0.050000000745058,0.2285366207361221,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814111471176147,0.8007051944732666,0.8007051944732666,1.0,1.0,-0.7935866713523865,0.3159193396568298,0.4776673018932342,0.1723760962486267,0.0,0.0,0.1134229600429534,25.45050811767578,25.0,2.187086343765259,-4163.4609375,62.727787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.0927559360861778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040470004081726,0.1040512174367904,-4.217034529574448e-06,0.0,9.41354883252643e-05,0.0,0.0,4.021169185638428,0.0,0.0,0.0,0.2703441083431244,4.0,0.0,1.0
746520,293.153564453125,297.1499938964844,293.1499938964844,0.047843612730503,-1356.8389892578125,304.1492919921875,0.7005180716514587,0.0952669605612754,0.0863250643014907,293.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589851140975952,0.050000000745058,0.0481781959533691,293.2394104003906,297.1499938964844,293.1499938964844,0.0694533661007881,-1342.7413330078125,304.1563720703125,0.7569369077682495,0.1209200993180275,0.0853815004229545,293.1714172363281,297.1499938964844,293.1499938964844,0.1504276543855667,-3346.217041015625,304.1513977050781,0.929854452610016,0.2241687774658203,0.2128585129976272,293.3009948730469,297.1499938964844,293.1499938964844,0.0059457048773765,-2144.800048828125,298.92266845703125,0.5589851140975952,0.050000000745058,0.2285366207361221,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814111471176147,0.8007051944732666,0.8007051944732666,1.0,1.0,-0.7935866713523865,0.3159193396568298,0.4776673018932342,0.1723760962486267,0.0,0.0,0.1134229600429534,25.45050811767578,25.0,2.187086343765259,-4163.4609375,62.727787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.0927559360861778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040470004081726,0.1040512174367904,-4.217034529574448e-06,0.0,9.41354883252643e-05,0.0,0.0,4.021169185638428,0.0,0.0,0.0,0.2703441083431244,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482563450932502,-1363.6416015625,304.1488342285156,0.7023534178733826,0.0957909226417541,0.0867736041545867,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594813823699951,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684278458356857,-1328.5286865234375,304.1559753417969,0.7549067139625549,0.1196713671088218,0.0844928473234176,293.1690673828125,297.1499938964844,293.1499938964844,0.1503198593854904,-3344.3203125,304.151123046875,0.930511713027954,0.2241007089614868,0.2127738744020462,293.2992248535156,297.1499938964844,293.1499938964844,0.0059006917290389,-2131.29931640625,298.8761291503906,0.5594813823699951,0.050000000745058,0.228520855307579,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812226623296737,0.8008604049682617,0.8008604049682617,1.0,1.0,-0.7929341197013855,0.315061092376709,0.4778729975223541,0.1736883521080017,0.0,0.0,0.1119707003235817,25.386947631835938,25.0,2.306839227676392,-4150.1376953125,62.54374313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925868675112724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876927733421,0.1034919098019599,-4.216270554024959e-06,0.0,9.396390669280664e-05,0.0,0.0,3.998438596725464,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482563450932502,-1363.6416015625,304.1488342285156,0.7023534178733826,0.0957909226417541,0.0867736041545867,293.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594813823699951,0.050000000745058,0.0481748729944229,293.2344055175781,297.1499938964844,293.1499938964844,0.0684278458356857,-1328.5286865234375,304.1559753417969,0.7549067139625549,0.1196713671088218,0.0844928473234176,293.1690673828125,297.1499938964844,293.1499938964844,0.1503198593854904,-3344.3203125,304.151123046875,0.930511713027954,0.2241007089614868,0.2127738744020462,293.2992248535156,297.1499938964844,293.1499938964844,0.0059006917290389,-2131.29931640625,298.8761291503906,0.5594813823699951,0.050000000745058,0.228520855307579,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812226623296737,0.8008604049682617,0.8008604049682617,1.0,1.0,-0.7929341197013855,0.315061092376709,0.4778729975223541,0.1736883521080017,0.0,0.0,0.1119707003235817,25.386947631835938,25.0,2.306839227676392,-4150.1376953125,62.54374313354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925868675112724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034876927733421,0.1034919098019599,-4.216270554024959e-06,0.0,9.396390669280664e-05,0.0,0.0,3.998438596725464,0.0,0.0,0.0,0.2702594101428985,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484867393970489,-1367.4462890625,304.14862060546875,0.7033280730247498,0.0960735604166984,0.0870205387473106,293.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597245693206787,0.050000000745058,0.048173252493143,293.2320251464844,297.1499938964844,293.1499938964844,0.0679378658533096,-1321.7601318359375,304.15576171875,0.7539357542991638,0.1190710663795471,0.0840669572353363,293.1679077148437,297.1499938964844,293.1499938964844,0.1502910852432251,-3343.827392578125,304.1509704589844,0.930869460105896,0.2240871042013168,0.2127534300088882,293.2982788085937,297.1499938964844,293.1499938964844,0.0058786622248589,-2124.69873046875,298.85302734375,0.5597245693206787,0.050000000745058,0.228513166308403,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1605224609375,1.0,0.1811394691467285,0.8009380102157593,0.8009380102157593,1.0,1.0,-0.7926837205886841,0.3146716952323913,0.4780120253562927,0.1743431985378265,0.0,0.0,0.1112173274159431,25.356632232666016,25.0,1.7857449054718018,-4143.35986328125,62.465179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.092495784163475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031858921051025,0.1031901091337204,-4.215821263642283e-06,0.0,9.387146565131844e-05,0.0,0.0,3.986144781112671,0.0,0.0,0.0,0.2702131271362304,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487281680107116,-1371.4375,304.1484375,0.7043194770812988,0.0963663607835769,0.0872775316238403,293.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.559958815574646,0.050000000745058,0.0481716953217983,293.2297058105469,297.1499938964844,293.1499938964844,0.0674604922533035,-1315.1795654296875,304.15557861328125,0.7529821395874023,0.1184845194220542,0.0836512371897697,293.1667785644531,297.1499938964844,293.1499938964844,0.1502757519483566,-3343.5771484375,304.1508178710937,0.9312317371368408,0.2240844815969467,0.2127441763877868,293.2973327636719,297.1499938964844,293.1499938964844,0.0058569582179188,-2118.198486328125,298.8300170898437,0.559958815574646,0.050000000745058,0.2285057753324508,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810631603002548,0.8010165691375732,0.8010165691375732,1.0,1.0,-0.7924714088439941,0.3143054842948913,0.4781659245491028,0.1749895364046096,0.0,0.0,0.110469177365303,25.32801055908203,25.0,1.1853657960891724,-4136.75830078125,62.39466094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.0923989042639732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028845012187957,0.102888710796833,-4.215356057102326e-06,0.0,9.377313836012036e-05,0.0,0.0,3.973856449127197,0.0,0.0,0.0,0.2701665461063385,4.0,0.0,1.0
746820,293.1449279785156,297.1499938964844,293.1499938964844,0.0492372810840606,-1379.86669921875,304.14813232421875,0.706333339214325,0.0969766527414321,0.0878155604004859,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.56039959192276,0.050000000745058,0.048168770968914,293.2253723144531,297.1499938964844,293.1499938964844,0.0665371939539909,-1302.4891357421875,304.1552734375,0.75111323595047,0.1173459067940712,0.0828455612063407,293.1645812988281,297.1499938964844,293.1499938964844,0.1502783000469207,-3343.674072265625,304.1505432128906,0.9319587349891664,0.2241068035364151,0.2127534449100494,293.2954406738281,297.1499938964844,293.1499938964844,0.0058144396170973,-2105.4619140625,298.7842712402344,0.56039959192276,0.050000000745058,0.2284919172525406,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809291690587997,0.8011736273765564,0.8011736273765564,1.0,1.0,-0.792141318321228,0.3136404454708099,0.4785008728504181,0.1762365996837616,0.0,0.0,0.1090277880430221,25.27543258666992,25.0,0.0129578365013003,-4124.31494140625,62.27416610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.092187650501728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022997796535492,0.102303996682167,-4.214426553517114e-06,0.0,9.355874499306084e-05,0.0,0.0,3.950004100799561,0.0,0.0,0.0,0.2700757086277008,4.0,0.0,1.0
746880,293.1449279785156,297.1499938964844,293.1499938964844,0.0492372810840606,-1379.86669921875,304.14813232421875,0.706333339214325,0.0969766527414321,0.0878155604004859,293.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.56039959192276,0.050000000745058,0.048168770968914,293.2253723144531,297.1499938964844,293.1499938964844,0.0665371939539909,-1302.4891357421875,304.1552734375,0.75111323595047,0.1173459067940712,0.0828455612063407,293.1645812988281,297.1499938964844,293.1499938964844,0.1502783000469207,-3343.674072265625,304.1505432128906,0.9319587349891664,0.2241068035364151,0.2127534449100494,293.2954406738281,297.1499938964844,293.1499938964844,0.0058144396170973,-2105.4619140625,298.7842712402344,0.56039959192276,0.050000000745058,0.2284919172525406,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809291690587997,0.8011736273765564,0.8011736273765564,1.0,1.0,-0.792141318321228,0.3136404454708099,0.4785008728504181,0.1762365996837616,0.0,0.0,0.1090277880430221,25.27543258666992,25.0,0.0129578365013003,-4124.31494140625,62.27416610717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.56719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.092187650501728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022997796535492,0.102303996682167,-4.214426553517114e-06,0.0,9.355874499306084e-05,0.0,0.0,3.950004100799561,0.0,0.0,0.0,0.2700757086277008,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497755520045757,-1388.7960205078125,304.1478576660156,0.7083688378334045,0.0976146832108497,0.0883804336190223,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608005523681641,0.050000000745058,0.0481661222875118,293.2214050292969,297.1499938964844,293.1499938964844,0.0656491443514823,-1290.3297119140625,304.1549987792969,0.7492783665657043,0.1162462458014488,0.0820690542459487,293.1625061035156,297.1499938964844,293.1499938964844,0.1503194719552993,-3344.463623046875,304.1502990722656,0.9326764941215516,0.2241617888212204,0.2127952724695205,293.29351806640625,297.1499938964844,293.1499938964844,0.0057729687541723,-2093.029296875,298.7389221191406,0.5608005523681641,0.050000000745058,0.2284793406724929,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808182746171951,0.8013306856155396,0.8013306856155396,1.0,1.0,-0.7919194102287292,0.3130678534507751,0.4788515865802765,0.1773939877748489,0.0,0.0,0.1077236086130142,25.22884750366211,25.0,-0.9370155930519104,-4113.2529296875,62.17803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0919550284743309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017652153968811,0.1017694249749183,-4.213548891129904e-06,0.0,9.332266199635342e-05,0.0,0.0,3.928186655044556,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497755520045757,-1388.7960205078125,304.1478576660156,0.7083688378334045,0.0976146832108497,0.0883804336190223,293.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5608005523681641,0.050000000745058,0.0481661222875118,293.2214050292969,297.1499938964844,293.1499938964844,0.0656491443514823,-1290.3297119140625,304.1549987792969,0.7492783665657043,0.1162462458014488,0.0820690542459487,293.1625061035156,297.1499938964844,293.1499938964844,0.1503194719552993,-3344.463623046875,304.1502990722656,0.9326764941215516,0.2241617888212204,0.2127952724695205,293.29351806640625,297.1499938964844,293.1499938964844,0.0057729687541723,-2093.029296875,298.7389221191406,0.5608005523681641,0.050000000745058,0.2284793406724929,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808182746171951,0.8013306856155396,0.8013306856155396,1.0,1.0,-0.7919194102287292,0.3130678534507751,0.4788515865802765,0.1773939877748489,0.0,0.0,0.1077236086130142,25.22884750366211,25.0,-0.9370155930519104,-4113.2529296875,62.17803192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.970703125,18000.0,0.0,0.0,0.0919550284743309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017652153968811,0.1017694249749183,-4.213548891129904e-06,0.0,9.332266199635342e-05,0.0,0.0,3.928186655044556,0.0,0.0,0.0,0.2699922025203705,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.050334632396698,-1398.087890625,304.14764404296875,0.710376501083374,0.098272405564785,0.0889649093151092,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611572861671448,0.050000000745058,0.0481637753546237,293.2177734375,297.1499938964844,293.1499938964844,0.0647860243916511,-1278.5537109375,304.15478515625,0.7474514842033386,0.1151743233203888,0.0813138857483863,293.1605224609375,297.1499938964844,293.1499938964844,0.1503907442092895,-3345.789794921875,304.15008544921875,0.9333674907684326,0.2242430001497268,0.2128633856773376,293.2916259765625,297.1499938964844,293.1499938964844,0.0057324254885315,-2080.850341796875,298.6939697265625,0.5611572861671448,0.050000000745058,0.2284682095050811,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807267963886261,0.801484227180481,0.801484227180481,1.0,1.0,-0.7917802929878235,0.3125875890254974,0.479192703962326,0.1784290522336959,0.0,0.0,0.1066002920269966,25.188100814819336,25.0,-1.6111301183700562,-4103.7763671875,62.10219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917087942361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013004034757614,0.1013046205043792,-4.2127639972022735e-06,0.0,9.307276923209427e-05,0.0,0.0,3.909208297729492,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
