time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.050334632396698,-1398.087890625,304.14764404296875,0.710376501083374,0.098272405564785,0.0889649093151092,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611572861671448,0.050000000745058,0.0481637753546237,293.2177734375,297.1499938964844,293.1499938964844,0.0647860243916511,-1278.5537109375,304.15478515625,0.7474514842033386,0.1151743233203888,0.0813138857483863,293.1605224609375,297.1499938964844,293.1499938964844,0.1503907442092895,-3345.789794921875,304.15008544921875,0.9333674907684326,0.2242430001497268,0.2128633856773376,293.2916259765625,297.1499938964844,293.1499938964844,0.0057324254885315,-2080.850341796875,298.6939697265625,0.5611572861671448,0.050000000745058,0.2284682095050811,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807267963886261,0.801484227180481,0.801484227180481,1.0,1.0,-0.7917802929878235,0.3125875890254974,0.479192703962326,0.1784290522336959,0.0,0.0,0.1066002920269966,25.188100814819336,25.0,-1.6111301183700562,-4103.7763671875,62.10219955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917087942361831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013004034757614,0.1013046205043792,-4.2127639972022735e-06,0.0,9.307276923209427e-05,0.0,0.0,3.909208297729492,0.0,0.0,0.0,0.269919216632843,4.0,0.0,1.0
747180,293.1380615234375,297.1499938964844,293.1499938964844,0.0509083531796932,-1407.640380859375,304.1474609375,0.7123230695724487,0.0989438816905021,0.0895635336637497,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614684224128723,0.050000000745058,0.0481617338955402,293.2145080566406,297.1499938964844,293.1499938964844,0.0639410093426704,-1267.06396484375,304.15460205078125,0.7456173300743103,0.1141235902905464,0.0805749520659446,293.1587219238281,297.1499938964844,293.1499938964844,0.1504868865013122,-3347.556884765625,304.14990234375,0.934023141860962,0.2243468165397644,0.2129542231559753,293.289794921875,297.1499938964844,293.1499938964844,0.0056926584802567,-2068.870849609375,298.6494445800781,0.5614684224128723,0.050000000745058,0.2284585237503051,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806528568267822,0.8016377687454224,0.8016377687454224,1.0,1.0,-0.791706919670105,0.3122012615203857,0.4795056879520416,0.1793174147605896,0.0,0.0,0.1056923195719719,25.15277671813965,25.0,-2.019780158996582,-4096.021484375,62.04355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914586409926414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100919984281063,0.1009241938591003,-4.212101885059383e-06,0.0,9.28188965190202e-05,0.0,0.0,3.893665313720703,0.0,0.0,0.0,0.2698591649532318,4.0,0.0,1.0
747240,293.1380615234375,297.1499938964844,293.1499938964844,0.0509083531796932,-1407.640380859375,304.1474609375,0.7123230695724487,0.0989438816905021,0.0895635336637497,293.6048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614684224128723,0.050000000745058,0.0481617338955402,293.2145080566406,297.1499938964844,293.1499938964844,0.0639410093426704,-1267.06396484375,304.15460205078125,0.7456173300743103,0.1141235902905464,0.0805749520659446,293.1587219238281,297.1499938964844,293.1499938964844,0.1504868865013122,-3347.556884765625,304.14990234375,0.934023141860962,0.2243468165397644,0.2129542231559753,293.289794921875,297.1499938964844,293.1499938964844,0.0056926584802567,-2068.870849609375,298.6494445800781,0.5614684224128723,0.050000000745058,0.2284585237503051,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806528568267822,0.8016377687454224,0.8016377687454224,1.0,1.0,-0.791706919670105,0.3122012615203857,0.4795056879520416,0.1793174147605896,0.0,0.0,0.1056923195719719,25.15277671813965,25.0,-2.019780158996582,-4096.021484375,62.04355239868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,303.509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3984375,18000.0,0.0,0.0,0.0914586409926414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100919984281063,0.1009241938591003,-4.212101885059383e-06,0.0,9.28188965190202e-05,0.0,0.0,3.893665313720703,0.0,0.0,0.0,0.2698591649532318,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.051198586821556,-1412.479248046875,304.1473999023437,0.7132695913314819,0.0992826521396637,0.0898662433028221,293.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616059899330139,0.050000000745058,0.048160832375288,293.2129821777344,297.1499938964844,293.1499938964844,0.0635231286287307,-1261.396240234375,304.1545104980469,0.7446922659873962,0.1136038154363632,0.0802099555730819,293.1578674316406,297.1499938964844,293.1499938964844,0.1505422890186309,-3348.56982421875,304.1498107910156,0.9343337416648864,0.2244055569171905,0.2130066156387329,293.2889099121094,297.1499938964844,293.1499938964844,0.0056730383075773,-2062.94482421875,298.6272888183594,0.5616059899330139,0.050000000745058,0.2284542471170425,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806214153766632,0.8017145395278931,0.8017145395278931,1.0,1.0,-0.7916889190673828,0.3120425939559936,0.4796463251113891,0.1797007471323013,0.0,0.0,0.1053202077746391,25.137113571166992,25.0,-2.15523648262024,-4092.765869140625,62.019718170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.208251953125,303.50262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.236328125,18000.0,0.0,0.0,0.0913357436656951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007619872689247,0.1007662042975425,-4.211819486954482e-06,0.0,9.269417205359788e-05,0.0,0.0,3.887205600738525,0.0,0.0,0.0,0.2698340713977813,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514901466667652,-1417.3446044921875,304.1473388671875,0.71419757604599,0.0996225476264953,0.0901703163981437,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617318153381348,0.050000000745058,0.048160009086132,293.2115783691406,297.1499938964844,293.1499938964844,0.0631074756383895,-1255.7679443359375,304.1544494628906,0.7437602877616882,0.1130870059132576,0.0798472613096237,293.15704345703125,297.1499938964844,293.1499938964844,0.1506019681692123,-3349.6572265625,304.1497497558594,0.934632420539856,0.2244684249162674,0.2130631655454635,293.2880249023437,297.1499938964844,293.1499938964844,0.0056535783223807,-2057.055908203125,298.6052551269531,0.5617318153381348,0.050000000745058,0.2284503430128097,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557006835937,1.0,0.1805934160947799,0.8017899990081787,0.8017899990081787,1.0,1.0,-0.7916808128356934,0.3119062483310699,0.479774534702301,0.1800417900085449,0.0,0.0,0.1050066351890564,25.122678756713867,25.0,-2.250571012496948,-4089.9326171875,61.99902725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,303.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0912164524197578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006269678473472,0.1006311848759651,-4.2115721043956e-06,0.0,9.257310011889786e-05,0.0,0.0,3.881680965423584,0.0,0.0,0.0,0.2698125541210174,4.0,0.0,1.0
747420,293.13458251953125,297.1499938964844,293.1499938964844,0.0520745739340782,-1427.1104736328125,304.1472473144531,0.7159956097602844,0.1003029122948646,0.0907801240682601,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619493126869202,0.050000000745058,0.0481585897505283,293.2089538574219,297.1499938964844,293.1499938964844,0.062280386686325,-1244.5953369140625,304.15435791015625,0.7418715357780457,0.1120594218373298,0.0791269615292549,293.1554870605469,297.1499938964844,293.1499938964844,0.1507315188646316,-3352.0107421875,304.1496276855469,0.935191810131073,0.2246041148900985,0.213186576962471,293.28631591796875,297.1499938964844,293.1499938964844,0.0056150816380977,-2045.370361328125,298.5614318847656,0.5619493126869202,0.050000000745058,0.2284436225891113,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805462390184402,0.80194091796875,0.80194091796875,1.0,1.0,-0.7916865944862366,0.3116973638534546,0.479989230632782,0.1805956959724426,0.0,0.0,0.1045475974678993,25.09723663330078,25.0,-2.346970796585083,-4085.45654296875,61.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909941270947456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233211278915,0.1004275381565094,-4.211180112179136e-06,0.0,9.234747267328204e-05,0.0,0.0,3.873332738876343,0.0,0.0,0.0,0.2697797119617462,4.0,0.0,1.0
747480,293.13458251953125,297.1499938964844,293.1499938964844,0.0520745739340782,-1427.1104736328125,304.1472473144531,0.7159956097602844,0.1003029122948646,0.0907801240682601,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619493126869202,0.050000000745058,0.0481585897505283,293.2089538574219,297.1499938964844,293.1499938964844,0.062280386686325,-1244.5953369140625,304.15435791015625,0.7418715357780457,0.1120594218373298,0.0791269615292549,293.1554870605469,297.1499938964844,293.1499938964844,0.1507315188646316,-3352.0107421875,304.1496276855469,0.935191810131073,0.2246041148900985,0.213186576962471,293.28631591796875,297.1499938964844,293.1499938964844,0.0056150816380977,-2045.370361328125,298.5614318847656,0.5619493126869202,0.050000000745058,0.2284436225891113,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805462390184402,0.80194091796875,0.80194091796875,1.0,1.0,-0.7916865944862366,0.3116973638534546,0.479989230632782,0.1805956959724426,0.0,0.0,0.1045475974678993,25.09723663330078,25.0,-2.346970796585083,-4085.45654296875,61.96556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074890136719,303.4853820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.73828125,18000.0,0.0,0.0,0.0909941270947456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004233211278915,0.1004275381565094,-4.211180112179136e-06,0.0,9.234747267328204e-05,0.0,0.0,3.873332738876343,0.0,0.0,0.0,0.2697797119617462,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.052657127380371,-1436.862548828125,304.147216796875,0.7177144289016724,0.1009805426001548,0.0913887023925781,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621223449707031,0.050000000745058,0.0481574647128582,293.2066345214844,297.1499938964844,293.1499938964844,0.0614555925130844,-1233.4896240234375,304.1542663574219,0.7399439811706543,0.1110366508364677,0.0784109085798263,293.1540832519531,297.1499938964844,293.1499938964844,0.1508718430995941,-3354.5498046875,304.1495056152344,0.9356987476348876,0.2247508019208908,0.2133214026689529,293.2846984863281,297.1499938964844,293.1499938964844,0.0055770864710211,-2033.785400390625,298.5179443359375,0.5621223449707031,0.050000000745058,0.2284382730722427,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180509328842163,0.8020918369293213,0.8020918369293213,1.0,1.0,-0.7917117476463318,0.3115663230419159,0.4801453948020935,0.1809837818145752,0.0,0.0,0.104312390089035,25.07614517211914,25.0,-2.3314688205718994,-4082.5146484375,61.940860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0908027440309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003082543611526,0.1003124639391899,-4.210927272652043e-06,0.0,9.21532409847714e-05,0.0,0.0,3.8685882091522217,0.0,0.0,0.0,0.2697605490684509,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.052657127380371,-1436.862548828125,304.147216796875,0.7177144289016724,0.1009805426001548,0.0913887023925781,293.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.5621223449707031,0.050000000745058,0.0481574647128582,293.2066345214844,297.1499938964844,293.1499938964844,0.0614555925130844,-1233.4896240234375,304.1542663574219,0.7399439811706543,0.1110366508364677,0.0784109085798263,293.1540832519531,297.1499938964844,293.1499938964844,0.1508718430995941,-3354.5498046875,304.1495056152344,0.9356987476348876,0.2247508019208908,0.2133214026689529,293.2846984863281,297.1499938964844,293.1499938964844,0.0055770864710211,-2033.785400390625,298.5179443359375,0.5621223449707031,0.050000000745058,0.2284382730722427,291.1526184082031,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180509328842163,0.8020918369293213,0.8020918369293213,1.0,1.0,-0.7917117476463318,0.3115663230419159,0.4801453948020935,0.1809837818145752,0.0,0.0,0.104312390089035,25.07614517211914,25.0,-2.3314688205718994,-4082.5146484375,61.940860748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.412109375,18000.0,0.0,0.0,0.0908027440309524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003082543611526,0.1003124639391899,-4.210927272652043e-06,0.0,9.21532409847714e-05,0.0,0.0,3.8685882091522217,0.0,0.0,0.0,0.2697605490684509,4.0,0.0,1.0
747660,293.1319580078125,297.1499938964844,293.1499938964844,0.0532343052327632,-1446.5423583984375,304.1471862792969,0.7193560004234314,0.1016522571444511,0.0919928923249244,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622548460960388,0.050000000745058,0.0481566041707992,293.20458984375,297.1499938964844,293.1499938964844,0.0606297925114631,-1222.40576171875,304.1542358398437,0.7379748225212097,0.1100155860185623,0.07769675552845,293.1528015136719,297.1499938964844,293.1499938964844,0.1510194838047027,-3357.212646484375,304.1494140625,0.936155080795288,0.2249059230089187,0.213465005159378,293.283203125,297.1499938964844,293.1499938964844,0.0055395155213773,-2022.2734375,298.4747619628906,0.5622548460960388,0.050000000745058,0.2284341901540756,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804807037115097,0.802238404750824,0.802238404750824,1.0,1.0,-0.791746199131012,0.3115013837814331,0.4802447855472564,0.1812210530042648,0.0,0.0,0.1042834967374801,25.05894470214844,25.0,-2.2078328132629395,-4080.96142578125,61.922813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906510204076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002757772803306,0.1002799943089485,-4.21080767409876e-06,0.0,9.199925989378244e-05,0.0,0.0,3.8672053813934326,0.0,0.0,0.0,0.2697542309761047,4.0,0.0,1.0
747720,293.1319580078125,297.1499938964844,293.1499938964844,0.0532343052327632,-1446.5423583984375,304.1471862792969,0.7193560004234314,0.1016522571444511,0.0919928923249244,293.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622548460960388,0.050000000745058,0.0481566041707992,293.20458984375,297.1499938964844,293.1499938964844,0.0606297925114631,-1222.40576171875,304.1542358398437,0.7379748225212097,0.1100155860185623,0.07769675552845,293.1528015136719,297.1499938964844,293.1499938964844,0.1510194838047027,-3357.212646484375,304.1494140625,0.936155080795288,0.2249059230089187,0.213465005159378,293.283203125,297.1499938964844,293.1499938964844,0.0055395155213773,-2022.2734375,298.4747619628906,0.5622548460960388,0.050000000745058,0.2284341901540756,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1507873535156,1.0,0.1804807037115097,0.802238404750824,0.802238404750824,1.0,1.0,-0.791746199131012,0.3115013837814331,0.4802447855472564,0.1812210530042648,0.0,0.0,0.1042834967374801,25.05894470214844,25.0,-2.2078328132629395,-4080.96142578125,61.922813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906510204076767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002757772803306,0.1002799943089485,-4.21080767409876e-06,0.0,9.199925989378244e-05,0.0,0.0,3.8672053813934326,0.0,0.0,0.0,0.2697542309761047,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538034476339817,-1456.1043701171875,304.14715576171875,0.720924973487854,0.1023159623146057,0.0925904512405395,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623521208763123,0.050000000745058,0.0481559708714485,293.20281982421875,297.1499938964844,293.1499938964844,0.0598007254302501,-1211.313232421875,304.1542053222656,0.735964834690094,0.1089947372674942,0.0769830867648124,293.15167236328125,297.1499938964844,293.1499938964844,0.1511716693639755,-3359.94921875,304.1493530273437,0.9365662932395936,0.2250678539276123,0.2136156558990478,293.28179931640625,297.1499938964844,293.1499938964844,0.0055022998712956,-2010.8084716796875,298.431884765625,0.5623521208763123,0.050000000745058,0.2284311950206756,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804588288068771,0.8023849129676819,0.8023849129676819,1.0,1.0,-0.791783332824707,0.3114893734455108,0.4802939295768738,0.1813323348760604,0.0,0.0,0.1044384613633155,25.045164108276367,25.0,-1.968991994857788,-4080.637939453125,61.90977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905466973781585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003182753920555,0.1003224849700927,-4.210812221572269e-06,0.0,9.189338743453844e-05,0.0,0.0,3.868876695632935,0.0,0.0,0.0,0.2697595953941345,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538034476339817,-1456.1043701171875,304.14715576171875,0.720924973487854,0.1023159623146057,0.0925904512405395,293.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623521208763123,0.050000000745058,0.0481559708714485,293.20281982421875,297.1499938964844,293.1499938964844,0.0598007254302501,-1211.313232421875,304.1542053222656,0.735964834690094,0.1089947372674942,0.0769830867648124,293.15167236328125,297.1499938964844,293.1499938964844,0.1511716693639755,-3359.94921875,304.1493530273437,0.9365662932395936,0.2250678539276123,0.2136156558990478,293.28179931640625,297.1499938964844,293.1499938964844,0.0055022998712956,-2010.8084716796875,298.431884765625,0.5623521208763123,0.050000000745058,0.2284311950206756,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804588288068771,0.8023849129676819,0.8023849129676819,1.0,1.0,-0.791783332824707,0.3114893734455108,0.4802939295768738,0.1813323348760604,0.0,0.0,0.1044384613633155,25.045164108276367,25.0,-1.968991994857788,-4080.637939453125,61.90977478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905466973781585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003182753920555,0.1003224849700927,-4.210812221572269e-06,0.0,9.189338743453844e-05,0.0,0.0,3.868876695632935,0.0,0.0,0.0,0.2697595953941345,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540844723582267,-1460.831787109375,304.1471862792969,0.7216843962669373,0.1026444435119628,0.0928863510489463,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623894333839417,0.050000000745058,0.0481557287275791,293.2020263671875,297.1499938964844,293.1499938964844,0.0593846216797828,-1205.759033203125,304.1542053222656,0.7349457144737244,0.1084842830896377,0.0766262784600257,293.151123046875,297.1499938964844,293.1499938964844,0.1512487828731537,-3361.33251953125,304.1493530273437,0.9367573857307434,0.2251510173082351,0.2136932462453842,293.2811279296875,297.1499938964844,293.1499938964844,0.0054838117212057,-2005.0880126953125,298.4105529785156,0.5623894333839417,0.050000000745058,0.2284300476312637,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.1804500073194503,0.8024581670761108,0.8024581670761108,1.0,1.0,-0.7918016910552979,0.3114989101886749,0.4803027510643005,0.1813497245311737,0.0,0.0,0.1045745387673378,25.039411544799805,25.0,-1.811785340309143,-4080.87158203125,61.90476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.4673156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905138999223709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003639176487922,0.1003681272268295,-4.210856332065305e-06,0.0,9.186010720441118e-05,0.0,0.0,3.870707511901856,0.0,0.0,0.0,0.269766092300415,4.0,0.0,1.0
747960,293.1300964355469,297.1499938964844,293.1499938964844,0.0543630793690681,-1465.5225830078125,304.1471862792969,0.7224291563034058,0.1029708087444305,0.0931803360581398,293.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624205470085144,0.050000000745058,0.048155527561903,293.2012634277344,297.1499938964844,293.1499938964844,0.0589674897491931,-1200.199951171875,304.1541748046875,0.7339184880256653,0.1079740598797798,0.0762695670127868,293.150634765625,297.1499938964844,293.1499938964844,0.1513262540102005,-3362.72021484375,304.1493225097656,0.9369406700134276,0.2252355515956878,0.2137721180915832,293.2804870605469,297.1499938964844,293.1499938964844,0.0054653915576636,-1999.3714599609373,298.3892822265625,0.5624205470085144,0.050000000745058,0.2284290939569473,291.1483764648437,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804423332214355,0.8025296330451965,0.8025296330451965,1.0,1.0,-0.79181969165802,0.3115164041519165,0.4803032577037811,0.1813468337059021,0.0,0.0,0.1047412157058715,25.03428268432617,25.0,-1.632879376411438,-4081.318359375,61.90054702758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.090493731200695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004226133227348,0.1004268229007721,-4.210924089420587e-06,0.0,9.183963265968488e-05,0.0,0.0,3.8730719089508057,0.0,0.0,0.0,0.2697746753692627,4.0,0.0,1.0
748020,293.12939453125,297.1499938964844,293.1499938964844,0.0549130327999591,-1474.7935791015625,304.147216796875,0.7238795757293701,0.1036171987652778,0.0937626957893371,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624674558639526,0.050000000745058,0.0481552258133888,293.19989013671875,297.1499938964844,293.1499938964844,0.058130819350481,-1189.0762939453125,304.1541748046875,0.7318441867828369,0.1069552972912788,0.0755571126937866,293.1496887207031,297.1499938964844,293.1499938964844,0.1514819115400314,-3365.502197265625,304.1492919921875,0.937288761138916,0.2254083901643753,0.2139336913824081,293.2792663574219,297.1499938964844,293.1499938964844,0.0054287281818687,-1987.9415283203125,298.34698486328125,0.5624674558639526,0.050000000745058,0.2284276634454727,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.180429920554161,0.8026725053787231,0.8026725053787231,1.0,1.0,-0.7918553352355957,0.3115705847740173,0.4802847504615783,0.1812936216592788,0.0,0.0,0.1051458492875099,25.025638580322266,25.0,-1.2390557527542114,-4082.734375,61.894229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090490885078907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005712896585464,0.1005754992365837,-4.2111178117920645e-06,0.0,9.183674410451204e-05,0.0,0.0,3.879081964492798,0.0,0.0,0.0,0.2697968780994415,4.0,0.0,1.0
748080,293.12939453125,297.1499938964844,293.1499938964844,0.0549130327999591,-1474.7935791015625,304.147216796875,0.7238795757293701,0.1036171987652778,0.0937626957893371,293.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624674558639526,0.050000000745058,0.0481552258133888,293.19989013671875,297.1499938964844,293.1499938964844,0.058130819350481,-1189.0762939453125,304.1541748046875,0.7318441867828369,0.1069552972912788,0.0755571126937866,293.1496887207031,297.1499938964844,293.1499938964844,0.1514819115400314,-3365.502197265625,304.1492919921875,0.937288761138916,0.2254083901643753,0.2139336913824081,293.2792663574219,297.1499938964844,293.1499938964844,0.0054287281818687,-1987.9415283203125,298.34698486328125,0.5624674558639526,0.050000000745058,0.2284276634454727,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.180429920554161,0.8026725053787231,0.8026725053787231,1.0,1.0,-0.7918553352355957,0.3115705847740173,0.4802847504615783,0.1812936216592788,0.0,0.0,0.1051458492875099,25.025638580322266,25.0,-1.2390557527542114,-4082.734375,61.894229888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4671630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.090490885078907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005712896585464,0.1005754992365837,-4.2111178117920645e-06,0.0,9.183674410451204e-05,0.0,0.0,3.879081964492798,0.0,0.0,0.0,0.2697968780994415,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554533973336219,-1483.91845703125,304.1472473144531,0.725284218788147,0.1042553037405014,0.0943376496434211,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624980330467224,0.050000000745058,0.048155028373003,293.1986389160156,297.1499938964844,293.1499938964844,0.0572935417294502,-1177.980224609375,304.1541748046875,0.7297519445419312,0.1059429123997688,0.0748481228947639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516382843255996,-3368.289794921875,304.1492614746094,0.937618374824524,0.2255861312150955,0.2141000479459762,293.27813720703125,297.1499938964844,293.1499938964844,0.0053923069499433,-1976.519287109375,298.30499267578125,0.5624980330467224,0.050000000745058,0.2284267246723175,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804208755493164,0.8028154373168945,0.8028154373168945,1.0,1.0,-0.7918927669525146,0.3116473853588104,0.4802453815937042,0.1811873167753219,0.0,0.0,0.1056162342429161,25.01866912841797,25.0,-0.8504714965820312,-4084.697265625,61.890438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905355811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007497981190681,0.1007540076971054,-4.211371106066508e-06,0.0,9.188210970023648e-05,0.0,0.0,3.886317491531372,0.0,0.0,0.0,0.2698239088058471,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554533973336219,-1483.91845703125,304.1472473144531,0.725284218788147,0.1042553037405014,0.0943376496434211,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624980330467224,0.050000000745058,0.048155028373003,293.1986389160156,297.1499938964844,293.1499938964844,0.0572935417294502,-1177.980224609375,304.1541748046875,0.7297519445419312,0.1059429123997688,0.0748481228947639,293.1488647460937,297.1499938964844,293.1499938964844,0.1516382843255996,-3368.289794921875,304.1492614746094,0.937618374824524,0.2255861312150955,0.2141000479459762,293.27813720703125,297.1499938964844,293.1499938964844,0.0053923069499433,-1976.519287109375,298.30499267578125,0.5624980330467224,0.050000000745058,0.2284267246723175,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.146728515625,1.0,0.1804208755493164,0.8028154373168945,0.8028154373168945,1.0,1.0,-0.7918927669525146,0.3116473853588104,0.4802453815937042,0.1811873167753219,0.0,0.0,0.1056162342429161,25.01866912841797,25.0,-0.8504714965820312,-4084.697265625,61.890438079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1606750488281,303.4686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905355811119079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007497981190681,0.1007540076971054,-4.211371106066508e-06,0.0,9.188210970023648e-05,0.0,0.0,3.886317491531372,0.0,0.0,0.0,0.2698239088058471,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559843070805072,-1492.8995361328125,304.14727783203125,0.7266498804092407,0.1048848554491996,0.094905100762844,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625172853469849,0.050000000745058,0.0481549054384231,293.1974792480469,297.1499938964844,293.1499938964844,0.0564621090888977,-1166.997802734375,304.1541748046875,0.7276595830917358,0.1049453020095825,0.0741478577256202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517956256866455,-3371.088623046875,304.1492614746094,0.937937080860138,0.2257684916257858,0.2142709344625473,293.277099609375,297.1499938964844,293.1499938964844,0.005356116220355,-1965.1051025390625,298.26324462890625,0.5625172853469849,0.050000000745058,0.2284261435270309,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804146766662597,0.802955687046051,0.802955687046051,1.0,1.0,-0.7919375896453857,0.3117455840110779,0.4801920056343078,0.1810375601053238,0.0,0.0,0.1061235517263412,25.01278305053711,25.0,-0.5223562717437744,-4087.07666015625,61.88921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906226187944412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009459495544433,0.1009501591324806,-4.211661689623725e-06,0.0,9.197043982567266e-05,0.0,0.0,3.89428186416626,0.0,0.0,0.0,0.2698538899421692,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559843070805072,-1492.8995361328125,304.14727783203125,0.7266498804092407,0.1048848554491996,0.094905100762844,293.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625172853469849,0.050000000745058,0.0481549054384231,293.1974792480469,297.1499938964844,293.1499938964844,0.0564621090888977,-1166.997802734375,304.1541748046875,0.7276595830917358,0.1049453020095825,0.0741478577256202,293.1481018066406,297.1499938964844,293.1499938964844,0.1517956256866455,-3371.088623046875,304.1492614746094,0.937937080860138,0.2257684916257858,0.2142709344625473,293.277099609375,297.1499938964844,293.1499938964844,0.005356116220355,-1965.1051025390625,298.26324462890625,0.5625172853469849,0.050000000745058,0.2284261435270309,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804146766662597,0.802955687046051,0.802955687046051,1.0,1.0,-0.7919375896453857,0.3117455840110779,0.4801920056343078,0.1810375601053238,0.0,0.0,0.1061235517263412,25.01278305053711,25.0,-0.5223562717437744,-4087.07666015625,61.88921737670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499328613281,303.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906226187944412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009459495544433,0.1009501591324806,-4.211661689623725e-06,0.0,9.197043982567266e-05,0.0,0.0,3.89428186416626,0.0,0.0,0.0,0.2698538899421692,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565055161714553,-1501.7325439453125,304.1473083496094,0.7279815077781677,0.1055051684379577,0.0954643860459327,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556454434990882,-1156.246337890625,304.1541442871094,0.7255904078483582,0.1039735078811645,0.0734634324908256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519541889429092,-3373.90478515625,304.14923095703125,0.938251495361328,0.2259548604488372,0.2144457995891571,293.2761535644531,297.1499938964844,293.1499938964844,0.0053201513364911,-1953.7032470703125,298.22174072265625,0.5625299215316772,0.050000000745058,0.2284257709980011,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804110556840896,0.8030959367752075,0.8030959367752075,1.0,1.0,-0.7919966578483582,0.3118646442890167,0.4801320433616638,0.1808549761772155,0.0,0.0,0.1066473051905632,25.0074462890625,25.0,-0.2731428146362304,-4089.79638671875,61.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907443985342979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011508777737617,0.101155087351799,-4.211973646306433e-06,0.0,9.209402924170718e-05,0.0,0.0,3.902611970901489,0.0,0.0,0.0,0.269885390996933,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565055161714553,-1501.7325439453125,304.1473083496094,0.7279815077781677,0.1055051684379577,0.0954643860459327,293.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625299215316772,0.050000000745058,0.0481548272073268,293.19635009765625,297.1499938964844,293.1499938964844,0.0556454434990882,-1156.246337890625,304.1541442871094,0.7255904078483582,0.1039735078811645,0.0734634324908256,293.1474304199219,297.1499938964844,293.1499938964844,0.1519541889429092,-3373.90478515625,304.14923095703125,0.938251495361328,0.2259548604488372,0.2144457995891571,293.2761535644531,297.1499938964844,293.1499938964844,0.0053201513364911,-1953.7032470703125,298.22174072265625,0.5625299215316772,0.050000000745058,0.2284257709980011,291.14617919921875,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804110556840896,0.8030959367752075,0.8030959367752075,1.0,1.0,-0.7919966578483582,0.3118646442890167,0.4801320433616638,0.1808549761772155,0.0,0.0,0.1066473051905632,25.0074462890625,25.0,-0.2731428146362304,-4089.79638671875,61.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,303.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907443985342979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011508777737617,0.101155087351799,-4.211973646306433e-06,0.0,9.209402924170718e-05,0.0,0.0,3.902611970901489,0.0,0.0,0.0,0.269885390996933,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567626282572746,-1506.0960693359375,304.1473388671875,0.728637158870697,0.1058121174573898,0.0957410261034965,293.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625357627868652,0.050000000745058,0.0481547899544239,293.1957397460937,297.1499938964844,293.1499938964844,0.0552472844719886,-1151.0177001953125,304.15411376953125,0.7245771884918213,0.1035041883587837,0.0731309503316879,293.1471252441406,297.1499938964844,293.1499938964844,0.1520340293645858,-3375.321533203125,304.14923095703125,0.938410222530365,0.2260494977235794,0.2145346105098724,293.27569580078125,297.1499938964844,293.1499938964844,0.005302261095494,-1948.010986328125,298.2010803222656,0.5625357627868652,0.050000000745058,0.2284255921840667,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461181640625,1.0,0.180410236120224,0.8031660914421082,0.8031660914421082,1.0,1.0,-0.7920359373092651,0.311932772397995,0.4801031947135925,0.1807550489902496,0.0,0.0,0.1069109737873077,25.00474739074707,25.0,-0.1789523214101791,-4091.27587890625,61.89310836791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352233886719,303.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908159092068672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547090649604,0.1012589260935783,-4.212133717373945e-06,0.0,9.216659964295104e-05,0.0,0.0,3.9068353176116943,0.0,0.0,0.0,0.2699013948440552,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570177286863327,-1510.4296875,304.1473388671875,0.7292890548706055,0.106117382645607,0.0960159376263618,293.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.562543511390686,0.050000000745058,0.04815474152565,293.1950988769531,297.1499938964844,293.1499938964844,0.0548614487051963,-1145.959716796875,304.1540832519531,0.7235943078994751,0.1030539572238922,0.0728095397353172,293.1468200683594,297.1499938964844,293.1499938964844,0.1521144807338714,-3376.74853515625,304.14923095703125,0.9385735988616944,0.2261454463005066,0.2146244794130325,293.2752685546875,297.1499938964844,293.1499938964844,0.0052844267338514,-1942.323486328125,298.1804504394531,0.562543511390686,0.050000000745058,0.2284253537654876,291.1460876464844,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804102063179016,0.8032351136207581,0.8032351136207581,1.0,1.0,-0.7920876145362854,0.3120085299015045,0.4800791144371032,0.1806520372629165,0.0,0.0,0.1071743816137313,25.00176429748535,25.0,-0.108338788151741,-4092.83935546875,61.896820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1309814453125,303.47802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908929705619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013587117195129,0.1013629287481308,-4.2122951526835095e-06,0.0,9.22448089113459e-05,0.0,0.0,3.911067008972168,0.0,0.0,0.0,0.2699174582958221,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.057523425668478,-1519.03369140625,304.1473999023437,0.7305929064750671,0.1067240685224533,0.0965619012713432,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.562572181224823,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541450604796409,-1136.59326171875,304.1539001464844,0.7217738032341003,0.1022295951843261,0.0722148716449737,293.146240234375,297.1499938964844,293.1499938964844,0.1522786766290664,-3379.66064453125,304.1492004394531,0.9389278888702391,0.2263420075178146,0.2148082703351974,293.2744445800781,297.1499938964844,293.1499938964844,0.0052489419467747,-1930.972412109375,298.1393127441406,0.562572181224823,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180413156747818,0.8033732175827026,0.8033732175827026,1.0,1.0,-0.7922484278678894,0.3121902346611023,0.4800582230091095,0.1804453283548355,0.0,0.0,0.1077024191617965,24.994001388549805,25.0,-0.0547930039465427,-4096.2568359375,61.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910588875412941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015671715140342,0.1015713810920715,-4.212618932797341e-06,0.0,9.241319639841096e-05,0.0,0.0,3.919550657272339,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.057523425668478,-1519.03369140625,304.1473999023437,0.7305929064750671,0.1067240685224533,0.0965619012713432,293.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.562572181224823,0.050000000745058,0.0481545552611351,293.19354248046875,297.1499938964844,293.1499938964844,0.0541450604796409,-1136.59326171875,304.1539001464844,0.7217738032341003,0.1022295951843261,0.0722148716449737,293.146240234375,297.1499938964844,293.1499938964844,0.1522786766290664,-3379.66064453125,304.1492004394531,0.9389278888702391,0.2263420075178146,0.2148082703351974,293.2744445800781,297.1499938964844,293.1499938964844,0.0052489419467747,-1930.972412109375,298.1393127441406,0.562572181224823,0.050000000745058,0.2284244894981384,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.180413156747818,0.8033732175827026,0.8033732175827026,1.0,1.0,-0.7922484278678894,0.3121902346611023,0.4800582230091095,0.1804453283548355,0.0,0.0,0.1077024191617965,24.994001388549805,25.0,-0.0547930039465427,-4096.2568359375,61.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,303.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910588875412941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015671715140342,0.1015713810920715,-4.212618932797341e-06,0.0,9.241319639841096e-05,0.0,0.0,3.919550657272339,0.0,0.0,0.0,0.2699496746063232,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580237582325935,-1527.564697265625,304.1474304199219,0.7319005131721497,0.1073251664638519,0.0971029922366142,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626206994056702,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535185411572456,-1128.43017578125,304.1536560058594,0.7201923727989197,0.1015175208449363,0.0716969594359397,293.1457214355469,297.1499938964844,293.1499938964844,0.152448296546936,-3382.669677734375,304.1492004394531,0.9393229484558104,0.2265445291996002,0.2149977087974548,293.2736511230469,297.1499938964844,293.1499938964844,0.0052137360908091,-1919.6693115234373,298.09832763671875,0.5626206994056702,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804211437702179,0.8035112619400024,0.8035112619400024,1.0,1.0,-0.7925013899803162,0.3124165534973144,0.4800848662853241,0.1802469938993454,0.0,0.0,0.1082416027784347,24.983747482299805,25.0,-0.0995987951755523,-4100.1416015625,61.93439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912345126271247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017792075872421,0.1017834171652793,-4.212946350889979e-06,0.0,9.259142825612798e-05,0.0,0.0,3.928180456161499,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580237582325935,-1527.564697265625,304.1474304199219,0.7319005131721497,0.1073251664638519,0.0971029922366142,293.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626206994056702,0.050000000745058,0.0481542460620403,293.1916198730469,297.1499938964844,293.1499938964844,0.0535185411572456,-1128.43017578125,304.1536560058594,0.7201923727989197,0.1015175208449363,0.0716969594359397,293.1457214355469,297.1499938964844,293.1499938964844,0.152448296546936,-3382.669677734375,304.1492004394531,0.9393229484558104,0.2265445291996002,0.2149977087974548,293.2736511230469,297.1499938964844,293.1499938964844,0.0052137360908091,-1919.6693115234373,298.09832763671875,0.5626206994056702,0.050000000745058,0.228422999382019,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804211437702179,0.8035112619400024,0.8035112619400024,1.0,1.0,-0.7925013899803162,0.3124165534973144,0.4800848662853241,0.1802469938993454,0.0,0.0,0.1082416027784347,24.983747482299805,25.0,-0.0995987951755523,-4100.1416015625,61.93439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912345126271247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017792075872421,0.1017834171652793,-4.212946350889979e-06,0.0,9.259142825612798e-05,0.0,0.0,3.928180456161499,0.0,0.0,0.0,0.2699824273586273,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585173182189464,-1535.9998779296875,304.1474609375,0.7332140803337097,0.1079171299934387,0.0976366102695465,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626961588859558,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529948696494102,-1121.631591796875,304.1533203125,0.7188935875892639,0.1009411066770553,0.071265235543251,293.1452331542969,297.1499938964844,293.1499938964844,0.1526235491037368,-3385.7822265625,304.149169921875,0.9397665858268738,0.2267502695322036,0.2151907682418823,293.2728881835937,297.1499938964844,293.1499938964844,0.0051787951961159,-1908.4212646484373,298.05743408203125,0.5626961588859558,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804352700710296,0.8036463856697083,0.8036463856697083,1.0,1.0,-0.792851984500885,0.3126627802848816,0.4801892042160034,0.1801236718893051,0.0,0.0,0.1088197231292724,24.97114944458008,25.0,-0.4731507003307342,-4104.865234375,61.96982192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914139151573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020026132464408,0.1020068302750587,-4.213284228171688e-06,0.0,9.277350181946532e-05,0.0,0.0,3.937268733978272,0.0,0.0,0.0,0.2700168490409851,4.0,0.0,1.0
