time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585173182189464,-1535.9998779296875,304.1474609375,0.7332140803337097,0.1079171299934387,0.0976366102695465,293.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5626961588859558,0.050000000745058,0.0481537580490112,293.18927001953125,297.1499938964844,293.1499938964844,0.0529948696494102,-1121.631591796875,304.1533203125,0.7188935875892639,0.1009411066770553,0.071265235543251,293.1452331542969,297.1499938964844,293.1499938964844,0.1526235491037368,-3385.7822265625,304.149169921875,0.9397665858268738,0.2267502695322036,0.2151907682418823,293.2728881835937,297.1499938964844,293.1499938964844,0.0051787951961159,-1908.4212646484373,298.05743408203125,0.5626961588859558,0.050000000745058,0.2284207046031952,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804352700710296,0.8036463856697083,0.8036463856697083,1.0,1.0,-0.792851984500885,0.3126627802848816,0.4801892042160034,0.1801236718893051,0.0,0.0,0.1088197231292724,24.97114944458008,25.0,-0.4731507003307342,-4104.865234375,61.96982192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,303.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914139151573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020026132464408,0.1020068302750587,-4.213284228171688e-06,0.0,9.277350181946532e-05,0.0,0.0,3.937268733978272,0.0,0.0,0.0,0.2700168490409851,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590066276490688,-1544.389892578125,304.1474914550781,0.7345601320266724,0.1085002049803733,0.0981613919138908,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628268718719482,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.052652284502983,-1117.2186279296875,304.1527709960937,0.7181152105331421,0.1006049066781997,0.070981852710247,293.1448059082031,297.1499938964844,293.1499938964844,0.1528112888336181,-3389.131591796875,304.1491394042969,0.9403015375137328,0.2269590497016906,0.2153860181570053,293.27215576171875,297.1499938964844,293.1499938964844,0.0051443297415971,-1897.3399658203125,298.01641845703125,0.5628268718719482,0.050000000745058,0.228416696190834,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804578900337219,0.8037815093994141,0.8037815093994141,1.0,1.0,-0.7933701872825623,0.3129351735115051,0.4804349839687347,0.1801500171422958,0.0,0.0,0.1095746159553527,24.95346069335937,25.0,-1.5696663856506348,-4111.4423828125,62.02345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915952399373054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022789254784584,0.1022831425070762,-4.213666215946432e-06,0.0,9.295752533944324e-05,0.0,0.0,3.948479413986206,0.0,0.0,0.0,0.2700589001178741,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590066276490688,-1544.389892578125,304.1474914550781,0.7345601320266724,0.1085002049803733,0.0981613919138908,293.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5628268718719482,0.050000000745058,0.0481529161334037,293.1860046386719,297.1499938964844,293.1499938964844,0.052652284502983,-1117.2186279296875,304.1527709960937,0.7181152105331421,0.1006049066781997,0.070981852710247,293.1448059082031,297.1499938964844,293.1499938964844,0.1528112888336181,-3389.131591796875,304.1491394042969,0.9403015375137328,0.2269590497016906,0.2153860181570053,293.27215576171875,297.1499938964844,293.1499938964844,0.0051443297415971,-1897.3399658203125,298.01641845703125,0.5628268718719482,0.050000000745058,0.228416696190834,291.144775390625,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804578900337219,0.8037815093994141,0.8037815093994141,1.0,1.0,-0.7933701872825623,0.3129351735115051,0.4804349839687347,0.1801500171422958,0.0,0.0,0.1095746159553527,24.95346069335937,25.0,-1.5696663856506348,-4111.4423828125,62.02345275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.5013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.0915952399373054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022789254784584,0.1022831425070762,-4.213666215946432e-06,0.0,9.295752533944324e-05,0.0,0.0,3.948479413986206,0.0,0.0,0.0,0.2700589001178741,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592511221766471,-1548.5938720703125,304.1474914550781,0.7352538108825684,0.1087897270917892,0.0984214171767234,293.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629187822341919,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525729320943355,-1116.2178955078125,304.15240478515625,0.7179933190345764,0.1005486249923706,0.0709151476621627,293.14459228515625,297.1499938964844,293.1499938964844,0.1529117822647094,-3390.931396484375,304.14910888671875,0.9406138062477112,0.2270657122135162,0.2154852747917175,293.27178955078125,297.1499938964844,293.1499938964844,0.005127300042659,-1891.87646484375,297.99578857421875,0.5629187822341919,0.050000000745058,0.2284138798713684,291.1438903808594,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.1435852050781,1.0,0.1804735660552978,0.8038490414619446,0.8038490414619446,1.0,1.0,-0.7937171459197998,0.3130930662155151,0.480624109506607,0.1802222728729248,0.0,0.0,0.110072411596775,24.94198036193848,25.0,-2.221686363220215,-4115.822265625,62.05987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,303.50640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.740234375,18000.0,0.0,0.0,0.0916878804564476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024592295289039,0.1024634391069412,-4.213902684568893e-06,0.0,9.30515379877761e-05,0.0,0.0,3.955784559249878,0.0,0.0,0.0,0.2700860798358917,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594958998262882,-1552.81005859375,304.14752197265625,0.7359635829925537,0.1090786978602409,0.0986805632710456,293.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.563028872013092,0.050000000745058,0.0481516122817993,293.18170166015625,297.1499938964844,293.1499938964844,0.0525556318461895,-1116.0286865234375,304.1520080566406,0.7180535793304443,0.1005658358335495,0.0708991065621376,293.1443786621094,297.1499938964844,293.1499938964844,0.1530165821313858,-3392.8115234375,304.1490783691406,0.9409574270248412,0.2271745204925537,0.2155861258506775,293.2714233398437,297.1499938964844,293.1499938964844,0.0051103895530104,-1886.456298828125,297.97515869140625,0.563028872013092,0.050000000745058,0.2284105122089386,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804926246404647,0.8039144277572632,0.8039144277572632,1.0,1.0,-0.7941250801086426,0.3132669627666473,0.4808580875396728,0.180332526564598,0.0,0.0,0.1106637492775917,24.92867088317871,25.0,-2.8461174964904785,-4121.02978515625,62.10296249389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,303.5126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4921875,18000.0,0.0,0.0,0.0917832925915718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026747375726699,0.1026789546012878,-4.21418326368439e-06,0.0,9.314837370766328e-05,0.0,0.0,3.9645166397094727,0.0,0.0,0.0,0.2701185047626495,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599869713187217,-1561.28857421875,304.14752197265625,0.7374321222305298,0.1096561327576637,0.0991976782679557,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633002519607544,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527166053652763,-1118.2052001953125,304.15106201171875,0.7187420129776001,0.1008305847644805,0.0710271000862121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532393395900726,-3396.8154296875,304.1490173339844,0.9417364001274108,0.2274001836776733,0.2157945930957794,293.2706604003906,297.1499938964844,293.1499938964844,0.0050769792869687,-1875.7559814453125,297.9338684082031,0.5633002519607544,0.050000000745058,0.2284022271633148,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805426031351089,0.8040452003479004,0.8040452003479004,1.0,1.0,-0.7951374053955078,0.3136718273162842,0.4814655482769012,0.1806643456220626,0.0,0.0,0.1121694520115852,24.897188186645508,25.0,-3.8913862705230713,-4134.2158203125,62.21210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919895321130752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032313257455825,0.1032355353236198,-4.214917680656072e-06,0.0,9.335768118035048e-05,0.0,0.0,3.987086057662964,0.0,0.0,0.0,0.2702024281024933,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599869713187217,-1561.28857421875,304.14752197265625,0.7374321222305298,0.1096561327576637,0.0991976782679557,293.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633002519607544,0.050000000745058,0.0481498651206493,293.17645263671875,297.1499938964844,293.1499938964844,0.0527166053652763,-1118.2052001953125,304.15106201171875,0.7187420129776001,0.1008305847644805,0.0710271000862121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532393395900726,-3396.8154296875,304.1490173339844,0.9417364001274108,0.2274001836776733,0.2157945930957794,293.2706604003906,297.1499938964844,293.1499938964844,0.0050769792869687,-1875.7559814453125,297.9338684082031,0.5633002519607544,0.050000000745058,0.2284022271633148,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805426031351089,0.8040452003479004,0.8040452003479004,1.0,1.0,-0.7951374053955078,0.3136718273162842,0.4814655482769012,0.1806643456220626,0.0,0.0,0.1121694520115852,24.897188186645508,25.0,-3.8913862705230713,-4134.2158203125,62.21210479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,303.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.0919895321130752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032313257455825,0.1032355353236198,-4.214917680656072e-06,0.0,9.335768118035048e-05,0.0,0.0,3.987086057662964,0.0,0.0,0.0,0.2702024281024933,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604801401495933,-1569.8275146484375,304.14752197265625,0.738965630531311,0.1102345585823059,0.0997148603200912,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636343955993652,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531369037926197,-1123.7706298828125,304.1500244140625,0.7201715111732483,0.1013989746570587,0.0713683366775512,293.1435546875,297.1499938964844,293.1499938964844,0.1534785628318786,-3401.118896484375,304.1489562988281,0.9426320791244508,0.2276388704776764,0.2160143107175827,293.26983642578125,297.1499938964844,293.1499938964844,0.0050440477207303,-1865.2041015625,297.8926696777344,0.5636343955993652,0.050000000745058,0.2283920496702194,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806106865406036,0.8041760325431824,0.8041760325431824,1.0,1.0,-0.7964165210723877,0.314159631729126,0.4822568893432617,0.1811341792345047,0.0,0.0,0.1141402348875999,24.860004425048828,25.0,-4.5464348793029785,-4151.3173828125,62.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.092230200767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039753332734108,0.1039795503020286,-4.215925400785636e-06,0.0,9.360193507745862e-05,0.0,0.0,4.017302989959717,0.0,0.0,0.0,0.2703151404857635,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604801401495933,-1569.8275146484375,304.14752197265625,0.738965630531311,0.1102345585823059,0.0997148603200912,293.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5636343955993652,0.050000000745058,0.0481477193534374,293.1703186035156,297.1499938964844,293.1499938964844,0.0531369037926197,-1123.7706298828125,304.1500244140625,0.7201715111732483,0.1013989746570587,0.0713683366775512,293.1435546875,297.1499938964844,293.1499938964844,0.1534785628318786,-3401.118896484375,304.1489562988281,0.9426320791244508,0.2276388704776764,0.2160143107175827,293.26983642578125,297.1499938964844,293.1499938964844,0.0050440477207303,-1865.2041015625,297.8926696777344,0.5636343955993652,0.050000000745058,0.2283920496702194,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2699279785156,291.1363220214844,1.0,0.1806106865406036,0.8041760325431824,0.8041760325431824,1.0,1.0,-0.7964165210723877,0.314159631729126,0.4822568893432617,0.1811341792345047,0.0,0.0,0.1141402348875999,24.860004425048828,25.0,-4.5464348793029785,-4151.3173828125,62.353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,303.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.17578125,18000.0,0.0,0.0,0.092230200767517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039753332734108,0.1039795503020286,-4.215925400785636e-06,0.0,9.360193507745862e-05,0.0,0.0,4.017302989959717,0.0,0.0,0.0,0.2703151404857635,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609749369323253,-1578.414794921875,304.14752197265625,0.7405592799186707,0.1108152568340301,0.1002335101366043,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640220046043396,0.050000000745058,0.0481452345848083,293.1635437011719,297.1499938964844,293.1499938964844,0.0538059994578361,-1132.5980224609375,304.1488952636719,0.7222909331321716,0.1022593006491661,0.0719159096479415,293.1430969238281,297.1499938964844,293.1499938964844,0.1537322849035263,-3405.681396484375,304.1488647460937,0.9436322450637816,0.2278925478458404,0.216247409582138,293.2690124511719,297.1499938964844,293.1499938964844,0.0050115771591663,-1854.776611328125,297.8517761230469,0.5640220046043396,0.050000000745058,0.2283802777528762,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806990355253219,0.8043013215065002,0.8043013215065002,1.0,1.0,-0.7979587912559509,0.3147347867488861,0.4832240343093872,0.1817256957292556,0.0,0.0,0.1165831685066223,24.81841278076172,25.0,-4.795851230621338,-4172.37939453125,62.52933120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925235897302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049177572131156,0.1049219742417335,-4.217239620629698e-06,0.0,9.389968181494623e-05,0.0,0.0,4.055649757385254,0.0,0.0,0.0,0.2704587280750274,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609749369323253,-1578.414794921875,304.14752197265625,0.7405592799186707,0.1108152568340301,0.1002335101366043,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5640220046043396,0.050000000745058,0.0481452345848083,293.1635437011719,297.1499938964844,293.1499938964844,0.0538059994578361,-1132.5980224609375,304.1488952636719,0.7222909331321716,0.1022593006491661,0.0719159096479415,293.1430969238281,297.1499938964844,293.1499938964844,0.1537322849035263,-3405.681396484375,304.1488647460937,0.9436322450637816,0.2278925478458404,0.216247409582138,293.2690124511719,297.1499938964844,293.1499938964844,0.0050115771591663,-1854.776611328125,297.8517761230469,0.5640220046043396,0.050000000745058,0.2283802777528762,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806990355253219,0.8043013215065002,0.8043013215065002,1.0,1.0,-0.7979587912559509,0.3147347867488861,0.4832240343093872,0.1817256957292556,0.0,0.0,0.1165831685066223,24.81841278076172,25.0,-4.795851230621338,-4172.37939453125,62.52933120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.431640625,18000.0,0.0,0.0,0.0925235897302627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049177572131156,0.1049219742417335,-4.217239620629698e-06,0.0,9.389968181494623e-05,0.0,0.0,4.055649757385254,0.0,0.0,0.0,0.2704587280750274,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614707358181476,-1587.036865234375,304.14752197265625,0.7422063946723938,0.1113990172743797,0.1007544994354248,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644532442092896,0.050000000745058,0.048142485320568,293.15625,297.1499938964844,293.1499938964844,0.0547099001705646,-1144.5247802734375,304.14776611328125,0.7250398993492126,0.1033968105912208,0.072660394012928,293.14263916015625,297.1499938964844,293.1499938964844,0.1539988815784454,-3410.468505859375,304.1488037109375,0.9447230100631714,0.2281626611948013,0.216495469212532,293.2680969238281,297.1499938964844,293.1499938964844,0.004979545250535,-1844.451904296875,297.8113098144531,0.5644532442092896,0.050000000745058,0.2283672243356704,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808093786239624,0.8044266700744629,0.8044266700744629,1.0,1.0,-0.7997562885284424,0.3154009878635406,0.4843553006649017,0.1824212670326233,0.0,0.0,0.1194818988442421,24.77370262145996,25.0,-4.717269420623779,-4197.30908203125,62.73962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928885266184806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060597077012062,0.106063924729824,-4.218873982608784e-06,0.0,9.42700426094234e-05,0.0,0.0,4.102211952209473,0.0,0.0,0.0,0.2706336677074432,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614707358181476,-1587.036865234375,304.14752197265625,0.7422063946723938,0.1113990172743797,0.1007544994354248,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644532442092896,0.050000000745058,0.048142485320568,293.15625,297.1499938964844,293.1499938964844,0.0547099001705646,-1144.5247802734375,304.14776611328125,0.7250398993492126,0.1033968105912208,0.072660394012928,293.14263916015625,297.1499938964844,293.1499938964844,0.1539988815784454,-3410.468505859375,304.1488037109375,0.9447230100631714,0.2281626611948013,0.216495469212532,293.2680969238281,297.1499938964844,293.1499938964844,0.004979545250535,-1844.451904296875,297.8113098144531,0.5644532442092896,0.050000000745058,0.2283672243356704,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.1294860839844,1.0,0.1808093786239624,0.8044266700744629,0.8044266700744629,1.0,1.0,-0.7997562885284424,0.3154009878635406,0.4843553006649017,0.1824212670326233,0.0,0.0,0.1194818988442421,24.77370262145996,25.0,-4.717269420623779,-4197.30908203125,62.73962020874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,303.6148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928885266184806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060597077012062,0.106063924729824,-4.218873982608784e-06,0.0,9.42700426094234e-05,0.0,0.0,4.102211952209473,0.0,0.0,0.0,0.2706336677074432,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617188438773155,-1591.357421875,304.14752197265625,0.7430473566055298,0.1116921603679657,0.1010160371661186,293.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.5646818280220032,0.050000000745058,0.0481410324573516,293.1524353027344,297.1499938964844,293.1499938964844,0.0552438236773014,-1151.5797119140625,304.1471862792969,0.7266287803649902,0.1040632128715515,0.0731021761894226,293.14239501953125,297.1499938964844,293.1499938964844,0.1541365981101989,-3412.938232421875,304.1487731933594,0.9452971816062928,0.2283041328191757,0.2166254371404647,293.26763916015625,297.1499938964844,293.1499938964844,0.00496367784217,-1839.320068359375,297.791259765625,0.5646818280220032,0.050000000745058,0.2283603250980377,291.1283569335937,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808730959892273,0.8044893741607666,0.8044893741607666,1.0,1.0,-0.8007463216781616,0.3157685995101928,0.4849777519702911,0.1828017681837082,0.0,0.0,0.1210908144712448,24.7506046295166,25.0,-4.592041969299316,-4211.15966796875,62.85778427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0740051269531,303.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931030660867691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067031249403953,0.1067073419690132,-4.219810307404259e-06,0.0,9.448777564102784e-05,0.0,0.0,4.128489017486572,0.0,0.0,0.0,0.2707326114177704,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.061966985464096,-1595.68212890625,304.14752197265625,0.7438980340957642,0.1119861379265785,0.1012782678008079,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649172067642212,0.050000000745058,0.0481395348906517,293.1485900878906,297.1499938964844,293.1499938964844,0.0558273643255233,-1159.302001953125,304.1466369628906,0.7283458113670349,0.1047893241047859,0.0735865458846092,293.14215087890625,297.1499938964844,293.1499938964844,0.1542769819498062,-3415.453369140625,304.14874267578125,0.9458872675895692,0.2284498214721679,0.2167592793703079,293.26715087890625,297.1499938964844,293.1499938964844,0.004947911016643,-1834.2081298828125,297.7713317871094,0.5649172067642212,0.050000000745058,0.2283532321453094,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809424310922622,0.8045466542243958,0.8045466542243958,1.0,1.0,-0.8017927408218384,0.3161580860614776,0.4856346547603607,0.1831998825073242,0.0,0.0,0.1227959394454956,24.72722625732422,25.0,-4.42647123336792,-4225.87548828125,62.98428726196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06622314453125,303.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.0933406576514244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073918268084526,0.1073960438370704,-4.2208225750073325e-06,0.0,9.472890087636188e-05,0.0,0.0,4.156647682189941,0.0,0.0,0.0,0.2708387672901153,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624631904065609,-1604.340576171875,304.14752197265625,0.7456257343292236,0.1125765591859817,0.1018049046397209,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.56540447473526,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.057136557996273,-1176.677978515625,304.1455993652344,0.7321475148200989,0.1064138561487197,0.0746787264943122,293.1416320800781,297.1499938964844,293.1499938964844,0.1545656770467758,-3420.6181640625,304.148681640625,0.9471098184585572,0.2287542223930359,0.2170391976833343,293.26617431640625,297.1499938964844,293.1499938964844,0.0049166441895067,-1824.0308837890625,297.73193359375,0.56540447473526,0.050000000745058,0.2283386141061782,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810985207557678,0.804661214351654,0.804661214351654,1.0,1.0,-0.8040503263473511,0.3170055150985718,0.4870447814464569,0.1840403228998184,0.0,0.0,0.1264784038066864,24.68004608154297,25.0,-4.009896755218506,-4257.84619140625,63.26240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938923507928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089018061757087,0.1089060306549072,-4.223072664899519e-06,0.0,9.528880036668852e-05,0.0,0.0,4.218497753143311,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624631904065609,-1604.340576171875,304.14752197265625,0.7456257343292236,0.1125765591859817,0.1018049046397209,293.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.56540447473526,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.057136557996273,-1176.677978515625,304.1455993652344,0.7321475148200989,0.1064138561487197,0.0746787264943122,293.1416320800781,297.1499938964844,293.1499938964844,0.1545656770467758,-3420.6181640625,304.148681640625,0.9471098184585572,0.2287542223930359,0.2170391976833343,293.26617431640625,297.1499938964844,293.1499938964844,0.0049166441895067,-1824.0308837890625,297.73193359375,0.56540447473526,0.050000000745058,0.2283386141061782,291.1238708496094,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1234741210937,1.0,0.1810985207557678,0.804661214351654,0.804661214351654,1.0,1.0,-0.8040503263473511,0.3170055150985718,0.4870447814464569,0.1840403228998184,0.0,0.0,0.1264784038066864,24.68004608154297,25.0,-4.009896755218506,-4257.84619140625,63.26240921020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04815673828125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.0938923507928848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089018061757087,0.1089060306549072,-4.223072664899519e-06,0.0,9.528880036668852e-05,0.0,0.0,4.218497753143311,0.0,0.0,0.0,0.2710722982883453,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629588812589645,-1613.0035400390625,304.14752197265625,0.7473799586296082,0.1131699681282043,0.1023342311382293,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659056901931763,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586154609918594,-1196.4007568359375,304.14459228515625,0.7363937497138977,0.1082472205162048,0.0759210586547851,293.1410827636719,297.1499938964844,293.1499938964844,0.1548643559217453,-3425.950927734375,304.14862060546875,0.94837486743927,0.2290757298469543,0.2173352241516113,293.2651672363281,297.1499938964844,293.1499938964844,0.004885749425739,-1813.9205322265625,297.693115234375,0.5659056901931763,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209411621094,1.0,0.1812774688005447,0.8047757744789124,0.8047757744789124,1.0,1.0,-0.8065101504325867,0.317943662405014,0.4885664880275726,0.1849193572998047,0.0,0.0,0.1304818838834762,24.633132934570312,25.0,-3.5299458503723145,-4293.01806640625,63.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945513844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105763763189315,0.1105806082487106,-4.225608336128062e-06,0.0,9.595763549441472e-05,0.0,0.0,4.287262916564941,0.0,0.0,0.0,0.2713324725627899,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629588812589645,-1613.0035400390625,304.14752197265625,0.7473799586296082,0.1131699681282043,0.1023342311382293,293.359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659056901931763,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586154609918594,-1196.4007568359375,304.14459228515625,0.7363937497138977,0.1082472205162048,0.0759210586547851,293.1410827636719,297.1499938964844,293.1499938964844,0.1548643559217453,-3425.950927734375,304.14862060546875,0.94837486743927,0.2290757298469543,0.2173352241516113,293.2651672363281,297.1499938964844,293.1499938964844,0.004885749425739,-1813.9205322265625,297.693115234375,0.5659056901931763,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1209411621094,1.0,0.1812774688005447,0.8047757744789124,0.8047757744789124,1.0,1.0,-0.8065101504325867,0.317943662405014,0.4885664880275726,0.1849193572998047,0.0,0.0,0.1304818838834762,24.633132934570312,25.0,-3.5299458503723145,-4293.01806640625,63.57279586791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271911621094,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945513844490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105763763189315,0.1105806082487106,-4.225608336128062e-06,0.0,9.595763549441472e-05,0.0,0.0,4.287262916564941,0.0,0.0,0.0,0.2713324725627899,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634535327553749,-1621.6612548828125,304.14752197265625,0.7491496205329895,0.1137656569480896,0.1028657928109169,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664106607437134,0.050000000745058,0.048130128532648,293.12506103515625,297.1499938964844,293.1499938964844,0.0602407157421112,-1218.1998291015625,304.1437072753906,0.7410351037979126,0.1102647855877876,0.0772963985800743,293.1405334472656,297.1499938964844,293.1499938964844,0.1551724821329116,-3431.44189453125,304.1485595703125,0.9496651291847228,0.2294137626886367,0.2176470160484314,293.2641296386719,297.1499938964844,293.1499938964844,0.0048552001826465,-1803.8692626953125,297.65484619140625,0.5664106607437134,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814787238836288,0.8048803806304932,0.8048803806304932,1.0,1.0,-0.8091511726379395,0.3189748525619507,0.4901762902736664,0.1858022660017013,0.0,0.0,0.1347578316926956,24.58733367919922,25.0,-3.0351057052612305,-4331.205078125,63.91374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953210741281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124010533094406,0.1124052852392196,-4.228411853546277e-06,0.0,9.673877502791584e-05,0.0,0.0,4.362394332885742,0.0,0.0,0.0,0.2716172337532043,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634535327553749,-1621.6612548828125,304.14752197265625,0.7491496205329895,0.1137656569480896,0.1028657928109169,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.5664106607437134,0.050000000745058,0.048130128532648,293.12506103515625,297.1499938964844,293.1499938964844,0.0602407157421112,-1218.1998291015625,304.1437072753906,0.7410351037979126,0.1102647855877876,0.0772963985800743,293.1405334472656,297.1499938964844,293.1499938964844,0.1551724821329116,-3431.44189453125,304.1485595703125,0.9496651291847228,0.2294137626886367,0.2176470160484314,293.2641296386719,297.1499938964844,293.1499938964844,0.0048552001826465,-1803.8692626953125,297.65484619140625,0.5664106607437134,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814787238836288,0.8048803806304932,0.8048803806304932,1.0,1.0,-0.8091511726379395,0.3189748525619507,0.4901762902736664,0.1858022660017013,0.0,0.0,0.1347578316926956,24.58733367919922,25.0,-3.0351057052612305,-4331.205078125,63.91374969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00396728515625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953210741281509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124010533094406,0.1124052852392196,-4.228411853546277e-06,0.0,9.673877502791584e-05,0.0,0.0,4.362394332885742,0.0,0.0,0.0,0.2716172337532043,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639463067054748,-1630.29931640625,304.14752197265625,0.7509218454360962,0.1143622398376464,0.1033985763788223,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669093132019043,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0619901455938816,-1241.81640625,304.14288330078125,0.7460252642631531,0.1124428212642669,0.0787882357835769,293.1399841308594,297.1499938964844,293.1499938964844,0.1554895788431167,-3437.08251953125,304.1485290527344,0.950963020324707,0.2297673225402832,0.2179737836122512,293.2630920410156,297.1499938964844,293.1499938964844,0.0048249829560518,-1793.875,297.6171264648437,0.5669093132019043,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817014366388321,0.804984986782074,0.804984986782074,1.0,1.0,-0.811951756477356,0.3201037049293518,0.4918480813503265,0.1866525411605835,0.0,0.0,0.1392630040645599,24.54338836669922,25.0,-2.5650312900543213,-4372.2685546875,64.28335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.0962010100483894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143624782562255,0.1143667101860046,-4.2314645725127775e-06,0.0,9.763178968569264e-05,0.0,0.0,4.443389415740967,0.0,0.0,0.0,0.2719247341156006,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639463067054748,-1630.29931640625,304.14752197265625,0.7509218454360962,0.1143622398376464,0.1033985763788223,293.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173400878906,0.5669093132019043,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0619901455938816,-1241.81640625,304.14288330078125,0.7460252642631531,0.1124428212642669,0.0787882357835769,293.1399841308594,297.1499938964844,293.1499938964844,0.1554895788431167,-3437.08251953125,304.1485290527344,0.950963020324707,0.2297673225402832,0.2179737836122512,293.2630920410156,297.1499938964844,293.1499938964844,0.0048249829560518,-1793.875,297.6171264648437,0.5669093132019043,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817014366388321,0.804984986782074,0.804984986782074,1.0,1.0,-0.811951756477356,0.3201037049293518,0.4918480813503265,0.1866525411605835,0.0,0.0,0.1392630040645599,24.54338836669922,25.0,-2.5650312900543213,-4372.2685546875,64.28335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,303.8314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.53515625,18000.0,0.0,0.0,0.0962010100483894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143624782562255,0.1143667101860046,-4.2314645725127775e-06,0.0,9.763178968569264e-05,0.0,0.0,4.443389415740967,0.0,0.0,0.0,0.2719247341156006,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641916021704673,-1634.6041259765625,304.14752197265625,0.7518046498298645,0.1146602630615234,0.1036649495363235,293.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671533942222595,0.050000000745058,0.0481254979968071,293.1137390136719,297.1499938964844,293.1499938964844,0.0629050135612487,-1254.230224609375,304.1425170898437,0.7486369609832764,0.1135850250720977,0.0795729756355285,293.1396789550781,297.1499938964844,293.1499938964844,0.1556512713432312,-3439.955322265625,304.14849853515625,0.9516095519065856,0.2299494743347168,0.2181424498558044,293.2625732421875,297.1499938964844,293.1499938964844,0.0048100054264068,-1788.9024658203125,297.59844970703125,0.5671533942222595,0.050000000745058,0.2282866388559341,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818204969167709,0.8050373196601868,0.8050373196601868,1.0,1.0,-0.8134052753448486,0.3207057416439056,0.4926995038986206,0.1870544254779815,0.0,0.0,0.1415899395942688,24.52230453491211,25.0,-2.3423757553100586,-4393.8466796875,64.4782485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.0966814458370208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153909638524055,0.1153951957821846,-4.233079835103126e-06,0.0,9.811938070924953e-05,0.0,0.0,4.485955238342285,0.0,0.0,0.0,0.272086501121521,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644358843564987,-1638.8941650390625,304.14752197265625,0.7526823282241821,0.1149576753377914,0.1039309650659561,293.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673919320106506,0.050000000745058,0.0481240153312683,293.110107421875,297.1499938964844,293.1499938964844,0.0638424828648567,-1266.9964599609375,304.1421813964844,0.7513156533241272,0.1147579774260521,0.080380342900753,293.139404296875,297.1499938964844,293.1499938964844,0.1558148264884948,-3442.858642578125,304.1484680175781,0.9522509574890136,0.2301348596811294,0.2183143049478531,293.2620849609375,297.1499938964844,293.1499938964844,0.0047950935550034,-1783.939453125,297.57989501953125,0.5673919320106506,0.050000000745058,0.2282796204090118,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819444745779037,0.805081844329834,0.805081844329834,1.0,1.0,-0.8148895502090454,0.3213324844837188,0.4935570657253265,0.1874341368675232,0.0,0.0,0.1439589858055114,24.50196647644043,25.0,-2.123241186141968,-4416.09423828125,64.67942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971875116229057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488792419433,0.1164531111717224,-4.234751486364985e-06,0.0,9.863296872936188e-05,0.0,0.0,4.529808044433594,0.0,0.0,0.0,0.2722533047199249,4.0,0.0,1.0
750420,293.1268005371094,297.1499938964844,293.1499938964844,0.0649202018976211,-1647.4090576171875,304.1475524902344,0.7544145584106445,0.1155491396784782,0.1044606119394302,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678486824035645,0.050000000745058,0.0481211878359317,293.1031188964844,297.1499938964844,293.1499938964844,0.0657751485705375,-1293.4595947265625,304.1415710449219,0.7568463087081909,0.117184855043888,0.0820549502968788,293.13885498046875,297.1499938964844,293.1499938964844,0.1561466008424759,-3448.740966796875,304.1484375,0.9535104632377625,0.2305141389369964,0.2186666578054428,293.26104736328125,297.1499938964844,293.1499938964844,0.0047654788941144,-1774.046630859375,297.5431213378906,0.5678486824035645,0.050000000745058,0.2282662093639373,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.182206317782402,0.805171012878418,0.805171012878418,1.0,1.0,-0.8179384469985962,0.3226609528064728,0.4952774941921234,0.1881138980388641,0.0,0.0,0.1488032937049865,24.463743209838867,25.0,-1.6917122602462769,-4462.5263671875,65.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982731580734252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463981866836,0.1186506375670433,-4.238255314703565e-06,0.0,9.973476699087767e-05,0.0,0.0,4.621126174926758,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
750480,293.1268005371094,297.1499938964844,293.1499938964844,0.0649202018976211,-1647.4090576171875,304.1475524902344,0.7544145584106445,0.1155491396784782,0.1044606119394302,293.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5678486824035645,0.050000000745058,0.0481211878359317,293.1031188964844,297.1499938964844,293.1499938964844,0.0657751485705375,-1293.4595947265625,304.1415710449219,0.7568463087081909,0.117184855043888,0.0820549502968788,293.13885498046875,297.1499938964844,293.1499938964844,0.1561466008424759,-3448.740966796875,304.1484375,0.9535104632377625,0.2305141389369964,0.2186666578054428,293.26104736328125,297.1499938964844,293.1499938964844,0.0047654788941144,-1774.046630859375,297.5431213378906,0.5678486824035645,0.050000000745058,0.2282662093639373,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.182206317782402,0.805171012878418,0.805171012878418,1.0,1.0,-0.8179384469985962,0.3226609528064728,0.4952774941921234,0.1881138980388641,0.0,0.0,0.1488032937049865,24.463743209838867,25.0,-1.6917122602462769,-4462.5263671875,65.09922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,303.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982731580734252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463981866836,0.1186506375670433,-4.238255314703565e-06,0.0,9.973476699087767e-05,0.0,0.0,4.621126174926758,0.0,0.0,0.0,0.2726010084152221,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653969123959541,-1655.8017578125,304.1475830078125,0.7561028599739075,0.1161334812641143,0.104984812438488,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682715177536011,0.050000000745058,0.0481185838580131,293.0965881347656,297.1499938964844,293.1499938964844,0.0677669718861579,-1320.9327392578125,304.1410522460937,0.7625530362129211,0.1196987107396125,0.0837947726249694,293.1383361816406,297.1499938964844,293.1499938964844,0.1564828753471374,-3454.693603515625,304.1483764648437,0.9547256827354432,0.2309024780988693,0.219028428196907,293.26007080078125,297.1499938964844,293.1499938964844,0.0047361133620142,-1764.1893310546875,297.5067749023437,0.5682715177536011,0.050000000745058,0.2282538414001464,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824850589036941,0.8052601218223572,0.8052601218223572,1.0,1.0,-0.8210718631744385,0.3240863978862762,0.4969854950904846,0.1886659562587738,0.0,0.0,0.1537546217441558,24.42921257019043,25.0,-1.266356348991394,-4511.36376953125,65.53959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994477495551109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209401786327362,0.1209444180130958,-4.24195650339243e-06,0.0,0.0001009268235065,0.0,0.0,4.716771602630615,0.0,0.0,0.0,0.2729657590389251,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653969123959541,-1655.8017578125,304.1475830078125,0.7561028599739075,0.1161334812641143,0.104984812438488,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682715177536011,0.050000000745058,0.0481185838580131,293.0965881347656,297.1499938964844,293.1499938964844,0.0677669718861579,-1320.9327392578125,304.1410522460937,0.7625530362129211,0.1196987107396125,0.0837947726249694,293.1383361816406,297.1499938964844,293.1499938964844,0.1564828753471374,-3454.693603515625,304.1483764648437,0.9547256827354432,0.2309024780988693,0.219028428196907,293.26007080078125,297.1499938964844,293.1499938964844,0.0047361133620142,-1764.1893310546875,297.5067749023437,0.5682715177536011,0.050000000745058,0.2282538414001464,291.1133728027344,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824850589036941,0.8052601218223572,0.8052601218223572,1.0,1.0,-0.8210718631744385,0.3240863978862762,0.4969854950904846,0.1886659562587738,0.0,0.0,0.1537546217441558,24.42921257019043,25.0,-1.266356348991394,-4511.36376953125,65.53959655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,303.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0994477495551109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209401786327362,0.1209444180130958,-4.24195650339243e-06,0.0,0.0001009268235065,0.0,0.0,4.716771602630615,0.0,0.0,0.0,0.2729657590389251,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658634081482887,-1664.0252685546875,304.1476135253906,0.7577316164970398,0.1167073771357536,0.1055006831884384,293.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686532258987427,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.069795936346054,-1349.1197509765625,304.1406555175781,0.7683618664741516,0.1222722008824348,0.0855811312794685,293.1378479003906,297.1499938964844,293.1499938964844,0.156821072101593,-3460.669921875,304.1483764648437,0.9558815956115724,0.2312967777252197,0.2193968147039413,293.2591247558594,297.1499938964844,293.1499938964844,0.0047069336287677,-1754.3472900390625,297.47076416015625,0.5686532258987427,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182778388261795,0.8053359985351562,0.8053359985351562,1.0,1.0,-0.8242608904838562,0.3256004750728607,0.4986604154109955,0.1890700161457061,0.0,0.0,0.158768817782402,24.398834228515625,25.0,-0.8228992223739624,-4562.32666015625,65.99691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006985753774643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233133450150489,0.1233175918459892,-4.2458318603166845e-06,0.0,0.0001021962525555,0.0,0.0,4.816085815429688,0.0,0.0,0.0,0.2733450531959533,4.0,0.0,1.0
