time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658634081482887,-1664.0252685546875,304.1476135253906,0.7577316164970398,0.1167073771357536,0.1055006831884384,293.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686532258987427,0.050000000745058,0.0481162369251251,293.090576171875,297.1499938964844,293.1499938964844,0.069795936346054,-1349.1197509765625,304.1406555175781,0.7683618664741516,0.1222722008824348,0.0855811312794685,293.1378479003906,297.1499938964844,293.1499938964844,0.156821072101593,-3460.669921875,304.1483764648437,0.9558815956115724,0.2312967777252197,0.2193968147039413,293.2591247558594,297.1499938964844,293.1499938964844,0.0047069336287677,-1754.3472900390625,297.47076416015625,0.5686532258987427,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.182778388261795,0.8053359985351562,0.8053359985351562,1.0,1.0,-0.8242608904838562,0.3256004750728607,0.4986604154109955,0.1890700161457061,0.0,0.0,0.158768817782402,24.398834228515625,25.0,-0.8228992223739624,-4562.32666015625,65.99691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,304.0303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84375,18000.0,0.0,0.0,0.1006985753774643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233133450150489,0.1233175918459892,-4.2458318603166845e-06,0.0,0.0001021962525555,0.0,0.0,4.816085815429688,0.0,0.0,0.0,0.2733450531959533,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663163512945175,-1672.0186767578125,304.14764404296875,0.7592840790748596,0.1172666847705841,0.1060046702623367,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568987250328064,0.050000000745058,0.0481141917407512,293.08514404296875,297.1499938964844,293.1499938964844,0.0718440860509872,-1377.76806640625,304.140380859375,0.7742037773132324,0.1248837187886238,0.0873983651399612,293.1374206542969,297.1499938964844,293.1499938964844,0.1571582108736038,-3466.61669921875,304.1483459472656,0.9569644331932068,0.2316938638687133,0.2197690308094024,293.2582702636719,297.1499938964844,293.1499938964844,0.0046779415570199,-1744.51953125,297.4350891113281,0.568987250328064,0.050000000745058,0.2282330095767974,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830845475196838,0.8054118752479553,0.8054118752479553,1.0,1.0,-0.8274793028831482,0.3271943628787994,0.5002849698066711,0.1893164366483688,0.0,0.0,0.1638015210628509,24.37317657470703,25.0,-0.3473633527755737,-4615.1083984375,66.46807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.1020158901810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257479339838028,0.125752180814743,-4.249860467098188e-06,0.0,0.0001035331588354,0.0,0.0,4.91835880279541,0.0,0.0,0.0,0.2737363874912262,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663163512945175,-1672.0186767578125,304.14764404296875,0.7592840790748596,0.1172666847705841,0.1060046702623367,293.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.568987250328064,0.050000000745058,0.0481141917407512,293.08514404296875,297.1499938964844,293.1499938964844,0.0718440860509872,-1377.76806640625,304.140380859375,0.7742037773132324,0.1248837187886238,0.0873983651399612,293.1374206542969,297.1499938964844,293.1499938964844,0.1571582108736038,-3466.61669921875,304.1483459472656,0.9569644331932068,0.2316938638687133,0.2197690308094024,293.2582702636719,297.1499938964844,293.1499938964844,0.0046779415570199,-1744.51953125,297.4350891113281,0.568987250328064,0.050000000745058,0.2282330095767974,291.1124267578125,291.1499938964844,273.8309936523437,270.9237976074219,285.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830845475196838,0.8054118752479553,0.8054118752479553,1.0,1.0,-0.8274793028831482,0.3271943628787994,0.5002849698066711,0.1893164366483688,0.0,0.0,0.1638015210628509,24.37317657470703,25.0,-0.3473633527755737,-4615.1083984375,66.46807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86212158203125,304.0813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.57421875,18000.0,0.0,0.0,0.1020158901810646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257479339838028,0.125752180814743,-4.249860467098188e-06,0.0,0.0001035331588354,0.0,0.0,4.91835880279541,0.0,0.0,0.0,0.2737363874912262,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665368884801864,-1675.91357421875,304.1476745605469,0.7600275278091431,0.1175397560000419,0.1062512397766113,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691349506378174,0.050000000745058,0.0481132864952087,293.0826721191406,297.1499938964844,293.1499938964844,0.0728687569499015,-1392.170166015625,304.1402587890625,0.7771124839782715,0.1261941939592361,0.0883125662803649,293.13720703125,297.1499938964844,293.1499938964844,0.1573253273963928,-3469.560302734375,304.1483459472656,0.9574748277664183,0.2318921387195587,0.2199553847312927,293.25787353515625,297.1499938964844,293.1499938964844,0.0046634720638394,-1739.5963134765625,297.4173583984375,0.5691349506378174,0.050000000745058,0.2282287180423736,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124267578125,1.0,0.1832414716482162,0.8054497838020325,0.8054497838020325,1.0,1.0,-0.829089879989624,0.3280166387557983,0.5010732412338257,0.1893792301416397,0.0,0.0,0.1663090884685516,24.362213134765625,25.0,-0.0985530987381935,-4642.03662109375,66.70750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,304.1068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.1026942208409309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269810050725937,0.1269852668046951,-4.251920472597703e-06,0.0,0.0001042215808411,0.0,0.0,4.970310688018799,0.0,0.0,0.0,0.2739354372024536,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667525008320808,-1679.722900390625,304.147705078125,0.7607443928718567,0.1178072616457939,0.1064931750297546,293.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692678689956665,0.050000000745058,0.0481124743819236,293.0803527832031,297.1499938964844,293.1499938964844,0.0738894417881965,-1406.5594482421875,304.1401672363281,0.7799959182739258,0.1275021880865097,0.0892264619469642,293.13702392578125,297.1499938964844,293.1499938964844,0.1574906557798385,-3472.468994140625,304.1483459472656,0.9579606652259828,0.2320894449949264,0.2201411873102188,293.2574768066406,297.1499938964844,293.1499938964844,0.0046490207314491,-1734.6666259765625,297.3996887207031,0.5692678689956665,0.050000000745058,0.2282248735427856,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.1834006607532501,0.8054789900779724,0.8054789900779724,1.0,1.0,-0.8306944370269775,0.3288515210151672,0.5018429160118103,0.1894012242555618,0.0,0.0,0.1688007712364196,24.352739334106445,25.0,0.1627780348062515,-4669.2353515625,66.94874572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,304.1322326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.390625,18000.0,0.0,0.0,0.1033841297030448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282200217247009,0.1282242685556411,-4.254005943948869e-06,0.0,0.0001049217462423,0.0,0.0,5.022619247436523,0.0,0.0,0.0,0.2741360664367676,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671683251857757,-1687.0733642578125,304.14776611328125,0.7620971202850342,0.1183250173926353,0.1069623902440071,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694904327392578,0.050000000745058,0.048111118376255,293.0762634277344,297.1499938964844,293.1499938964844,0.0759087949991226,-1435.1473388671875,304.1400756835937,0.7856526970863342,0.1300976723432541,0.0910437628626823,293.1367492675781,297.1499938964844,293.1499938964844,0.1578144431114196,-3478.15625,304.1483459472656,0.9588583707809448,0.2324794381856918,0.2205093652009964,293.2568054199219,297.1499938964844,293.1499938964844,0.0046201283112168,-1724.7725830078125,297.3644714355469,0.5694904327392578,0.050000000745058,0.2282184362411499,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837238818407058,0.8055373430252075,0.8055373430252075,1.0,1.0,-0.8338711261749268,0.3305515646934509,0.503319501876831,0.1893282830715179,0.0,0.0,0.1737111657857895,24.3380069732666,25.0,0.7132917046546936,-4724.15234375,67.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047883778810501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307024806737899,0.1307067424058914,-4.258227363607148e-06,0.0,0.0001063468807842,0.0,0.0,5.127745628356934,0.0,0.0,0.0,0.2745398879051208,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671683251857757,-1687.0733642578125,304.14776611328125,0.7620971202850342,0.1183250173926353,0.1069623902440071,293.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694904327392578,0.050000000745058,0.048111118376255,293.0762634277344,297.1499938964844,293.1499938964844,0.0759087949991226,-1435.1473388671875,304.1400756835937,0.7856526970863342,0.1300976723432541,0.0910437628626823,293.1367492675781,297.1499938964844,293.1499938964844,0.1578144431114196,-3478.15625,304.1483459472656,0.9588583707809448,0.2324794381856918,0.2205093652009964,293.2568054199219,297.1499938964844,293.1499938964844,0.0046201283112168,-1724.7725830078125,297.3644714355469,0.5694904327392578,0.050000000745058,0.2282184362411499,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837238818407058,0.8055373430252075,0.8055373430252075,1.0,1.0,-0.8338711261749268,0.3305515646934509,0.503319501876831,0.1893282830715179,0.0,0.0,0.1737111657857895,24.3380069732666,25.0,0.7132917046546936,-4724.15234375,67.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293151855469,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.1047883778810501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307024806737899,0.1307067424058914,-4.258227363607148e-06,0.0,0.0001063468807842,0.0,0.0,5.127745628356934,0.0,0.0,0.0,0.2745398879051208,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675613656640052,-1694.0240478515625,304.1478576660156,0.7633320093154907,0.1188170462846756,0.1074095666408538,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696526169776917,0.050000000745058,0.0481101311743259,293.07293701171875,297.1499938964844,293.1499938964844,0.0778822153806686,-1463.2239990234375,304.1401062011719,0.7911014556884766,0.1326425224542617,0.0928309634327888,293.1365051269531,297.1499938964844,293.1499938964844,0.1581265330314636,-3483.624755859375,304.1483764648437,0.9596505165100098,0.2328606396913528,0.2208704054355621,293.2562255859375,297.1499938964844,293.1499938964844,0.004591207485646,-1714.818115234375,297.3294372558594,0.5696526169776917,0.050000000745058,0.2282137423753738,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840512752532959,0.8055956959724426,0.8055956959724426,1.0,1.0,-0.8369791507720947,0.3322744965553283,0.5047046542167664,0.1891094893217086,0.0,0.0,0.1784793585538864,24.32929039001465,25.0,1.288132905960083,-4779.25830078125,67.91968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062134727835655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331665813922882,0.1331708431243896,-4.262480160832638e-06,0.0,0.0001077931738109,0.0,0.0,5.232532024383545,0.0,0.0,0.0,0.2749432623386383,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675613656640052,-1694.0240478515625,304.1478576660156,0.7633320093154907,0.1188170462846756,0.1074095666408538,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696526169776917,0.050000000745058,0.0481101311743259,293.07293701171875,297.1499938964844,293.1499938964844,0.0778822153806686,-1463.2239990234375,304.1401062011719,0.7911014556884766,0.1326425224542617,0.0928309634327888,293.1365051269531,297.1499938964844,293.1499938964844,0.1581265330314636,-3483.624755859375,304.1483764648437,0.9596505165100098,0.2328606396913528,0.2208704054355621,293.2562255859375,297.1499938964844,293.1499938964844,0.004591207485646,-1714.818115234375,297.3294372558594,0.5696526169776917,0.050000000745058,0.2282137423753738,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840512752532959,0.8055956959724426,0.8055956959724426,1.0,1.0,-0.8369791507720947,0.3322744965553283,0.5047046542167664,0.1891094893217086,0.0,0.0,0.1784793585538864,24.32929039001465,25.0,1.288132905960083,-4779.25830078125,67.91968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81756591796875,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062134727835655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331665813922882,0.1331708431243896,-4.262480160832638e-06,0.0,0.0001077931738109,0.0,0.0,5.232532024383545,0.0,0.0,0.0,0.2749432623386383,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679285824298858,-1700.5191650390625,304.14794921875,0.7644389271736145,0.1192797273397445,0.1078313142061233,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697533488273621,0.050000000745058,0.0481095165014267,293.0704040527344,297.1499938964844,293.1499938964844,0.0797905102372169,-1490.4874267578125,304.1402282714844,0.7962769865989685,0.135111466050148,0.0945691689848899,293.1363830566406,297.1499938964844,293.1499938964844,0.1584236472845077,-3488.8173828125,304.1484375,0.9603316187858582,0.2332295179367065,0.2212209552526474,293.2557678222656,297.1499938964844,293.1499938964844,0.0045621842145919,-1704.777099609375,297.2944641113281,0.5697533488273621,0.050000000745058,0.2282108217477798,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184379905462265,0.80563884973526,0.80563884973526,1.0,1.0,-0.8399878740310669,0.3339962363243103,0.5059916377067566,0.1887603849172592,0.0,0.0,0.1830431818962097,24.326833724975582,25.0,1.8623768091201784,-4833.8349609375,68.4008560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,304.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076431795954704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355768740177154,0.1355811357498169,-4.266707037459128e-06,0.0,0.0001092441452783,0.0,0.0,5.3354692459106445,0.0,0.0,0.0,0.2753404676914215,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679285824298858,-1700.5191650390625,304.14794921875,0.7644389271736145,0.1192797273397445,0.1078313142061233,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697533488273621,0.050000000745058,0.0481095165014267,293.0704040527344,297.1499938964844,293.1499938964844,0.0797905102372169,-1490.4874267578125,304.1402282714844,0.7962769865989685,0.135111466050148,0.0945691689848899,293.1363830566406,297.1499938964844,293.1499938964844,0.1584236472845077,-3488.8173828125,304.1484375,0.9603316187858582,0.2332295179367065,0.2212209552526474,293.2557678222656,297.1499938964844,293.1499938964844,0.0045621842145919,-1704.777099609375,297.2944641113281,0.5697533488273621,0.050000000745058,0.2282108217477798,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184379905462265,0.80563884973526,0.80563884973526,1.0,1.0,-0.8399878740310669,0.3339962363243103,0.5059916377067566,0.1887603849172592,0.0,0.0,0.1830431818962097,24.326833724975582,25.0,1.8623768091201784,-4833.8349609375,68.4008560180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80938720703125,304.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1076431795954704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355768740177154,0.1355811357498169,-4.266707037459128e-06,0.0,0.0001092441452783,0.0,0.0,5.3354692459106445,0.0,0.0,0.0,0.2753404676914215,4.0,0.0,1.0
751380,293.1289367675781,297.1499938964844,293.1499938964844,0.0682692378759384,-1706.5440673828125,304.1480712890625,0.7654180526733398,0.119712047278881,0.1082265377044677,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697959065437317,0.050000000745058,0.0481092520058155,293.06866455078125,297.1499938964844,293.1499938964844,0.0816208273172378,-1516.7257080078125,304.14044189453125,0.8011406660079956,0.137484610080719,0.0962449088692665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587039530277252,-3493.7021484375,304.14849853515625,0.9609041213989258,0.2335836291313171,0.2215586006641388,293.25543212890625,297.1499938964844,293.1499938964844,0.0045330035500228,-1694.6326904296875,297.25946044921875,0.5697959065437317,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.184706762433052,0.8056820631027222,0.8056820631027222,1.0,1.0,-0.8428767323493958,0.3356979787349701,0.5071787238121033,0.188303917646408,0.0,0.0,0.1873560547828674,24.33038330078125,25.0,2.420064210891724,-4887.2373046875,68.8737564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090598255395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379032284021377,0.1379075050354004,-4.270851150067756e-06,0.0,0.000110681859951,0.0,0.0,5.435242176055908,0.0,0.0,0.0,0.2757264077663421,4.0,0.0,1.0
751440,293.1289367675781,297.1499938964844,293.1499938964844,0.0682692378759384,-1706.5440673828125,304.1480712890625,0.7654180526733398,0.119712047278881,0.1082265377044677,293.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697959065437317,0.050000000745058,0.0481092520058155,293.06866455078125,297.1499938964844,293.1499938964844,0.0816208273172378,-1516.7257080078125,304.14044189453125,0.8011406660079956,0.137484610080719,0.0962449088692665,293.1363220214844,297.1499938964844,293.1499938964844,0.1587039530277252,-3493.7021484375,304.14849853515625,0.9609041213989258,0.2335836291313171,0.2215586006641388,293.25543212890625,297.1499938964844,293.1499938964844,0.0045330035500228,-1694.6326904296875,297.25946044921875,0.5697959065437317,0.050000000745058,0.2282095849514007,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.184706762433052,0.8056820631027222,0.8056820631027222,1.0,1.0,-0.8428767323493958,0.3356979787349701,0.5071787238121033,0.188303917646408,0.0,0.0,0.1873560547828674,24.33038330078125,25.0,2.420064210891724,-4887.2373046875,68.8737564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,304.3289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.791015625,18000.0,0.0,0.0,0.1090598255395889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379032284021377,0.1379075050354004,-4.270851150067756e-06,0.0,0.000110681859951,0.0,0.0,5.435242176055908,0.0,0.0,0.0,0.2757264077663421,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684289559721946,-1709.3681640625,304.14813232421875,0.7658578753471375,0.1199159622192382,0.1084134206175804,293.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697956085205078,0.050000000745058,0.0481092520058155,293.0680847167969,297.1499938964844,293.1499938964844,0.0825005993247032,-1529.3631591796875,304.1405639648437,0.8034382462501526,0.138626292347908,0.0970531925559043,293.1363525390625,297.1499938964844,293.1499938964844,0.1588369309902191,-3496.01416015625,304.1485290527344,0.9611488580703736,0.2337540686130523,0.2217215895652771,293.2553405761719,297.1499938964844,293.1499938964844,0.004518337547779,-1689.5162353515625,297.241943359375,0.5697956085205078,0.050000000745058,0.2282095849514007,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181335449219,1.0,0.1848686039447784,0.8057036399841309,0.8057036399841309,1.0,1.0,-0.8442666530609131,0.3365335464477539,0.5077331066131592,0.1880422681570053,0.0,0.0,0.189400240778923,24.334447860717773,25.0,2.687007665634156,-4913.25830078125,69.10554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8042907714844,304.3521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.109757550060749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390233337879181,0.1390276104211807,-4.272872047295095e-06,0.0,0.0001113899634219,0.0,0.0,5.483434677124023,0.0,0.0,0.0,0.2759131789207458,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685817301273346,-1712.0687255859375,304.148193359375,0.766265332698822,0.1201119124889373,0.1085932329297065,293.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.5697815418243408,0.050000000745058,0.048109333962202,293.0677185058594,297.1499938964844,293.1499938964844,0.0833550468087196,-1541.650146484375,304.1407470703125,0.8056423664093018,0.1397358775138855,0.0978398621082305,293.1363830566406,297.1499938964844,293.1499938964844,0.1589649617671966,-3498.236572265625,304.1485595703125,0.9613664746284484,0.2339198589324951,0.2218803912401199,293.2552795410156,297.1499938964844,293.1499938964844,0.0045036152005195,-1684.368896484375,297.2243957519531,0.5697815418243408,0.050000000745058,0.2282099723815918,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850289106369018,0.8057195544242859,0.8057195544242859,1.0,1.0,-0.8456177115440369,0.3373554944992065,0.5082622170448303,0.1877622008323669,0.0,0.0,0.1913643628358841,24.340007781982425,25.0,2.94805645942688,-4938.7265625,69.3337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,304.3749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104453951120376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401105225086212,0.1401147991418838,-4.274849743524101e-06,0.0,0.0001120880333473,0.0,0.0,5.530307769775391,0.0,0.0,0.0,0.2760950624942779,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688664093613624,-1717.09814453125,304.1483154296875,0.7669864892959595,0.1204802766442298,0.1089315414428711,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697153210639954,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0849818587303161,-1565.0733642578125,304.14111328125,0.8096904754638672,0.1418511718511581,0.0993420705199241,293.13653564453125,297.1499938964844,293.1499938964844,0.1592053174972534,-3502.39794921875,304.14862060546875,0.9617242813110352,0.2342367619276046,0.2221844792366027,293.2552490234375,297.1499938964844,293.1499938964844,0.0044739819131791,-1673.974609375,297.1891784667969,0.5697153210639954,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434890508651,0.805751383304596,0.805751383304596,1.0,1.0,-0.8481942415237427,0.3389498889446258,0.5092443823814392,0.1871601939201355,0.0,0.0,0.1950227916240692,24.35530662536621,25.0,3.4357833862304688,-4987.61474609375,69.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117811277508735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421662867069244,0.142170563340187,-4.2786391531990375e-06,0.0,0.0001134436388383,0.0,0.0,5.619211673736572,0.0,0.0,0.0,0.2764407694339752,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688664093613624,-1717.09814453125,304.1483154296875,0.7669864892959595,0.1204802766442298,0.1089315414428711,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697153210639954,0.050000000745058,0.048109732568264,293.06756591796875,297.1499938964844,293.1499938964844,0.0849818587303161,-1565.0733642578125,304.14111328125,0.8096904754638672,0.1418511718511581,0.0993420705199241,293.13653564453125,297.1499938964844,293.1499938964844,0.1592053174972534,-3502.39794921875,304.14862060546875,0.9617242813110352,0.2342367619276046,0.2221844792366027,293.2552490234375,297.1499938964844,293.1499938964844,0.0044739819131791,-1673.974609375,297.1891784667969,0.5697153210639954,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853434890508651,0.805751383304596,0.805751383304596,1.0,1.0,-0.8481942415237427,0.3389498889446258,0.5092443823814392,0.1871601939201355,0.0,0.0,0.1950227916240692,24.35530662536621,25.0,3.4357833862304688,-4987.61474609375,69.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,304.41925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117811277508735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421662867069244,0.142170563340187,-4.2786391531990375e-06,0.0,0.0001134436388383,0.0,0.0,5.619211673736572,0.0,0.0,0.0,0.2764407694339752,4.0,0.0,1.0
751740,293.131103515625,297.1499938964844,293.1499938964844,0.0691255554556846,-1721.6727294921875,304.1484375,0.7675966024398804,0.1208199337124824,0.109243668615818,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696062445640564,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.0864960327744484,-1586.89990234375,304.1415405273437,0.8132720589637756,0.1438222676515579,0.1007452830672264,293.1367492675781,297.1499938964844,293.1499938964844,0.1594254374504089,-3506.196044921875,304.1487121582031,0.9619911313056946,0.2345345467329025,0.2224707156419754,293.25537109375,297.1499938964844,293.1499938964844,0.004444086458534,-1663.446533203125,297.1537475585937,0.5696062445640564,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482774019241,0.8057832717895508,0.8057832717895508,1.0,1.0,-0.8506008982658386,0.3404682874679565,0.5101326704025269,0.186524361371994,0.0,0.0,0.1982950270175933,24.37539291381836,25.0,3.859549045562744,-5033.287109375,70.20162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1130491122603416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414637327194,0.1440457552671432,-4.282160261936952e-06,0.0,0.0001147304792539,0.0,0.0,5.700630187988281,0.0,0.0,0.0,0.2767582535743713,4.0,0.0,1.0
751800,293.131103515625,297.1499938964844,293.1499938964844,0.0691255554556846,-1721.6727294921875,304.1484375,0.7675966024398804,0.1208199337124824,0.109243668615818,293.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696062445640564,0.050000000745058,0.0481103919446468,293.06817626953125,297.1499938964844,293.1499938964844,0.0864960327744484,-1586.89990234375,304.1415405273437,0.8132720589637756,0.1438222676515579,0.1007452830672264,293.1367492675781,297.1499938964844,293.1499938964844,0.1594254374504089,-3506.196044921875,304.1487121582031,0.9619911313056946,0.2345345467329025,0.2224707156419754,293.25537109375,297.1499938964844,293.1499938964844,0.004444086458534,-1663.446533203125,297.1537475585937,0.5696062445640564,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482774019241,0.8057832717895508,0.8057832717895508,1.0,1.0,-0.8506008982658386,0.3404682874679565,0.5101326704025269,0.186524361371994,0.0,0.0,0.1982950270175933,24.37539291381836,25.0,3.859549045562744,-5033.287109375,70.20162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8167419433594,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.494140625,18000.0,0.0,0.0,0.1130491122603416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440414637327194,0.1440457552671432,-4.282160261936952e-06,0.0,0.0001147304792539,0.0,0.0,5.700630187988281,0.0,0.0,0.0,0.2767582535743713,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693616271018982,-1725.836181640625,304.1485595703125,0.768109917640686,0.1211335062980651,0.1095320135354995,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694620013237,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878926366567611,-1607.0423583984375,304.1420288085937,0.8164410591125488,0.1456407308578491,0.1020436808466911,293.13702392578125,297.1499938964844,293.1499938964844,0.1596260517835617,-3509.644775390625,304.1488037109375,0.9621792435646056,0.2348133027553558,0.2227392494678497,293.255615234375,297.1499938964844,293.1499938964844,0.0044139195233583,-1652.78466796875,297.1181030273437,0.5694620013237,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859413087368011,0.8058086037635803,0.8058086037635803,1.0,1.0,-0.8528334498405457,0.3418982326984405,0.5109352469444275,0.1858786642551422,0.0,0.0,0.2011513113975525,24.399553298950195,25.0,4.221330165863037,-5075.18212890625,70.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1142318174242973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145710602402687,0.1457148939371109,-4.285357135813683e-06,0.0,0.0001159307721536,0.0,0.0,5.773380756378174,0.0,0.0,0.0,0.277042806148529,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693616271018982,-1725.836181640625,304.1485595703125,0.768109917640686,0.1211335062980651,0.1095320135354995,293.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694620013237,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878926366567611,-1607.0423583984375,304.1420288085937,0.8164410591125488,0.1456407308578491,0.1020436808466911,293.13702392578125,297.1499938964844,293.1499938964844,0.1596260517835617,-3509.644775390625,304.1488037109375,0.9621792435646056,0.2348133027553558,0.2227392494678497,293.255615234375,297.1499938964844,293.1499938964844,0.0044139195233583,-1652.78466796875,297.1181030273437,0.5694620013237,0.050000000745058,0.2282191067934036,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859413087368011,0.8058086037635803,0.8058086037635803,1.0,1.0,-0.8528334498405457,0.3418982326984405,0.5109352469444275,0.1858786642551422,0.0,0.0,0.2011513113975525,24.399553298950195,25.0,4.221330165863037,-5075.18212890625,70.60504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,304.5019226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.306640625,18000.0,0.0,0.0,0.1142318174242973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145710602402687,0.1457148939371109,-4.285357135813683e-06,0.0,0.0001159307721536,0.0,0.0,5.773380756378174,0.0,0.0,0.0,0.277042806148529,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695765689015388,-1729.622802734375,304.148681640625,0.7685372829437256,0.1214230209589004,0.1097984015941619,293.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.569288432598114,0.050000000745058,0.0481123141944408,293.0713195800781,297.1499938964844,293.1499938964844,0.0891646742820739,-1625.3875732421875,304.142578125,0.8192259073257446,0.1472957283258438,0.1032297536730766,293.1373596191406,297.1499938964844,293.1499938964844,0.1598074585199356,-3512.751220703125,304.1488952636719,0.9622968435287476,0.2350727319717407,0.2229897379875183,293.2559814453125,297.1499938964844,293.1499938964844,0.0043834880925714,-1641.9937744140625,297.0821533203125,0.569288432598114,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862207651138305,0.8058339357376099,0.8058339357376099,1.0,1.0,-0.8548844456672668,0.3432279527187347,0.5116565227508545,0.1852444410324096,0.0,0.0,0.2035617530345916,24.42727279663086,25.0,4.513659954071045,-5112.72802734375,70.98513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153113022446632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471480727195739,0.1471523642539978,-4.288174295652425e-06,0.0,0.0001170263130916,0.0,0.0,5.836269378662109,0.0,0.0,0.0,0.2772896587848663,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695765689015388,-1729.622802734375,304.148681640625,0.7685372829437256,0.1214230209589004,0.1097984015941619,293.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.569288432598114,0.050000000745058,0.0481123141944408,293.0713195800781,297.1499938964844,293.1499938964844,0.0891646742820739,-1625.3875732421875,304.142578125,0.8192259073257446,0.1472957283258438,0.1032297536730766,293.1373596191406,297.1499938964844,293.1499938964844,0.1598074585199356,-3512.751220703125,304.1488952636719,0.9622968435287476,0.2350727319717407,0.2229897379875183,293.2559814453125,297.1499938964844,293.1499938964844,0.0043834880925714,-1641.9937744140625,297.0821533203125,0.569288432598114,0.050000000745058,0.2282240986824035,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862207651138305,0.8058339357376099,0.8058339357376099,1.0,1.0,-0.8548844456672668,0.3432279527187347,0.5116565227508545,0.1852444410324096,0.0,0.0,0.2035617530345916,24.42727279663086,25.0,4.513659954071045,-5112.72802734375,70.98513793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1153113022446632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471480727195739,0.1471523642539978,-4.288174295652425e-06,0.0,0.0001170263130916,0.0,0.0,5.836269378662109,0.0,0.0,0.0,0.2772896587848663,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696767047047615,-1731.3853759765625,304.14874267578125,0.7687215209007263,0.1215593963861465,0.1099239364266395,293.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691918730735779,0.050000000745058,0.0481128990650177,293.072509765625,297.1499938964844,293.1499938964844,0.0897514596581459,-1633.8468017578125,304.1428527832031,0.8204782605171204,0.1480580568313598,0.1037780791521072,293.1375427246094,297.1499938964844,293.1499938964844,0.1598910242319107,-3514.177734375,304.1489562988281,0.962330996990204,0.2351951003074646,0.2231081426143646,293.2561950683594,297.1499938964844,293.1499938964844,0.0043681785464286,-1636.5523681640625,297.0640869140625,0.5691918730735779,0.050000000745058,0.2282268702983856,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324768066406,1.0,0.1863548755645752,0.8058465719223022,0.8058465719223022,1.0,1.0,-0.8558393120765686,0.3438517153263092,0.511987566947937,0.1849371492862701,0.0,0.0,0.204592078924179,24.44237518310547,25.0,4.640551567077637,-5129.7080078125,71.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8563842773437,304.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1158070489764213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477731615304947,0.1477774530649185,-4.289424850867363e-06,0.0,0.0001175294310087,0.0,0.0,5.863695621490479,0.0,0.0,0.0,0.2773976325988769,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697723776102066,-1733.068359375,304.1488037109375,0.7688884139060974,0.1216906756162643,0.110044777393341,293.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.569089949131012,0.050000000745058,0.0481135174632072,293.0738525390625,297.1499938964844,293.1499938964844,0.0903048813343048,-1641.821533203125,304.1431579589844,0.8216406106948853,0.1487762928009033,0.10429597645998,293.13775634765625,297.1499938964844,293.1499938964844,0.1599699854850769,-3515.522216796875,304.14898681640625,0.9623505473136902,0.235312670469284,0.223222017288208,293.2564392089844,297.1499938964844,293.1499938964844,0.0043528070673346,-1631.081298828125,297.0459289550781,0.569089949131012,0.050000000745058,0.2282298058271408,291.1336975097656,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,293.25640869140625,291.1341857910156,1.0,0.1864850670099258,0.8058561086654663,0.8058561086654663,1.0,1.0,-0.8567467927932739,0.3444466590881347,0.5123001337051392,0.18463896214962,0.0,0.0,0.2055046707391739,24.45818519592285,25.0,4.757674694061279,-5145.43115234375,71.3398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1162714883685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483338773250579,0.1483381688594818,-4.290564902476035e-06,0.0,0.0001180007820948,0.0,0.0,5.888344764709473,0.0,0.0,0.0,0.2774949371814728,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699511393904686,-1736.20947265625,304.1488952636719,0.7691732048988342,0.1219388395547866,0.1102732717990875,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688709020614624,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913073942065239,-1656.254150390625,304.1437683105469,0.8236942291259766,0.1500738561153412,0.1052363812923431,293.1382141113281,297.1499938964844,293.1499938964844,0.1601140052080154,-3517.96484375,304.1490783691406,0.9623466730117798,0.2355331778526306,0.22343610227108,293.2569885253906,297.1499938964844,293.1499938964844,0.0043218936771154,-1620.054443359375,297.0094299316406,0.5688709020614624,0.050000000745058,0.228236123919487,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867329180240631,0.8058751821517944,0.8058751821517944,1.0,1.0,-0.8584157228469849,0.3455463349819183,0.5128694176673889,0.1840763390064239,0.0,0.0,0.2069638669490814,24.491899490356445,25.0,4.972273826599121,-5172.85693359375,71.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170986220240593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149252101778984,0.1492563933134079,-4.292491667001741e-06,0.0,0.0001188402166008,0.0,0.0,5.92883825302124,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699511393904686,-1736.20947265625,304.1488952636719,0.7691732048988342,0.1219388395547866,0.1102732717990875,293.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688709020614624,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.0913073942065239,-1656.254150390625,304.1437683105469,0.8236942291259766,0.1500738561153412,0.1052363812923431,293.1382141113281,297.1499938964844,293.1499938964844,0.1601140052080154,-3517.96484375,304.1490783691406,0.9623466730117798,0.2355331778526306,0.22343610227108,293.2569885253906,297.1499938964844,293.1499938964844,0.0043218936771154,-1620.054443359375,297.0094299316406,0.5688709020614624,0.050000000745058,0.228236123919487,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867329180240631,0.8058751821517944,0.8058751821517944,1.0,1.0,-0.8584157228469849,0.3455463349819183,0.5128694176673889,0.1840763390064239,0.0,0.0,0.2069638669490814,24.491899490356445,25.0,4.972273826599121,-5172.85693359375,71.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1170986220240593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149252101778984,0.1492563933134079,-4.292491667001741e-06,0.0,0.0001188402166008,0.0,0.0,5.92883825302124,0.0,0.0,0.0,0.2776555716991424,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701146572828292,-1739.0780029296875,304.14898681640625,0.7693983316421509,0.1221696883440017,0.1104858219623565,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686330199241638,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921628102660179,-1668.5457763671875,304.1444091796875,0.8253797292709351,0.1511741876602172,0.1060419306159019,293.138671875,297.1499938964844,293.1499938964844,0.1602396368980407,-3520.08154296875,304.1492004394531,0.962287962436676,0.2357342690229416,0.2236319780349731,293.2575988769531,297.1499938964844,293.1499938964844,0.0042907670140266,-1608.9205322265625,296.9726867675781,0.5686330199241638,0.050000000745058,0.2282430082559585,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869630366563797,0.8058941960334778,0.8058941960334778,1.0,1.0,-0.859882652759552,0.3465193212032318,0.5133633613586426,0.1835654228925705,0.0,0.0,0.2079210728406906,24.52826499938965,25.0,5.165164470672607,-5194.564453125,71.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.117780327796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498871445655822,0.1498914361000061,-4.293919118936174e-06,0.0,0.0001195320583065,0.0,0.0,5.957008361816406,0.0,0.0,0.0,0.2777685225009918,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701146572828292,-1739.0780029296875,304.14898681640625,0.7693983316421509,0.1221696883440017,0.1104858219623565,293.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5686330199241638,0.050000000745058,0.0481162965297699,293.0806884765625,297.1499938964844,293.1499938964844,0.0921628102660179,-1668.5457763671875,304.1444091796875,0.8253797292709351,0.1511741876602172,0.1060419306159019,293.138671875,297.1499938964844,293.1499938964844,0.1602396368980407,-3520.08154296875,304.1492004394531,0.962287962436676,0.2357342690229416,0.2236319780349731,293.2575988769531,297.1499938964844,293.1499938964844,0.0042907670140266,-1608.9205322265625,296.9726867675781,0.5686330199241638,0.050000000745058,0.2282430082559585,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1414794921875,1.0,0.1869630366563797,0.8058941960334778,0.8058941960334778,1.0,1.0,-0.859882652759552,0.3465193212032318,0.5133633613586426,0.1835654228925705,0.0,0.0,0.2079210728406906,24.52826499938965,25.0,5.165164470672607,-5194.564453125,71.96627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.921630859375,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.470703125,18000.0,0.0,0.0,0.117780327796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498871445655822,0.1498914361000061,-4.293919118936174e-06,0.0,0.0001195320583065,0.0,0.0,5.957008361816406,0.0,0.0,0.0,0.2777685225009918,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703069269657135,-1742.475341796875,304.1490173339844,0.7697405815124512,0.1224711239337921,0.1107313260436058,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684309601783752,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928937494754791,-1679.033203125,304.1450500488281,0.8268144130706787,0.1521292179822921,0.1067318096756935,293.1387634277344,297.1499938964844,293.1499938964844,0.1603940576314926,-3522.725341796875,304.1492004394531,0.9623287916183472,0.2360035926103592,0.2238598465919494,293.2577514648437,297.1499938964844,293.1499938964844,0.0042608324438333,-1598.19287109375,296.9368896484375,0.5684309601783752,0.050000000745058,0.2282488495111465,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871772855520248,0.8059138655662537,0.8059138655662537,1.0,1.0,-0.8612871170043945,0.3474423289299011,0.5138447880744934,0.1830974966287613,0.0,0.0,0.2084046900272369,24.559600830078125,25.0,4.584943771362305,-5211.228515625,72.24793243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183071583509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502378135919571,0.1502421051263809,-4.294823156669736e-06,0.0,0.0001200667247758,0.0,0.0,5.972733497619629,0.0,0.0,0.0,0.2778332531452179,4.0,0.0,1.0
