time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703069269657135,-1742.475341796875,304.1490173339844,0.7697405815124512,0.1224711239337921,0.1107313260436058,293.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684309601783752,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.0928937494754791,-1679.033203125,304.1450500488281,0.8268144130706787,0.1521292179822921,0.1067318096756935,293.1387634277344,297.1499938964844,293.1499938964844,0.1603940576314926,-3522.725341796875,304.1492004394531,0.9623287916183472,0.2360035926103592,0.2238598465919494,293.2577514648437,297.1499938964844,293.1499938964844,0.0042608324438333,-1598.19287109375,296.9368896484375,0.5684309601783752,0.050000000745058,0.2282488495111465,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871772855520248,0.8059138655662537,0.8059138655662537,1.0,1.0,-0.8612871170043945,0.3474423289299011,0.5138447880744934,0.1830974966287613,0.0,0.0,0.2084046900272369,24.559600830078125,25.0,4.584943771362305,-5211.228515625,72.24793243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1183071583509445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502378135919571,0.1502421051263809,-4.294823156669736e-06,0.0,0.0001200667247758,0.0,0.0,5.972733497619629,0.0,0.0,0.0,0.2778332531452179,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705899819731712,-1747.540771484375,304.1488647460937,0.7703822255134583,0.1228645890951156,0.1110694110393524,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683023929595947,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935075432062149,-1687.8399658203125,304.14569091796875,0.828034520149231,0.1528811901807785,0.1073008626699447,293.13836669921875,297.1499938964844,293.1499938964844,0.1606584340333938,-3527.365234375,304.1490173339844,0.9626247882843018,0.2363700717687606,0.2241879105567932,293.25714111328125,297.1499938964844,293.1499938964844,0.0042327232658863,-1588.188720703125,296.9022216796875,0.5683023929595947,0.050000000745058,0.228252574801445,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572021484375,291.1465759277344,1.0,0.1873817443847656,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627749085426331,0.34840127825737,0.5143736004829407,0.1826481968164444,0.0,0.0,0.2087290287017822,24.58052062988281,25.0,2.407060384750366,-5225.80224609375,72.52906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186772137880325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504349261522293,0.1504392325878143,-4.295305643609026e-06,0.0,0.000120442280604,0.0,0.0,5.981542587280273,0.0,0.0,0.0,0.2778697311878204,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705899819731712,-1747.540771484375,304.1488647460937,0.7703822255134583,0.1228645890951156,0.1110694110393524,293.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683023929595947,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935075432062149,-1687.8399658203125,304.14569091796875,0.828034520149231,0.1528811901807785,0.1073008626699447,293.13836669921875,297.1499938964844,293.1499938964844,0.1606584340333938,-3527.365234375,304.1490173339844,0.9626247882843018,0.2363700717687606,0.2241879105567932,293.25714111328125,297.1499938964844,293.1499938964844,0.0042327232658863,-1588.188720703125,296.9022216796875,0.5683023929595947,0.050000000745058,0.228252574801445,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572021484375,291.1465759277344,1.0,0.1873817443847656,0.8059334754943848,0.8059334754943848,1.0,1.0,-0.8627749085426331,0.34840127825737,0.5143736004829407,0.1826481968164444,0.0,0.0,0.2087290287017822,24.58052062988281,25.0,2.407060384750366,-5225.80224609375,72.52906799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98828125,304.6870422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1186772137880325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504349261522293,0.1504392325878143,-4.295305643609026e-06,0.0,0.000120442280604,0.0,0.0,5.981542587280273,0.0,0.0,0.0,0.2778697311878204,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707523077726364,-1750.458251953125,304.1487731933594,0.7707443237304688,0.1230790689587593,0.111257866024971,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682350397109985,0.050000000745058,0.0481187291443347,293.0916442871094,297.1499938964844,293.1499938964844,0.0937416553497314,-1691.1904296875,304.1460266113281,0.82846599817276,0.1531465500593185,0.1075130924582481,293.1380615234375,297.1499938964844,293.1499938964844,0.1608191728591919,-3530.200439453125,304.1488952636719,0.9628012180328368,0.2365732640028,0.2243746519088745,293.25665283203125,297.1499938964844,293.1499938964844,0.0042192754335701,-1583.42919921875,296.8851623535156,0.5682350397109985,0.050000000745058,0.2282545268535614,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.187480092048645,0.8059433102607727,0.8059433102607727,1.0,1.0,-0.8634827136993408,0.3488658368587494,0.5146169066429138,0.1824134141206741,0.0,0.0,0.2089108824729919,24.59103775024414,25.0,1.4643672704696655,-5233.10302734375,72.6639175415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15234375,18000.0,0.0,0.0,0.1188071072101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505362540483474,0.1505405455827713,-4.295494818506995e-06,0.0,0.00012057411368,0.0,0.0,5.985991477966309,0.0,0.0,0.0,0.277887225151062,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.070922628045082,-1753.5233154296875,304.148681640625,0.7711133360862732,0.1233013942837715,0.1114542111754417,293.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.568157970905304,0.050000000745058,0.0481192022562027,293.0944519042969,297.1499938964844,293.1499938964844,0.0939225479960441,-1693.768310546875,304.1464233398437,0.8287642002105713,0.1533365398645401,0.1076744720339775,293.13775634765625,297.1499938964844,293.1499938964844,0.1609907001256942,-3533.2275390625,304.1488037109375,0.962976574897766,0.2367849946022033,0.2245705872774124,293.2560729980469,297.1499938964844,293.1499938964844,0.0042061577551066,-1578.79150390625,296.86834716796875,0.568157970905304,0.050000000745058,0.2282567769289016,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875756084918975,0.8059514164924622,0.8059514164924622,1.0,1.0,-0.8641504645347595,0.3493143618106842,0.5148360729217529,0.1821654587984085,0.0,0.0,0.2091047614812851,24.6025333404541,25.0,0.7673786282539368,-5240.41064453125,72.7936019897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0226745605469,304.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.1189072206616401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506454646587371,0.150649756193161,-4.295687631383771e-06,0.0,0.0001206757078762,0.0,0.0,5.990772724151611,0.0,0.0,0.0,0.2779057621955871,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712822899222374,-1760.0032958984375,304.1485290527344,0.7718510031700134,0.1237659454345703,0.1118665859103202,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567965030670166,0.050000000745058,0.0481203868985176,293.10076904296875,297.1499938964844,293.1499938964844,0.0941009670495987,-1696.2607421875,304.1473083496094,0.8289027810096741,0.1534624844789505,0.1078245937824249,293.1371154785156,297.1499938964844,293.1499938964844,0.1613582372665405,-3539.708984375,304.1485900878906,0.963301420211792,0.2372292429208755,0.2249844074249267,293.254638671875,297.1499938964844,293.1499938964844,0.0041807480156421,-1569.81201171875,296.83544921875,0.567965030670166,0.050000000745058,0.2282623946666717,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877564936876297,0.8059675693511963,0.8059675693511963,1.0,1.0,-0.8653302788734436,0.3501520752906799,0.5151782035827637,0.1816133260726928,0.0,0.0,0.2095266580581665,24.62946891784668,25.0,-0.0391256958246231,-5254.72900390625,73.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190290004014968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15088452398777,0.1508888155221939,-4.296105544199236e-06,0.0,0.0001207993045682,0.0,0.0,6.001235008239746,0.0,0.0,0.0,0.2779462039470672,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712822899222374,-1760.0032958984375,304.1485290527344,0.7718510031700134,0.1237659454345703,0.1118665859103202,293.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567965030670166,0.050000000745058,0.0481203868985176,293.10076904296875,297.1499938964844,293.1499938964844,0.0941009670495987,-1696.2607421875,304.1473083496094,0.8289027810096741,0.1534624844789505,0.1078245937824249,293.1371154785156,297.1499938964844,293.1499938964844,0.1613582372665405,-3539.708984375,304.1485900878906,0.963301420211792,0.2372292429208755,0.2249844074249267,293.254638671875,297.1499938964844,293.1499938964844,0.0041807480156421,-1569.81201171875,296.83544921875,0.567965030670166,0.050000000745058,0.2282623946666717,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547607421875,291.1468200683594,1.0,0.1877564936876297,0.8059675693511963,0.8059675693511963,1.0,1.0,-0.8653302788734436,0.3501520752906799,0.5151782035827637,0.1816133260726928,0.0,0.0,0.2095266580581665,24.62946891784668,25.0,-0.0391256958246231,-5254.72900390625,73.03289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1190290004014968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15088452398777,0.1508888155221939,-4.296105544199236e-06,0.0,0.0001207993045682,0.0,0.0,6.001235008239746,0.0,0.0,0.0,0.2779462039470672,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716611742973327,-1766.837646484375,304.1483764648437,0.7725657820701599,0.1242519542574882,0.1122998893260955,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677117705345154,0.050000000745058,0.0481219440698623,293.1080627441406,297.1499938964844,293.1499938964844,0.0940171778202056,-1694.94580078125,304.1483459472656,0.8283886313438416,0.1532320231199264,0.1077302023768425,293.13641357421875,297.1499938964844,293.1499938964844,0.1617493480443954,-3546.596923828125,304.1484069824219,0.9635696411132812,0.2376952618360519,0.2254206985235214,293.2530212402344,297.1499938964844,293.1499938964844,0.0041562602855265,-1561.15185546875,296.8034973144531,0.5677117705345154,0.050000000745058,0.2282697856426239,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879213750362396,0.8059837818145752,0.8059837818145752,1.0,1.0,-0.8662713766098022,0.3509031236171722,0.5153682231903076,0.1809638738632202,0.0,0.0,0.2099924981594085,24.6623477935791,25.0,-0.3409689962863922,-5268.3603515625,73.24095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190713569521904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511501669883728,0.1511544734239578,-4.296571205486544e-06,0.0,0.0001208422909257,0.0,0.0,6.012867450714111,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716611742973327,-1766.837646484375,304.1483764648437,0.7725657820701599,0.1242519542574882,0.1122998893260955,293.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677117705345154,0.050000000745058,0.0481219440698623,293.1080627441406,297.1499938964844,293.1499938964844,0.0940171778202056,-1694.94580078125,304.1483459472656,0.8283886313438416,0.1532320231199264,0.1077302023768425,293.13641357421875,297.1499938964844,293.1499938964844,0.1617493480443954,-3546.596923828125,304.1484069824219,0.9635696411132812,0.2376952618360519,0.2254206985235214,293.2530212402344,297.1499938964844,293.1499938964844,0.0041562602855265,-1561.15185546875,296.8034973144531,0.5677117705345154,0.050000000745058,0.2282697856426239,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879213750362396,0.8059837818145752,0.8059837818145752,1.0,1.0,-0.8662713766098022,0.3509031236171722,0.5153682231903076,0.1809638738632202,0.0,0.0,0.2099924981594085,24.6623477935791,25.0,-0.3409689962863922,-5268.3603515625,73.24095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0827941894531,304.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190713569521904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511501669883728,0.1511544734239578,-4.296571205486544e-06,0.0,0.0001208422909257,0.0,0.0,6.012867450714111,0.0,0.0,0.0,0.2779911458492279,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720544308423996,-1773.9376220703125,304.1482849121094,0.7732423543930054,0.1247548833489418,0.1127497851848602,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673944354057312,0.050000000745058,0.0481239035725593,293.11627197265625,297.1499938964844,293.1499938964844,0.0936542376875877,-1689.5787353515625,304.1495056152344,0.8271834850311279,0.1526273339986801,0.1073772236704826,293.1357421875,297.1499938964844,293.1499938964844,0.1621575802564621,-3553.774169921875,304.14825439453125,0.9637685418128968,0.2381785064935684,0.2258746773004531,293.25128173828125,297.1499938964844,293.1499938964844,0.004132573492825,-1552.7615966796875,296.7724914550781,0.5673944354057312,0.050000000745058,0.2282790690660476,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880672872066497,0.8059982061386108,0.8059982061386108,1.0,1.0,-0.8669459819793701,0.3515613675117492,0.5153846144676208,0.1801955848932266,0.0,0.0,0.2104928493499755,24.701250076293945,25.0,-0.3772564232349396,-5281.01123046875,73.41297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190614327788353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514383107423782,0.1514426171779632,-4.2970837057509925e-06,0.0,0.0001208322210004,0.0,0.0,6.0254998207092285,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720544308423996,-1773.9376220703125,304.1482849121094,0.7732423543930054,0.1247548833489418,0.1127497851848602,293.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673944354057312,0.050000000745058,0.0481239035725593,293.11627197265625,297.1499938964844,293.1499938964844,0.0936542376875877,-1689.5787353515625,304.1495056152344,0.8271834850311279,0.1526273339986801,0.1073772236704826,293.1357421875,297.1499938964844,293.1499938964844,0.1621575802564621,-3553.774169921875,304.14825439453125,0.9637685418128968,0.2381785064935684,0.2258746773004531,293.25128173828125,297.1499938964844,293.1499938964844,0.004132573492825,-1552.7615966796875,296.7724914550781,0.5673944354057312,0.050000000745058,0.2282790690660476,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463317871094,1.0,0.1880672872066497,0.8059982061386108,0.8059982061386108,1.0,1.0,-0.8669459819793701,0.3515613675117492,0.5153846144676208,0.1801955848932266,0.0,0.0,0.2104928493499755,24.701250076293945,25.0,-0.3772564232349396,-5281.01123046875,73.41297149658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058349609375,304.7714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190614327788353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514383107423782,0.1514426171779632,-4.2970837057509925e-06,0.0,0.0001208322210004,0.0,0.0,6.0254998207092285,0.0,0.0,0.0,0.2780400514602661,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724586993455886,-1781.2430419921875,304.1481628417969,0.7738738656044006,0.1252713203430175,0.113212913274765,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670143961906433,0.050000000745058,0.0481262579560279,293.1253662109375,297.1499938964844,293.1499938964844,0.0930038467049598,-1680.03955078125,304.1507568359375,0.8252685070037842,0.1516410112380981,0.1067588105797767,293.13507080078125,297.1499938964844,293.1499938964844,0.1625792831182479,-3561.176513671875,304.14813232421875,0.963895857334137,0.2386761456727981,0.2263432145118713,293.2494506835937,297.1499938964844,293.1499938964844,0.00410962337628,-1544.61669921875,296.74237060546875,0.5670143961906433,0.050000000745058,0.228290244936943,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.24957275390625,291.1461486816406,1.0,0.1881914734840393,0.8060126900672913,0.8060126900672913,1.0,1.0,-0.8673381209373474,0.3521240651607513,0.5152140259742737,0.1792946755886078,0.0,0.0,0.2110179513692855,24.74567222595215,25.0,-0.3179032802581787,-5292.484375,73.54529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190240308642387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517429649829864,0.1517472565174102,-4.297632131056162e-06,0.0,0.0001207942623295,0.0,0.0,6.038870811462402,0.0,0.0,0.0,0.2780919075012207,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724586993455886,-1781.2430419921875,304.1481628417969,0.7738738656044006,0.1252713203430175,0.113212913274765,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670143961906433,0.050000000745058,0.0481262579560279,293.1253662109375,297.1499938964844,293.1499938964844,0.0930038467049598,-1680.03955078125,304.1507568359375,0.8252685070037842,0.1516410112380981,0.1067588105797767,293.13507080078125,297.1499938964844,293.1499938964844,0.1625792831182479,-3561.176513671875,304.14813232421875,0.963895857334137,0.2386761456727981,0.2263432145118713,293.2494506835937,297.1499938964844,293.1499938964844,0.00410962337628,-1544.61669921875,296.74237060546875,0.5670143961906433,0.050000000745058,0.228290244936943,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.24957275390625,291.1461486816406,1.0,0.1881914734840393,0.8060126900672913,0.8060126900672913,1.0,1.0,-0.8673381209373474,0.3521240651607513,0.5152140259742737,0.1792946755886078,0.0,0.0,0.2110179513692855,24.74567222595215,25.0,-0.3179032802581787,-5292.484375,73.54529571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190240308642387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517429649829864,0.1517472565174102,-4.297632131056162e-06,0.0,0.0001207942623295,0.0,0.0,6.038870811462402,0.0,0.0,0.0,0.2780919075012207,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726641789078712,-1784.9588623046875,304.14813232421875,0.7741724252700806,0.1255336254835128,0.1134485900402069,293.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5668025016784668,0.050000000745058,0.0481275767087936,293.13018798828125,297.1499938964844,293.1499938964844,0.0925694480538368,-1673.6851806640625,304.1513977050781,0.824040949344635,0.1510039120912552,0.1063489019870758,293.1347351074219,297.1499938964844,293.1499938964844,0.1627945154905319,-3564.95068359375,304.1480712890625,0.9639341235160828,0.2389296591281891,0.2265823036432266,293.2484741210937,297.1499938964844,293.1499938964844,0.0040984153747558,-1540.6334228515625,296.7276611328125,0.5668025016784668,0.050000000745058,0.2282964885234832,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486267089844,291.14605712890625,1.0,0.1882446110248565,0.8060199022293091,0.8060199022293091,1.0,1.0,-0.8674249649047852,0.3523687124252319,0.5150562524795532,0.1787923723459243,0.0,0.0,0.211287572979927,24.769670486450195,25.0,-0.2774440050125122,-5297.7490234375,73.59555053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7944641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1190016418695449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519000828266143,0.1519043743610382,-4.2979168028978165e-06,0.0,0.0001207715395139,0.0,0.0,6.045772075653076,0.0,0.0,0.0,0.2781186997890472,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728713572025299,-1788.707275390625,304.1481018066406,0.7744595408439636,0.1257981061935424,0.1136864274740219,293.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665771961212158,0.050000000745058,0.0481289774179458,293.1351623535156,297.1499938964844,293.1499938964844,0.0920640006661415,-1666.300048828125,304.1520690917969,0.822636067867279,0.1502738744020462,0.1058735772967338,293.1344299316406,297.1499938964844,293.1499938964844,0.1630122065544128,-3568.765380859375,304.1480407714844,0.9639564156532288,0.2391859143972396,0.2268241196870803,293.2475280761719,297.1499938964844,293.1499938964844,0.0040873815305531,-1536.7081298828125,296.713134765625,0.5665771961212158,0.050000000745058,0.2283031493425369,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882915198802948,0.8060272336006165,0.8060272336006165,1.0,1.0,-0.8674398064613342,0.3525892496109009,0.5148505568504333,0.1782557070255279,0.0,0.0,0.2115604281425476,24.794702529907227,25.0,-0.2328917682170868,-5302.70166015625,73.63507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357727050781,304.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189798191189765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520596295595169,0.1520639359951019,-4.298207386455033e-06,0.0,0.0001207493914989,0.0,0.0,6.052783966064453,0.0,0.0,0.0,0.2781459391117096,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732894986867904,-1796.278076171875,304.1480407714844,0.7750017642974854,0.1263316571712494,0.1141671165823936,293.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660917162895203,0.050000000745058,0.0481320135295391,293.1455383300781,297.1499938964844,293.1499938964844,0.0908472314476966,-1648.54443359375,304.15338134765625,0.819303035736084,0.1485452800989151,0.1047336980700492,293.1337890625,297.1499938964844,293.1499938964844,0.1634538620710373,-3576.49755859375,304.14794921875,0.9639594554901124,0.2397052198648452,0.2273149341344833,293.2455444335937,297.1499938964844,293.1499938964844,0.0040658330544829,-1529.031005859375,296.68475341796875,0.5660917162895203,0.050000000745058,0.2283175438642501,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883660852909088,0.806041955947876,0.806041955947876,1.0,1.0,-0.8672585487365723,0.3529592752456665,0.5142992734909058,0.1770828962326049,0.0,0.0,0.212111011147499,24.847204208374023,25.0,-0.1360318511724472,-5311.69091796875,73.68181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189445927739143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523832380771637,0.1523875296115875,-4.298801286495291e-06,0.0,0.0001207136374432,0.0,0.0,6.067016124725342,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732894986867904,-1796.278076171875,304.1480407714844,0.7750017642974854,0.1263316571712494,0.1141671165823936,293.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660917162895203,0.050000000745058,0.0481320135295391,293.1455383300781,297.1499938964844,293.1499938964844,0.0908472314476966,-1648.54443359375,304.15338134765625,0.819303035736084,0.1485452800989151,0.1047336980700492,293.1337890625,297.1499938964844,293.1499938964844,0.1634538620710373,-3576.49755859375,304.14794921875,0.9639594554901124,0.2397052198648452,0.2273149341344833,293.2455444335937,297.1499938964844,293.1499938964844,0.0040658330544829,-1529.031005859375,296.68475341796875,0.5660917162895203,0.050000000745058,0.2283175438642501,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459045410156,1.0,0.1883660852909088,0.806041955947876,0.806041955947876,1.0,1.0,-0.8672585487365723,0.3529592752456665,0.5142992734909058,0.1770828962326049,0.0,0.0,0.212111011147499,24.847204208374023,25.0,-0.1360318511724472,-5311.69091796875,73.68181610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189445927739143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523832380771637,0.1523875296115875,-4.298801286495291e-06,0.0,0.0001207136374432,0.0,0.0,6.067016124725342,0.0,0.0,0.0,0.2782012820243835,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737103372812271,-1803.905029296875,304.1479797363281,0.7755045294761658,0.1268686950206756,0.1146519407629966,293.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655676126480103,0.050000000745058,0.0481353066861629,293.15631103515625,297.1499938964844,293.1499938964844,0.0893638879060745,-1626.93017578125,304.1547241210937,0.8152627348899841,0.1464736312627792,0.1033496409654617,293.1332397460937,297.1499938964844,293.1499938964844,0.1639019697904586,-3584.332763671875,304.1478881835937,0.9639157056808472,0.2402317821979522,0.2278134226799011,293.2434997558594,297.1499938964844,293.1499938964844,0.0040450002998113,-1521.5936279296875,296.65728759765625,0.5655676126480103,0.050000000745058,0.2283331751823425,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459045410156,1.0,0.1884138435125351,0.8060566186904907,0.8060566186904907,1.0,1.0,-0.8668001890182495,0.353233128786087,0.5135670304298401,0.1757866889238357,0.0,0.0,0.2126586437225341,24.90200996398925,25.0,-0.0156448800116777,-5319.46533203125,73.68473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189286634325981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527078002691269,0.1527120918035507,-4.299403371987864e-06,0.0,0.0001206974775413,0.0,0.0,6.0813069343566895,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737103372812271,-1803.905029296875,304.1479797363281,0.7755045294761658,0.1268686950206756,0.1146519407629966,293.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655676126480103,0.050000000745058,0.0481353066861629,293.15631103515625,297.1499938964844,293.1499938964844,0.0893638879060745,-1626.93017578125,304.1547241210937,0.8152627348899841,0.1464736312627792,0.1033496409654617,293.1332397460937,297.1499938964844,293.1499938964844,0.1639019697904586,-3584.332763671875,304.1478881835937,0.9639157056808472,0.2402317821979522,0.2278134226799011,293.2434997558594,297.1499938964844,293.1499938964844,0.0040450002998113,-1521.5936279296875,296.65728759765625,0.5655676126480103,0.050000000745058,0.2283331751823425,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459045410156,1.0,0.1884138435125351,0.8060566186904907,0.8060566186904907,1.0,1.0,-0.8668001890182495,0.353233128786087,0.5135670304298401,0.1757866889238357,0.0,0.0,0.2126586437225341,24.90200996398925,25.0,-0.0156448800116777,-5319.46533203125,73.68473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.666015625,18000.0,0.0,0.0,0.1189286634325981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527078002691269,0.1527120918035507,-4.299403371987864e-06,0.0,0.0001206974775413,0.0,0.0,6.0813069343566895,0.0,0.0,0.0,0.2782569229602813,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741311237215995,-1811.537841796875,304.14794921875,0.7759760022163391,0.1274060010910034,0.1151379123330116,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650180578231812,0.050000000745058,0.0481387786567211,293.167236328125,297.1499938964844,293.1499938964844,0.0876368880271911,-1601.8056640625,304.1560363769531,0.8105098009109497,0.1440938860177993,0.1017440259456634,293.1326904296875,297.1499938964844,293.1499938964844,0.1643541902303695,-3592.23046875,304.1478271484375,0.9638410210609436,0.2407634556293487,0.2283174097537994,293.24139404296875,297.1499938964844,293.1499938964844,0.0040249079465866,-1514.4052734375,296.6307678222656,0.5650180578231812,0.050000000745058,0.2283496409654617,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884344518184662,0.806075394153595,0.806075394153595,1.0,1.0,-0.8660850524902344,0.3534148037433624,0.5126702785491943,0.1743855327367782,0.0,0.0,0.2131884098052978,24.957618713378903,25.0,0.1250939816236496,-5326.06201171875,73.64514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189378052949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530248969793319,0.153029203414917,-4.300000000512227e-06,0.0,0.0001207067543873,0.0,0.0,6.095287799835205,0.0,0.0,0.0,0.2783114910125732,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741311237215995,-1811.537841796875,304.14794921875,0.7759760022163391,0.1274060010910034,0.1151379123330116,293.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650180578231812,0.050000000745058,0.0481387786567211,293.167236328125,297.1499938964844,293.1499938964844,0.0876368880271911,-1601.8056640625,304.1560363769531,0.8105098009109497,0.1440938860177993,0.1017440259456634,293.1326904296875,297.1499938964844,293.1499938964844,0.1643541902303695,-3592.23046875,304.1478271484375,0.9638410210609436,0.2407634556293487,0.2283174097537994,293.24139404296875,297.1499938964844,293.1499938964844,0.0040249079465866,-1514.4052734375,296.6307678222656,0.5650180578231812,0.050000000745058,0.2283496409654617,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415466308594,291.14599609375,1.0,0.1884344518184662,0.806075394153595,0.806075394153595,1.0,1.0,-0.8660850524902344,0.3534148037433624,0.5126702785491943,0.1743855327367782,0.0,0.0,0.2131884098052978,24.957618713378903,25.0,0.1250939816236496,-5326.06201171875,73.64514923095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14703369140625,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189378052949905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530248969793319,0.153029203414917,-4.300000000512227e-06,0.0,0.0001207067543873,0.0,0.0,6.095287799835205,0.0,0.0,0.0,0.2783114910125732,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745493322610855,-1819.1307373046875,304.14794921875,0.7764253616333008,0.1279405802488327,0.115622192621231,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644566416740417,0.050000000745058,0.0481423437595367,293.1781311035156,297.1499938964844,293.1499938964844,0.0856931433081626,-1573.5870361328125,304.1572570800781,0.8050019145011902,0.141446515917778,0.099943608045578,293.1322326660156,297.1499938964844,293.1499938964844,0.1648085564374923,-3600.15576171875,304.1477966308594,0.9637520909309388,0.2412981986999511,0.2288248836994171,293.2391662597656,297.1499938964844,293.1499938964844,0.0040056048892438,-1507.483642578125,296.6053466796875,0.5644566416740417,0.050000000745058,0.2283665537834167,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884281039237976,0.806094229221344,0.806094229221344,1.0,1.0,-0.8651389479637146,0.3535087406635284,0.5116301774978638,0.1729015409946441,0.0,0.0,0.213685393333435,25.0125675201416,25.0,0.2769882977008819,-5331.52001953125,73.56533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189735382795333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533256322145462,0.15332992374897,-4.300575255911099e-06,0.0,0.0001207430177601,0.0,0.0,6.108566284179688,0.0,0.0,0.0,0.278363436460495,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745493322610855,-1819.1307373046875,304.14794921875,0.7764253616333008,0.1279405802488327,0.115622192621231,293.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644566416740417,0.050000000745058,0.0481423437595367,293.1781311035156,297.1499938964844,293.1499938964844,0.0856931433081626,-1573.5870361328125,304.1572570800781,0.8050019145011902,0.141446515917778,0.099943608045578,293.1322326660156,297.1499938964844,293.1499938964844,0.1648085564374923,-3600.15576171875,304.1477966308594,0.9637520909309388,0.2412981986999511,0.2288248836994171,293.2391662597656,297.1499938964844,293.1499938964844,0.0040056048892438,-1507.483642578125,296.6053466796875,0.5644566416740417,0.050000000745058,0.2283665537834167,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884281039237976,0.806094229221344,0.806094229221344,1.0,1.0,-0.8651389479637146,0.3535087406635284,0.5116301774978638,0.1729015409946441,0.0,0.0,0.213685393333435,25.0125675201416,25.0,0.2769882977008819,-5331.52001953125,73.56533813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.1189735382795333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533256322145462,0.15332992374897,-4.300575255911099e-06,0.0,0.0001207430177601,0.0,0.0,6.108566284179688,0.0,0.0,0.0,0.278363436460495,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747567489743232,-1822.8988037109373,304.14794921875,0.7766449451446533,0.1282058954238891,0.1158628687262535,293.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641757845878601,0.050000000745058,0.0481441356241703,293.1834716796875,297.1499938964844,293.1499938964844,0.0846500992774963,-1558.4749755859375,304.1578369140625,0.8019962310791016,0.140037402510643,0.0989804118871688,293.13201904296875,297.1499938964844,293.1499938964844,0.1650360077619552,-3604.11962890625,304.1477966308594,0.9637078046798706,0.2415661066770553,0.2290793359279632,293.238037109375,297.1499938964844,293.1499938964844,0.0039962623268365,-1504.1280517578125,296.5930480957031,0.5641757845878601,0.050000000745058,0.2283750474452972,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296936035156,293.2382202148437,291.1463623046875,1.0,0.1884151846170425,0.8061035871505737,0.8061035871505737,1.0,1.0,-0.8645894527435303,0.3535250127315521,0.5110644698143005,0.172136515378952,0.0,0.0,0.2139170616865158,25.03932762145996,25.0,0.3526404201984405,-5333.83837890625,73.51143646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190008148550987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534670889377594,0.1534713804721832,-4.300849923311034e-06,0.0,0.0001207707027788,0.0,0.0,6.114819526672363,0.0,0.0,0.0,0.2783879339694977,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749626457691192,-1826.640869140625,304.14794921875,0.7768632769584656,0.1284695565700531,0.1161020845174789,293.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5638976693153381,0.050000000745058,0.0481459163129329,293.1886901855469,297.1499938964844,293.1499938964844,0.0835667550563812,-1542.8052978515625,304.1583557128906,0.7988765835762024,0.1385876387357711,0.0979823097586631,293.1318054199219,297.1499938964844,293.1499938964844,0.1652633249759674,-3608.0791015625,304.14776611328125,0.9636671543121338,0.2418341785669326,0.2293339371681213,293.2368469238281,297.1499938964844,293.1499938964844,0.0039871344342827,-1500.845947265625,296.5810241699219,0.5638976693153381,0.050000000745058,0.2283834964036941,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.1465148925781,1.0,0.1883959919214248,0.8061151504516602,0.8061151504516602,1.0,1.0,-0.8639963865280151,0.3535229861736297,0.510473370552063,0.1713609844446182,0.0,0.0,0.2141353338956833,25.065309524536133,25.0,0.4243536591529846,-5335.89892578125,73.44902801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1190336495637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536012142896652,0.1536055207252502,-4.301112312532496e-06,0.0,0.0001208040193887,0.0,0.0,6.120753765106201,0.0,0.0,0.0,0.2784112393856048,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753828510642051,-1834.2911376953125,304.1479187011719,0.7776239514350891,0.1290203481912613,0.1165884509682655,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636048913002014,0.050000000745058,0.0481478013098239,293.1925964355469,297.1499938964844,293.1499938964844,0.0818793773651123,-1518.5413818359375,304.1583251953125,0.7941914796829224,0.1367950737476349,0.0964425951242446,293.1313781738281,297.1499938964844,293.1499938964844,0.1657275706529617,-3616.170166015625,304.1477355957031,0.9639763236045836,0.2423841506242752,0.2298487275838852,293.234375,297.1499938964844,293.1499938964844,0.0039695384912192,-1494.5296630859375,296.5578308105469,0.5636048913002014,0.050000000745058,0.2283924371004104,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883534491062164,0.8061382174491882,0.8061382174491882,1.0,1.0,-0.8633624315261841,0.3537773191928863,0.5095850825309753,0.1698847562074661,0.0,0.0,0.2145778685808181,25.08006477355957,25.0,-0.3946508169174194,-5341.00048828125,73.36337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191144958138465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153856948018074,0.153861254453659,-4.301599346945295e-06,0.0,0.0001208860703627,0.0,0.0,6.132052421569824,0.0,0.0,0.0,0.2784556448459625,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753828510642051,-1834.2911376953125,304.1479187011719,0.7776239514350891,0.1290203481912613,0.1165884509682655,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636048913002014,0.050000000745058,0.0481478013098239,293.1925964355469,297.1499938964844,293.1499938964844,0.0818793773651123,-1518.5413818359375,304.1583251953125,0.7941914796829224,0.1367950737476349,0.0964425951242446,293.1313781738281,297.1499938964844,293.1499938964844,0.1657275706529617,-3616.170166015625,304.1477355957031,0.9639763236045836,0.2423841506242752,0.2298487275838852,293.234375,297.1499938964844,293.1499938964844,0.0039695384912192,-1494.5296630859375,296.5578308105469,0.5636048913002014,0.050000000745058,0.2283924371004104,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883534491062164,0.8061382174491882,0.8061382174491882,1.0,1.0,-0.8633624315261841,0.3537773191928863,0.5095850825309753,0.1698847562074661,0.0,0.0,0.2145778685808181,25.08006477355957,25.0,-0.3946508169174194,-5341.00048828125,73.36337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377258300781,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191144958138465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153856948018074,0.153861254453659,-4.301599346945295e-06,0.0,0.0001208860703627,0.0,0.0,6.132052421569824,0.0,0.0,0.0,0.2784556448459625,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758638158440589,-1843.099853515625,304.1478271484375,0.7790349721908569,0.1296409517526626,0.1171290576457977,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637632608413696,0.050000000745058,0.0481467992067337,293.1903686523437,297.1499938964844,293.1499938964844,0.0812210962176323,-1509.262939453125,304.1566467285156,0.7927026748657227,0.1361618041992187,0.0958494916558265,293.1307678222656,297.1499938964844,293.1499938964844,0.1662517338991165,-3625.3583984375,304.1476135253906,0.9649819135665894,0.2429751604795456,0.2303949743509292,293.2316589355469,297.1499938964844,293.1499938964844,0.0039532338269054,-1488.793212890625,296.534912109375,0.5637632608413696,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.188335582613945,0.8061612844467163,0.8061612844467163,1.0,1.0,-0.8639476299285889,0.3545903265476227,0.5093572735786438,0.1686016172170639,0.0,0.0,0.2154247760772705,25.03363990783692,25.0,-3.153641939163208,-5351.53076171875,73.39461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192229986190795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154273584485054,0.1542778760194778,-4.30219688496436e-06,0.0,0.0001209961847052,0.0,0.0,6.1501946449279785,0.0,0.0,0.0,0.2785249054431915,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758638158440589,-1843.099853515625,304.1478271484375,0.7790349721908569,0.1296409517526626,0.1171290576457977,293.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637632608413696,0.050000000745058,0.0481467992067337,293.1903686523437,297.1499938964844,293.1499938964844,0.0812210962176323,-1509.262939453125,304.1566467285156,0.7927026748657227,0.1361618041992187,0.0958494916558265,293.1307678222656,297.1499938964844,293.1499938964844,0.1662517338991165,-3625.3583984375,304.1476135253906,0.9649819135665894,0.2429751604795456,0.2303949743509292,293.2316589355469,297.1499938964844,293.1499938964844,0.0039532338269054,-1488.793212890625,296.534912109375,0.5637632608413696,0.050000000745058,0.2283876836299896,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.1440124511719,1.0,0.188335582613945,0.8061612844467163,0.8061612844467163,1.0,1.0,-0.8639476299285889,0.3545903265476227,0.5093572735786438,0.1686016172170639,0.0,0.0,0.2154247760772705,25.03363990783692,25.0,-3.153641939163208,-5351.53076171875,73.39461517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327209472656,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192229986190795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154273584485054,0.1542778760194778,-4.30219688496436e-06,0.0,0.0001209961847052,0.0,0.0,6.1501946449279785,0.0,0.0,0.0,0.2785249054431915,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763898640871048,-1852.7615966796875,304.1476745605469,0.7807024121284485,0.1303014308214187,0.1177139952778816,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640544891357422,0.050000000745058,0.0481449514627456,293.1864929199219,297.1499938964844,293.1499938964844,0.0809829607605934,-1506.0360107421875,304.1548156738281,0.7924392819404602,0.1359254568815231,0.0956330224871635,293.130126953125,297.1499938964844,293.1499938964844,0.1668215095996856,-3635.35888671875,304.1474609375,0.966215968132019,0.2435969114303589,0.2309736460447311,293.22869873046875,297.1499938964844,293.1499938964844,0.0039383680559694,-1483.6279296875,296.5128173828125,0.5640544891357422,0.050000000745058,0.2283789217472076,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883493214845657,0.8061763048171997,0.8061763048171997,1.0,1.0,-0.8650712966918945,0.3556361794471741,0.5094351172447205,0.1674354821443557,0.0,0.0,0.2168329805135727,24.97162628173828,25.0,-4.199123382568359,-5368.8291015625,73.49433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.119386114180088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550347954034805,0.1550390869379043,-4.3033201109210495e-06,0.0,0.0001211617345688,0.0,0.0,6.183414459228516,0.0,0.0,0.0,0.2786505818367004,4.0,0.0,1.0
