time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763898640871048,-1852.7615966796875,304.1476745605469,0.7807024121284485,0.1303014308214187,0.1177139952778816,293.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640544891357422,0.050000000745058,0.0481449514627456,293.1864929199219,297.1499938964844,293.1499938964844,0.0809829607605934,-1506.0360107421875,304.1548156738281,0.7924392819404602,0.1359254568815231,0.0956330224871635,293.130126953125,297.1499938964844,293.1499938964844,0.1668215095996856,-3635.35888671875,304.1474609375,0.966215968132019,0.2435969114303589,0.2309736460447311,293.22869873046875,297.1499938964844,293.1499938964844,0.0039383680559694,-1483.6279296875,296.5128173828125,0.5640544891357422,0.050000000745058,0.2283789217472076,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883493214845657,0.8061763048171997,0.8061763048171997,1.0,1.0,-0.8650712966918945,0.3556361794471741,0.5094351172447205,0.1674354821443557,0.0,0.0,0.2168329805135727,24.97162628173828,25.0,-4.199123382568359,-5368.8291015625,73.49433135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12481689453125,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.119386114180088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550347954034805,0.1550390869379043,-4.3033201109210495e-06,0.0,0.0001211617345688,0.0,0.0,6.183414459228516,0.0,0.0,0.0,0.2786505818367004,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.076924905180931,-1862.5869140625,304.1475524902344,0.7824083566665649,0.1309774667024612,0.1183160319924354,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.18231201171875,297.1499938964844,293.1499938964844,0.080897219479084,-1504.956298828125,304.15338134765625,0.7925724387168884,0.1358500570058822,0.0955561995506286,293.12945556640625,297.1499938964844,293.1499938964844,0.1673974841833114,-3645.43603515625,304.1473388671875,0.9674638509750366,0.2442353963851928,0.2315704673528671,293.2255859375,297.1499938964844,293.1499938964844,0.0039245532825589,-1478.7906494140625,296.4926452636719,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883923411369323,0.8061913251876831,0.8061913251876831,1.0,1.0,-0.8664049506187439,0.3567555248737335,0.509649395942688,0.1663584858179092,0.0,0.0,0.2185504734516143,24.91280937194824,25.0,-3.4382073879241943,-5389.85205078125,73.6346206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196319907903671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560277938842773,0.1560321003198623,-4.304980848246487e-06,0.0,0.0001214112562593,0.0,0.0,6.227078914642334,0.0,0.0,0.0,0.2788180708885193,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.076924905180931,-1862.5869140625,304.1475524902344,0.7824083566665649,0.1309774667024612,0.1183160319924354,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643459558486938,0.050000000745058,0.0481431037187576,293.18231201171875,297.1499938964844,293.1499938964844,0.080897219479084,-1504.956298828125,304.15338134765625,0.7925724387168884,0.1358500570058822,0.0955561995506286,293.12945556640625,297.1499938964844,293.1499938964844,0.1673974841833114,-3645.43603515625,304.1473388671875,0.9674638509750366,0.2442353963851928,0.2315704673528671,293.2255859375,297.1499938964844,293.1499938964844,0.0039245532825589,-1478.7906494140625,296.4926452636719,0.5643459558486938,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.225830078125,291.13824462890625,1.0,0.1883923411369323,0.8061913251876831,0.8061913251876831,1.0,1.0,-0.8664049506187439,0.3567555248737335,0.509649395942688,0.1663584858179092,0.0,0.0,0.2185504734516143,24.91280937194824,25.0,-3.4382073879241943,-5389.85205078125,73.6346206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8828125,18000.0,0.0,0.0,0.1196319907903671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560277938842773,0.1560321003198623,-4.304980848246487e-06,0.0,0.0001214112562593,0.0,0.0,6.227078914642334,0.0,0.0,0.0,0.2788180708885193,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771941319108009,-1867.5291748046875,304.14752197265625,0.7832631468772888,0.1313217133283615,0.1186223924160003,293.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644832849502563,0.050000000745058,0.048142235726118,293.1802062988281,297.1499938964844,293.1499938964844,0.0808859840035438,-1504.854248046875,304.1528015136719,0.7927135825157166,0.1358504295349121,0.0955475345253944,293.1291198730469,297.1499938964844,293.1499938964844,0.1676849424839019,-3650.452392578125,304.1473083496094,0.9680787920951844,0.2445601522922516,0.2318742275238037,293.2239685058594,297.1499938964844,293.1499938964844,0.0039179949089884,-1476.4739990234375,296.4833374023437,0.5644832849502563,0.050000000745058,0.2283660471439361,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884237080812454,0.8061988949775696,0.8061988949775696,1.0,1.0,-0.8671206831932068,0.3573269248008728,0.509793758392334,0.1658542305231094,0.0,0.0,0.2194685041904449,24.88577079772949,25.0,-2.812485694885254,-5400.994140625,73.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.1197906285524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565720289945602,0.1565763354301452,-4.305943093640963e-06,0.0,0.0001215722586493,0.0,0.0,6.251111507415772,0.0,0.0,0.0,0.2789109945297241,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774647369980812,-1872.496337890625,304.1474609375,0.7841182947158813,0.1316698342561721,0.1189324334263801,293.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646141767501831,0.050000000745058,0.0481414087116718,293.1781616210937,297.1499938964844,293.1499938964844,0.0808910951018333,-1504.9776611328125,304.1522827148437,0.7928911447525024,0.1358717232942581,0.0955543890595436,293.1288146972656,297.1499938964844,293.1499938964844,0.1679721176624298,-3655.4560546875,304.14727783203125,0.968686044216156,0.2448882907629013,0.2321812957525253,293.22235107421875,297.1499938964844,293.1499938964844,0.003911655396223,-1474.2222900390625,296.4744873046875,0.5646141767501831,0.050000000745058,0.2283621132373809,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.1884611099958419,0.8061932921409607,0.8061932921409607,1.0,1.0,-0.8678637742996216,0.3579018712043762,0.5099619030952454,0.1653734445571899,0.0,0.0,0.2204057872295379,24.860450744628903,25.0,-2.165374517440796,-5412.3271484375,73.80602264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.412109375,18000.0,0.0,0.0,0.1199737191200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571344435214996,0.1571387499570846,-4.306960818212247e-06,0.0,0.0001217580720549,0.0,0.0,6.276001453399658,0.0,0.0,0.0,0.279007613658905,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780090689659118,-1882.4886474609373,304.1473999023437,0.7858287692070007,0.1323748081922531,0.1195613592863082,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564860463142395,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809434130787849,-1505.806640625,304.15142822265625,0.793341338634491,0.1359689682722091,0.0956080332398414,293.128173828125,297.1499938964844,293.1499938964844,0.168546050786972,-3665.43701171875,304.147216796875,0.9698811769485474,0.2455526292324066,0.2328038215637207,293.21905517578125,297.1499938964844,293.1499938964844,0.0038996294606477,-1469.919677734375,296.4581298828125,0.564860463142395,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.188552126288414,0.8061822056770325,0.8061822056770325,1.0,1.0,-0.8694191575050354,0.3590570390224457,0.5103621482849121,0.1644884496927261,0.0,0.0,0.2222937047481537,24.814285278320312,25.0,-1.0063931941986084,-5435.1533203125,74.00344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204092353582382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158283844590187,0.1582881659269333,-4.309092673793202e-06,0.0,0.000122200071928,0.0,0.0,6.327010631561279,0.0,0.0,0.0,0.2792063355445862,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780090689659118,-1882.4886474609373,304.1473999023437,0.7858287692070007,0.1323748081922531,0.1195613592863082,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.564860463142395,0.050000000745058,0.0481398552656173,293.1741638183594,297.1499938964844,293.1499938964844,0.0809434130787849,-1505.806640625,304.15142822265625,0.793341338634491,0.1359689682722091,0.0956080332398414,293.128173828125,297.1499938964844,293.1499938964844,0.168546050786972,-3665.43701171875,304.147216796875,0.9698811769485474,0.2455526292324066,0.2328038215637207,293.21905517578125,297.1499938964844,293.1499938964844,0.0038996294606477,-1469.919677734375,296.4581298828125,0.564860463142395,0.050000000745058,0.2283547520637512,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13623046875,1.0,0.188552126288414,0.8061822056770325,0.8061822056770325,1.0,1.0,-0.8694191575050354,0.3590570390224457,0.5103621482849121,0.1644884496927261,0.0,0.0,0.2222937047481537,24.814285278320312,25.0,-1.0063931941986084,-5435.1533203125,74.00344848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.216796875,18000.0,0.0,0.0,0.1204092353582382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158283844590187,0.1582881659269333,-4.309092673793202e-06,0.0,0.000122200071928,0.0,0.0,6.327010631561279,0.0,0.0,0.0,0.2792063355445862,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785560458898544,-1892.53271484375,304.1473693847656,0.7875329852104187,0.1330880373716354,0.1201987415552139,293.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650873184204102,0.050000000745058,0.0481384247541427,293.1703491210937,297.1499938964844,293.1499938964844,0.081046812236309,-1507.3468017578125,304.1507873535156,0.7939051985740662,0.136132925748825,0.0957097485661506,293.1275939941406,297.1499938964844,293.1499938964844,0.1691200584173202,-3675.398193359375,304.1471862792969,0.9710491299629213,0.2462255507707595,0.2334351986646652,293.2156982421875,297.1499938964844,293.1499938964844,0.0038884880486875,-1465.901611328125,296.4433898925781,0.5650873184204102,0.050000000745058,0.228347972035408,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886625587940216,0.8061711192131042,0.8061711192131042,1.0,1.0,-0.87105393409729,0.3602108061313629,0.5108431577682495,0.163710668683052,0.0,0.0,0.2241540551185608,24.77388000488281,25.0,-0.1526196599006652,-5457.81591796875,74.22346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.12092936784029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594335883855819,0.159437894821167,-4.311275461077457e-06,0.0,0.000122727942653,0.0,0.0,6.378198146820068,0.0,0.0,0.0,0.2794065475463867,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785560458898544,-1892.53271484375,304.1473693847656,0.7875329852104187,0.1330880373716354,0.1201987415552139,293.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650873184204102,0.050000000745058,0.0481384247541427,293.1703491210937,297.1499938964844,293.1499938964844,0.081046812236309,-1507.3468017578125,304.1507873535156,0.7939051985740662,0.136132925748825,0.0957097485661506,293.1275939941406,297.1499938964844,293.1499938964844,0.1691200584173202,-3675.398193359375,304.1471862792969,0.9710491299629213,0.2462255507707595,0.2334351986646652,293.2156982421875,297.1499938964844,293.1499938964844,0.0038884880486875,-1465.901611328125,296.4433898925781,0.5650873184204102,0.050000000745058,0.228347972035408,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886625587940216,0.8061711192131042,0.8061711192131042,1.0,1.0,-0.87105393409729,0.3602108061313629,0.5108431577682495,0.163710668683052,0.0,0.0,0.2241540551185608,24.77388000488281,25.0,-0.1526196599006652,-5457.81591796875,74.22346496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.12092936784029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594335883855819,0.159437894821167,-4.311275461077457e-06,0.0,0.000122727942653,0.0,0.0,6.378198146820068,0.0,0.0,0.0,0.2794065475463867,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.079104445874691,-1902.609130859375,304.1473388671875,0.7892280220985413,0.1338065564632415,0.1208415925502777,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652984380722046,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811975374817848,-1509.5511474609375,304.1502685546875,0.7945752739906311,0.136358380317688,0.0958554744720459,293.1270446777344,297.1499938964844,293.1499938964844,0.1696950048208236,-3685.359619140625,304.1471862792969,0.972192406654358,0.246904969215393,0.2340732663869857,293.2123107910156,297.1499938964844,293.1499938964844,0.0038782469928264,-1462.185546875,296.4301452636719,0.5652984380722046,0.050000000745058,0.228341668844223,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902021408081,0.8061517477035522,0.8061517477035522,1.0,1.0,-0.872756838798523,0.3613554537296295,0.511401355266571,0.1630430668592453,0.0,0.0,0.2259507775306701,24.738618850708008,25.0,0.4076508283615112,-5480.1044921875,74.46337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1215199902653694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605574190616607,0.1605617254972458,-4.313443696446484e-06,0.0,0.0001233273360412,0.0,0.0,6.428372859954834,0.0,0.0,0.0,0.2796033024787903,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.079104445874691,-1902.609130859375,304.1473388671875,0.7892280220985413,0.1338065564632415,0.1208415925502777,293.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652984380722046,0.050000000745058,0.0481370985507965,293.16668701171875,297.1499938964844,293.1499938964844,0.0811975374817848,-1509.5511474609375,304.1502685546875,0.7945752739906311,0.136358380317688,0.0958554744720459,293.1270446777344,297.1499938964844,293.1499938964844,0.1696950048208236,-3685.359619140625,304.1471862792969,0.972192406654358,0.246904969215393,0.2340732663869857,293.2123107910156,297.1499938964844,293.1499938964844,0.0038782469928264,-1462.185546875,296.4301452636719,0.5652984380722046,0.050000000745058,0.228341668844223,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887902021408081,0.8061517477035522,0.8061517477035522,1.0,1.0,-0.872756838798523,0.3613554537296295,0.511401355266571,0.1630430668592453,0.0,0.0,0.2259507775306701,24.738618850708008,25.0,0.4076508283615112,-5480.1044921875,74.46337127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.88006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.298828125,18000.0,0.0,0.0,0.1215199902653694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605574190616607,0.1605617254972458,-4.313443696446484e-06,0.0,0.0001233273360412,0.0,0.0,6.428372859954834,0.0,0.0,0.0,0.2796033024787903,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796536579728126,-1912.708251953125,304.1473083496094,0.7909142971038818,0.1345291584730148,0.1214881613850593,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654979348182678,0.050000000745058,0.0481358431279659,293.1632385253906,297.1499938964844,293.1499938964844,0.0813923478126525,-1512.3785400390625,304.1498718261719,0.7953470349311829,0.1366411596536636,0.0960419252514839,293.12652587890625,297.1499938964844,293.1499938964844,0.1702714264392852,-3695.333740234375,304.14715576171875,0.973314881324768,0.2475897669792175,0.2347165942192077,293.2089233398437,297.1499938964844,293.1499938964844,0.0038689076900482,-1458.780029296875,296.41827392578125,0.5654979348182678,0.050000000745058,0.2283357232809066,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889329403638839,0.8061323761940002,0.8061323761940002,1.0,1.0,-0.874519944190979,0.3624870479106903,0.5120328664779663,0.1624875962734222,0.0,0.0,0.2276597172021865,24.707807540893555,25.0,0.7779346704483032,-5501.9228515625,74.72090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221625432372093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616379618644714,0.1616422683000564,-4.315554633649299e-06,0.0,0.0001239794510183,0.0,0.0,6.476737976074219,0.0,0.0,0.0,0.2797933220863342,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796536579728126,-1912.708251953125,304.1473083496094,0.7909142971038818,0.1345291584730148,0.1214881613850593,293.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654979348182678,0.050000000745058,0.0481358431279659,293.1632385253906,297.1499938964844,293.1499938964844,0.0813923478126525,-1512.3785400390625,304.1498718261719,0.7953470349311829,0.1366411596536636,0.0960419252514839,293.12652587890625,297.1499938964844,293.1499938964844,0.1702714264392852,-3695.333740234375,304.14715576171875,0.973314881324768,0.2475897669792175,0.2347165942192077,293.2089233398437,297.1499938964844,293.1499938964844,0.0038689076900482,-1458.780029296875,296.41827392578125,0.5654979348182678,0.050000000745058,0.2283357232809066,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.90008544921875,293.2093811035156,291.13702392578125,1.0,0.1889329403638839,0.8061323761940002,0.8061323761940002,1.0,1.0,-0.874519944190979,0.3624870479106903,0.5120328664779663,0.1624875962734222,0.0,0.0,0.2276597172021865,24.707807540893555,25.0,0.7779346704483032,-5501.9228515625,74.72090148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.470703125,18000.0,0.0,0.0,0.1221625432372093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616379618644714,0.1616422683000564,-4.315554633649299e-06,0.0,0.0001239794510183,0.0,0.0,6.476737976074219,0.0,0.0,0.0,0.2797933220863342,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799299478530883,-1917.7918701171875,304.14727783203125,0.7917616367340088,0.1348961591720581,0.1218146756291389,293.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.565596342086792,0.050000000745058,0.0481352247297763,293.1615295410156,297.1499938964844,293.1499938964844,0.0815061181783676,-1514.0244140625,304.1496887207031,0.7957748174667358,0.1368052959442138,0.0961505398154258,293.12628173828125,297.1499938964844,293.1499938964844,0.1705605089664459,-3700.3310546875,304.14715576171875,0.9738733172416688,0.2479358464479446,0.235040932893753,293.20721435546875,297.1499938964844,293.1499938964844,0.0038645747117698,-1457.1922607421875,296.412841796875,0.565596342086792,0.050000000745058,0.2283327877521515,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890095025300979,0.8061227202415466,0.8061227202415466,1.0,1.0,-0.8754270672798157,0.3630492985248565,0.5123777985572815,0.162252590060234,0.0,0.0,0.2284691929817199,24.69363021850586,25.0,1.0192091464996338,-5512.533203125,74.85619354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.58984375,18000.0,0.0,0.0,0.1224969252943992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621559709310531,0.1621602773666381,-4.3165778151887935e-06,0.0,0.0001243188162334,0.0,0.0,6.499970436096191,0.0,0.0,0.0,0.2798847258090973,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802092403173446,-1922.9324951171875,304.14727783203125,0.7926207184791565,0.1352681666612625,0.1221458464860916,293.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656965374946594,0.050000000745058,0.0481345951557159,293.1598815917969,297.1499938964844,293.1499938964844,0.0816309079527854,-1515.82666015625,304.1495056152344,0.7962347865104675,0.1369845867156982,0.096269778907299,293.12603759765625,297.1499938964844,293.1499938964844,0.1708506792783737,-3705.343505859375,304.1471252441406,0.974435031414032,0.2482850402593612,0.2353681474924087,293.2055358886719,297.1499938964844,293.1499938964844,0.0038604473229497,-1455.6728515625,296.40777587890625,0.5656965374946594,0.050000000745058,0.2283298075199127,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079772949219,291.1379089355469,1.0,0.1890893280506134,0.8061085939407349,0.8061085939407349,1.0,1.0,-0.8763559460639954,0.3636110126972198,0.5127449035644531,0.1620464771986007,0.0,0.0,0.2292365878820419,24.67987060546875,25.0,1.236744999885559,-5522.93017578125,74.99604797363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.8922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.751953125,18000.0,0.0,0.0,0.1228360831737518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626523584127426,0.1626566797494888,-4.31757143815048e-06,0.0,0.0001246630126843,0.0,0.0,6.522270679473877,0.0,0.0,0.0,0.2799726128578186,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807747617363929,-1933.3505859375,304.1472473144531,0.7943587899208069,0.1360195726156234,0.1228172481060028,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658993721008301,0.050000000745058,0.0481333248317241,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135606288909,-1519.9052734375,304.1492004394531,0.7972426414489746,0.1373845487833023,0.0965383946895599,293.12554931640625,297.1499938964844,293.1499938964844,0.1714369058609008,-3715.465576171875,304.1471252441406,0.9755614399909972,0.2489894777536392,0.2360294312238693,293.2021179199219,297.1499938964844,293.1499938964844,0.0038528619334101,-1452.8740234375,296.3985900878906,0.5658993721008301,0.050000000745058,0.2283237725496292,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.20672607421875,291.138916015625,1.0,0.1892583072185516,0.8060804009437561,0.8060804009437561,1.0,1.0,-0.8782688975334167,0.3647295534610748,0.5135393738746643,0.1617196947336197,0.0,0.0,0.230663850903511,24.65400695800781,25.0,1.3528121709823608,-5543.06640625,75.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123517982661724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635761857032776,0.1635805070400238,-4.319437266531168e-06,0.0,0.0001253550435649,0.0,0.0,6.563846588134766,0.0,0.0,0.0,0.2801368236541748,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807747617363929,-1933.3505859375,304.1472473144531,0.7943587899208069,0.1360195726156234,0.1228172481060028,293.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658993721008301,0.050000000745058,0.0481333248317241,293.1566772460937,297.1499938964844,293.1499938964844,0.0819135606288909,-1519.9052734375,304.1492004394531,0.7972426414489746,0.1373845487833023,0.0965383946895599,293.12554931640625,297.1499938964844,293.1499938964844,0.1714369058609008,-3715.465576171875,304.1471252441406,0.9755614399909972,0.2489894777536392,0.2360294312238693,293.2021179199219,297.1499938964844,293.1499938964844,0.0038528619334101,-1452.8740234375,296.3985900878906,0.5658993721008301,0.050000000745058,0.2283237725496292,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.20672607421875,291.138916015625,1.0,0.1892583072185516,0.8060804009437561,0.8060804009437561,1.0,1.0,-0.8782688975334167,0.3647295534610748,0.5135393738746643,0.1617196947336197,0.0,0.0,0.230663850903511,24.65400695800781,25.0,1.3528121709823608,-5543.06640625,75.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.107421875,18000.0,0.0,0.0,0.123517982661724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635761857032776,0.1635805070400238,-4.319437266531168e-06,0.0,0.0001253550435649,0.0,0.0,6.563846588134766,0.0,0.0,0.0,0.2801368236541748,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813449174165725,-1943.865966796875,304.147216796875,0.796104371547699,0.1367758512496948,0.1234941855072975,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661019086837769,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.08223657310009,-1524.564453125,304.14892578125,0.7983511686325073,0.137834832072258,0.0968431234359741,293.1251220703125,297.1499938964844,293.1499938964844,0.172029823064804,-3725.697509765625,304.1470947265625,0.9766823649406432,0.2496993243694305,0.2366964966058731,293.1986999511719,297.1499938964844,293.1499938964844,0.0038461997173726,-1450.412353515625,296.3905639648437,0.5661019086837769,0.050000000745058,0.2283177375793457,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055358886719,291.13983154296875,1.0,0.1894386559724807,0.8060522079467773,0.8060522079467773,1.0,1.0,-0.8802388310432434,0.3658344447612762,0.5144043564796448,0.1615031659603119,0.0,0.0,0.2319730967283249,24.63072967529297,25.0,1.3114298582077026,-5562.6611328125,75.59550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1241888552904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644263565540313,0.1644306778907776,-4.321153483033413e-06,0.0,0.0001260358985746,0.0,0.0,6.602161884307861,0.0,0.0,0.0,0.2802881896495819,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813449174165725,-1943.865966796875,304.147216796875,0.796104371547699,0.1367758512496948,0.1234941855072975,293.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5661019086837769,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.08223657310009,-1524.564453125,304.14892578125,0.7983511686325073,0.137834832072258,0.0968431234359741,293.1251220703125,297.1499938964844,293.1499938964844,0.172029823064804,-3725.697509765625,304.1470947265625,0.9766823649406432,0.2496993243694305,0.2366964966058731,293.1986999511719,297.1499938964844,293.1499938964844,0.0038461997173726,-1450.412353515625,296.3905639648437,0.5661019086837769,0.050000000745058,0.2283177375793457,291.13970947265625,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055358886719,291.13983154296875,1.0,0.1894386559724807,0.8060522079467773,0.8060522079467773,1.0,1.0,-0.8802388310432434,0.3658344447612762,0.5144043564796448,0.1615031659603119,0.0,0.0,0.2319730967283249,24.63072967529297,25.0,1.3114298582077026,-5562.6611328125,75.59550476074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.9071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.41015625,18000.0,0.0,0.0,0.1241888552904129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644263565540313,0.1644306778907776,-4.321153483033413e-06,0.0,0.0001260358985746,0.0,0.0,6.602161884307861,0.0,0.0,0.0,0.2802881896495819,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819169282913208,-1954.42626953125,304.1471862792969,0.797850489616394,0.1375346481800079,0.1241737604141235,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566304087638855,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0825957208871841,-1529.744140625,304.148681640625,0.7995499968528748,0.1383310258388519,0.0971805676817894,293.12469482421875,297.1499938964844,293.1499938964844,0.1726270318031311,-3735.99560546875,304.1470642089844,0.9777950048446656,0.2504128813743591,0.2373673617839813,293.1952819824219,297.1499938964844,293.1499938964844,0.0038404408842325,-1448.278564453125,296.3836669921875,0.566304087638855,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896290630102157,0.8060184121131897,0.8060184121131897,1.0,1.0,-0.8822557926177979,0.3669214844703674,0.5153343081474304,0.1613934338092804,0.0,0.0,0.2331656813621521,24.60993194580078,25.0,1.2636847496032717,-5581.74462890625,75.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,304.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.1248330175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165206640958786,0.1652109622955322,-4.3227378228039015e-06,0.0,0.0001266896433662,0.0,0.0,6.637387275695801,0.0,0.0,0.0,0.2804274260997772,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819169282913208,-1954.42626953125,304.1471862792969,0.797850489616394,0.1375346481800079,0.1241737604141235,293.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.566304087638855,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0825957208871841,-1529.744140625,304.148681640625,0.7995499968528748,0.1383310258388519,0.0971805676817894,293.12469482421875,297.1499938964844,293.1499938964844,0.1726270318031311,-3735.99560546875,304.1470642089844,0.9777950048446656,0.2504128813743591,0.2373673617839813,293.1952819824219,297.1499938964844,293.1499938964844,0.0038404408842325,-1448.278564453125,296.3836669921875,0.566304087638855,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896290630102157,0.8060184121131897,0.8060184121131897,1.0,1.0,-0.8822557926177979,0.3669214844703674,0.5153343081474304,0.1613934338092804,0.0,0.0,0.2331656813621521,24.60993194580078,25.0,1.2636847496032717,-5581.74462890625,75.91549682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.992431640625,304.9163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.1248330175876617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165206640958786,0.1652109622955322,-4.3227378228039015e-06,0.0,0.0001266896433662,0.0,0.0,6.637387275695801,0.0,0.0,0.0,0.2804274260997772,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824899896979332,-1965.016357421875,304.14715576171875,0.7995955348014832,0.1382949203252792,0.1248548626899719,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665069222450256,0.050000000745058,0.0481295213103294,293.1479797363281,297.1499938964844,293.1499938964844,0.0829889103770256,-1535.41552734375,304.1484680175781,0.8008342385292053,0.1388705372810363,0.0975488126277923,293.12432861328125,297.1499938964844,293.1499938964844,0.1732279062271118,-3746.349853515625,304.14703369140625,0.978899359703064,0.2511292397975921,0.2380410730838775,293.19189453125,297.1499938964844,293.1499938964844,0.0038355933502316,-1446.4765625,296.3779602050781,0.5665069222450256,0.050000000745058,0.2283057272434234,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.189828559756279,0.805984616279602,0.805984616279602,1.0,1.0,-0.8843149542808533,0.3679893612861633,0.5163255929946899,0.1613891422748565,0.0,0.0,0.2342457622289657,24.59139060974121,25.0,1.191001296043396,-5600.2587890625,76.24732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,304.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1254378408193588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659169048070907,0.1659212261438369,-4.3241880121058784e-06,0.0,0.0001273034722544,0.0,0.0,6.669503688812256,0.0,0.0,0.0,0.2805545032024383,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824899896979332,-1965.016357421875,304.14715576171875,0.7995955348014832,0.1382949203252792,0.1248548626899719,293.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665069222450256,0.050000000745058,0.0481295213103294,293.1479797363281,297.1499938964844,293.1499938964844,0.0829889103770256,-1535.41552734375,304.1484680175781,0.8008342385292053,0.1388705372810363,0.0975488126277923,293.12432861328125,297.1499938964844,293.1499938964844,0.1732279062271118,-3746.349853515625,304.14703369140625,0.978899359703064,0.2511292397975921,0.2380410730838775,293.19189453125,297.1499938964844,293.1499938964844,0.0038355933502316,-1446.4765625,296.3779602050781,0.5665069222450256,0.050000000745058,0.2283057272434234,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.189828559756279,0.805984616279602,0.805984616279602,1.0,1.0,-0.8843149542808533,0.3679893612861633,0.5163255929946899,0.1613891422748565,0.0,0.0,0.2342457622289657,24.59139060974121,25.0,1.191001296043396,-5600.2587890625,76.24732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945983886719,304.9266967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.990234375,18000.0,0.0,0.0,0.1254378408193588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659169048070907,0.1659212261438369,-4.3241880121058784e-06,0.0,0.0001273034722544,0.0,0.0,6.669503688812256,0.0,0.0,0.0,0.2805545032024383,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827767699956893,-1970.320068359375,304.14715576171875,0.8004673719406128,0.1386753320693969,0.1251957416534423,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5666089057922363,0.050000000745058,0.0481288842856884,293.14666748046875,297.1499938964844,293.1499938964844,0.0831978544592857,-1538.4300537109375,304.1483764648437,0.8015073537826538,0.1391559392213821,0.0977440774440765,293.1241455078125,297.1499938964844,293.1499938964844,0.1735296994447708,-3751.54736328125,304.14703369140625,0.9794485569000244,0.2514882981777191,0.2383788079023361,293.190185546875,297.1499938964844,293.1499938964844,0.0038335190620273,-1445.703369140625,296.3755187988281,0.5666089057922363,0.050000000745058,0.2283027023077011,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.1899314820766449,0.8059677481651306,0.8059677481651306,1.0,1.0,-0.8853593468666077,0.3685157299041748,0.5168436169624329,0.161426305770874,0.0,0.0,0.2347459942102432,24.582910537719727,25.0,1.1461741924285889,-5609.294921875,76.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969787597656,304.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1257221400737762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662468910217285,0.1662512123584747,-4.324863766669296e-06,0.0,0.0001275919930776,0.0,0.0,6.684440612792969,0.0,0.0,0.0,0.2806136310100555,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830636471509933,-1975.6278076171875,304.14715576171875,0.8013392090797424,0.1390558928251266,0.12553671002388,293.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667118430137634,0.050000000745058,0.0481282398104667,293.1453857421875,297.1499938964844,293.1499938964844,0.083414614200592,-1541.55810546875,304.1482849121094,0.8022007346153259,0.1394513845443725,0.097946397960186,293.1239929199219,297.1499938964844,293.1499938964844,0.1738323420286178,-3756.758056640625,304.14703369140625,0.9799964427947998,0.2518479526042938,0.2387170493602752,293.1884765625,297.1499938964844,293.1499938964844,0.003831677371636,-1445.015380859375,296.3734130859375,0.5667118430137634,0.050000000745058,0.2282996475696563,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.1423645019531,1.0,0.1900363713502884,0.8059468865394592,0.8059468865394592,1.0,1.0,-0.8864129185676575,0.3690362870693207,0.5173766016960144,0.1614896655082702,0.0,0.0,0.235221728682518,24.57485580444336,25.0,1.096202731132507,-5618.177734375,76.59012603759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0000915527344,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1259932667016983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665612310171127,0.1665655672550201,-4.325508598412853e-06,0.0,0.0001278671406907,0.0,0.0,6.698678493499756,0.0,0.0,0.0,0.280670017004013,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836373567581176,-1986.25,304.14715576171875,0.8030820488929749,0.1398166567087173,0.1262186169624328,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669207572937012,0.050000000745058,0.0481269359588623,293.1429443359375,297.1499938964844,293.1499938964844,0.0838684886693954,-1548.1103515625,304.1481018066406,0.8036399483680725,0.1400679796934127,0.0983694121241569,293.1236877441406,297.1499938964844,293.1499938964844,0.1744398176670074,-3767.21142578125,304.1470031738281,0.9810876846313475,0.2525681853294372,0.2393946349620819,293.1850891113281,297.1499938964844,293.1499938964844,0.0038286291528493,-1443.8721923828125,296.36993408203125,0.5669207572937012,0.050000000745058,0.2282934635877609,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010803222656,291.14306640625,1.0,0.1902510970830917,0.8059051632881165,0.8059051632881165,1.0,1.0,-0.8885431885719299,0.3700594007968902,0.5184838175773621,0.1616939902305603,0.0,0.0,0.2361113876104354,24.559982299804688,25.0,0.9953109622001648,-5635.5107421875,76.94232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.126498132944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671504825353622,0.1671548038721084,-4.32671777161886e-06,0.0,0.0001283795281779,0.0,0.0,6.725388526916504,0.0,0.0,0.0,0.2807758152484894,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836373567581176,-1986.25,304.14715576171875,0.8030820488929749,0.1398166567087173,0.1262186169624328,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669207572937012,0.050000000745058,0.0481269359588623,293.1429443359375,297.1499938964844,293.1499938964844,0.0838684886693954,-1548.1103515625,304.1481018066406,0.8036399483680725,0.1400679796934127,0.0983694121241569,293.1236877441406,297.1499938964844,293.1499938964844,0.1744398176670074,-3767.21142578125,304.1470031738281,0.9810876846313475,0.2525681853294372,0.2393946349620819,293.1850891113281,297.1499938964844,293.1499938964844,0.0038286291528493,-1443.8721923828125,296.36993408203125,0.5669207572937012,0.050000000745058,0.2282934635877609,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010803222656,291.14306640625,1.0,0.1902510970830917,0.8059051632881165,0.8059051632881165,1.0,1.0,-0.8885431885719299,0.3700594007968902,0.5184838175773621,0.1616939902305603,0.0,0.0,0.2361113876104354,24.559982299804688,25.0,0.9953109622001648,-5635.5107421875,76.94232940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.498046875,18000.0,0.0,0.0,0.126498132944107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671504825353622,0.1671548038721084,-4.32671777161886e-06,0.0,0.0001283795281779,0.0,0.0,6.725388526916504,0.0,0.0,0.0,0.2807758152484894,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842105746269226,-1996.8721923828125,304.14715576171875,0.8048232793807983,0.1405765563249588,0.126899778842926,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671346783638,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843503102660179,-1555.0694580078125,304.1479187011719,0.8051515817642212,0.1407201439142227,0.0988176390528678,293.1234130859375,297.1499938964844,293.1499938964844,0.1750500351190567,-3777.705078125,304.14697265625,0.9821736216545104,0.2532896399497986,0.2400733828544616,293.1816711425781,297.1499938964844,293.1499938964844,0.0038264950271695,-1443.064453125,296.3675842285156,0.5671346783638,0.050000000745058,0.2282871305942535,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904723942279815,0.8058634400367737,0.8058634400367737,1.0,1.0,-0.8907040357589722,0.3710572123527527,0.5196468234062195,0.1620049476623535,0.0,0.0,0.2369196265935897,24.54665184020996,25.0,0.8784141540527344,-5652.1845703125,77.30353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1269480139017105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676869541406631,0.1676912903785705,-4.32782098869211e-06,0.0,0.0001288360945181,0.0,0.0,6.749732494354248,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842105746269226,-1996.8721923828125,304.14715576171875,0.8048232793807983,0.1405765563249588,0.126899778842926,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671346783638,0.050000000745058,0.0481256023049354,293.1405944824219,297.1499938964844,293.1499938964844,0.0843503102660179,-1555.0694580078125,304.1479187011719,0.8051515817642212,0.1407201439142227,0.0988176390528678,293.1234130859375,297.1499938964844,293.1499938964844,0.1750500351190567,-3777.705078125,304.14697265625,0.9821736216545104,0.2532896399497986,0.2400733828544616,293.1816711425781,297.1499938964844,293.1499938964844,0.0038264950271695,-1443.064453125,296.3675842285156,0.5671346783638,0.050000000745058,0.2282871305942535,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.1904723942279815,0.8058634400367737,0.8058634400367737,1.0,1.0,-0.8907040357589722,0.3710572123527527,0.5196468234062195,0.1620049476623535,0.0,0.0,0.2369196265935897,24.54665184020996,25.0,0.8784141540527344,-5652.1845703125,77.30353546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71484375,18000.0,0.0,0.0,0.1269480139017105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676869541406631,0.1676912903785705,-4.32782098869211e-06,0.0,0.0001288360945181,0.0,0.0,6.749732494354248,0.0,0.0,0.0,0.2808722555637359,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847833231091499,-2007.4951171875,304.14715576171875,0.8065534234046936,0.1413351446390152,0.127579852938652,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673500895500183,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.0848579406738281,-1562.4061279296875,304.14776611328125,0.8067187070846558,0.1414047628641128,0.0992888957262039,293.1231689453125,297.1499938964844,293.1499938964844,0.1756634265184402,-3788.2470703125,304.14697265625,0.9832493662834167,0.2540120184421539,0.240753024816513,293.17828369140625,297.1499938964844,293.1499938964844,0.0038252603262662,-1442.589111328125,296.3663635253906,0.5673500895500183,0.050000000745058,0.2282807826995849,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986694335937,291.1441955566406,1.0,0.1906994581222534,0.8058167099952698,0.8058167099952698,1.0,1.0,-0.8928923606872559,0.3720431923866272,0.5208491086959839,0.1623825281858444,0.0,0.0,0.2376665771007537,24.534645080566406,25.0,0.6862505674362183,-5668.30126953125,77.67292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1273456811904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681814789772033,0.1681858152151107,-4.328833711042535e-06,0.0,0.0001292396773351,0.0,0.0,6.772185802459717,0.0,0.0,0.0,0.2809611856937408,4.0,0.0,1.0
