time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847833231091499,-2007.4951171875,304.14715576171875,0.8065534234046936,0.1413351446390152,0.127579852938652,293.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673500895500183,0.050000000745058,0.048124261200428,293.1383972167969,297.1499938964844,293.1499938964844,0.0848579406738281,-1562.4061279296875,304.14776611328125,0.8067187070846558,0.1414047628641128,0.0992888957262039,293.1231689453125,297.1499938964844,293.1499938964844,0.1756634265184402,-3788.2470703125,304.14697265625,0.9832493662834167,0.2540120184421539,0.240753024816513,293.17828369140625,297.1499938964844,293.1499938964844,0.0038252603262662,-1442.589111328125,296.3663635253906,0.5673500895500183,0.050000000745058,0.2282807826995849,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.8497619628906,293.1986694335937,291.1441955566406,1.0,0.1906994581222534,0.8058167099952698,0.8058167099952698,1.0,1.0,-0.8928923606872559,0.3720431923866272,0.5208491086959839,0.1623825281858444,0.0,0.0,0.2376665771007537,24.534645080566406,25.0,0.6862505674362183,-5668.30126953125,77.67292022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.888671875,18000.0,0.0,0.0,0.1273456811904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681814789772033,0.1681858152151107,-4.328833711042535e-06,0.0,0.0001292396773351,0.0,0.0,6.772185802459717,0.0,0.0,0.0,0.2809611856937408,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853563472628593,-2018.134033203125,304.1471252441406,0.8082481622695923,0.1420919895172119,0.1282584965229034,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675623416900635,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853912979364395,-1570.1209716796875,304.14764404296875,0.8083173632621765,0.1421203166246414,0.0997822135686874,293.1229553222656,297.1499938964844,293.1499938964844,0.1762818694114685,-3798.873046875,304.1469421386719,0.9843088388442992,0.2547350525856018,0.2414333969354629,293.1748962402344,297.1499938964844,293.1499938964844,0.0038249737117439,-1442.470947265625,296.3661499023437,0.5675623416900635,0.050000000745058,0.2282745242118835,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.19732666015625,291.1444091796875,1.0,0.190931886434555,0.8057699203491211,0.8057699203491211,1.0,1.0,-0.8951063752174377,0.3730346858501434,0.5220716595649719,0.1627812832593917,0.0,0.0,0.2383919656276703,24.52381706237793,25.0,0.353107213973999,-5684.16455078125,78.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1276943087577819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686549037694931,0.1686592251062393,-4.329784133005887e-06,0.0,0.0001295934926019,0.0,0.0,6.7936692237854,0.0,0.0,0.0,0.2810460925102234,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853563472628593,-2018.134033203125,304.1471252441406,0.8082481622695923,0.1420919895172119,0.1282584965229034,293.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675623416900635,0.050000000745058,0.0481229424476623,293.1363220214844,297.1499938964844,293.1499938964844,0.0853912979364395,-1570.1209716796875,304.14764404296875,0.8083173632621765,0.1421203166246414,0.0997822135686874,293.1229553222656,297.1499938964844,293.1499938964844,0.1762818694114685,-3798.873046875,304.1469421386719,0.9843088388442992,0.2547350525856018,0.2414333969354629,293.1748962402344,297.1499938964844,293.1499938964844,0.0038249737117439,-1442.470947265625,296.3661499023437,0.5675623416900635,0.050000000745058,0.2282745242118835,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.19732666015625,291.1444091796875,1.0,0.190931886434555,0.8057699203491211,0.8057699203491211,1.0,1.0,-0.8951063752174377,0.3730346858501434,0.5220716595649719,0.1627812832593917,0.0,0.0,0.2383919656276703,24.52381706237793,25.0,0.353107213973999,-5684.16455078125,78.050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.962890625,18000.0,0.0,0.0,0.1276943087577819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686549037694931,0.1686592251062393,-4.329784133005887e-06,0.0,0.0001295934926019,0.0,0.0,6.7936692237854,0.0,0.0,0.0,0.2810460925102234,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856428146362304,-2023.456298828125,304.1471252441406,0.8090822696685791,0.1424694806337356,0.1285970658063888,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676673054695129,0.050000000745058,0.0481222905218601,293.1353454589844,297.1499938964844,293.1499938964844,0.0856671184301376,-1574.113037109375,304.1475524902344,0.809127151966095,0.1424890011548996,0.1000366955995559,293.12286376953125,297.1499938964844,293.1499938964844,0.1765928864479065,-3804.215576171875,304.1469421386719,0.9848324060440063,0.2550966441631317,0.2417737245559692,293.1731872558594,297.1499938964844,293.1499938964844,0.0038251946680247,-1442.548828125,296.366455078125,0.5676673054695129,0.050000000745058,0.2282714247703552,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.19659423828125,291.1444396972656,1.0,0.1910499483346939,0.8057465553283691,0.8057465553283691,1.0,1.0,-0.8962221145629883,0.3735317885875702,0.5226903557777405,0.1629892438650131,0.0,0.0,0.2387583404779434,24.51884078979492,25.0,0.1974335014820099,-5692.10302734375,78.24137115478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455017089844,304.9903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1278524696826934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688925921916961,0.1688969284296035,-4.330252977524651e-06,0.0,0.0001297540147788,0.0,0.0,6.80444860458374,0.0,0.0,0.0,0.2810885906219482,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859289988875389,-2028.7755126953125,304.1471252441406,0.8099085092544556,0.1428463160991668,0.1289350688457489,293.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677720904350281,0.050000000745058,0.0481216423213481,293.1343688964844,297.1499938964844,293.1499938964844,0.0859480649232864,-1578.180419921875,304.1474914550781,0.8099426031112671,0.1428640186786651,0.1002956479787826,293.1227722167969,297.1499938964844,293.1499938964844,0.1769046485424041,-3809.569091796875,304.1469421386719,0.9853525161743164,0.255458265542984,0.2421140372753143,293.1714782714844,297.1499938964844,293.1499938964844,0.0038256361149251,-1442.7088623046875,296.36700439453125,0.5677720904350281,0.050000000745058,0.2282683402299881,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451538085937,293.19586181640625,291.1444396972656,1.0,0.1911690980195999,0.8057199716567993,0.8057199716567993,1.0,1.0,-0.8973425030708313,0.3740288615226745,0.5233137011528015,0.1632029116153717,0.0,0.0,0.2391290664672851,24.51406478881836,25.0,0.0656403303146362,-5700.0556640625,78.43418884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05084228515625,304.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.943359375,18000.0,0.0,0.0,0.1280022859573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691329777240753,0.1691372990608215,-4.33072409578017e-06,0.0,0.0001299060386372,0.0,0.0,6.815349578857422,0.0,0.0,0.0,0.2811315059661865,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864999517798423,-2039.39306640625,304.14715576171875,0.8115366697311401,0.1435972452163696,0.1296088099479675,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679797530174255,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865253284573555,-1586.541259765625,304.1473693847656,0.8115898966789246,0.1436329632997512,0.1008271723985672,293.12261962890625,297.1499938964844,293.1499938964844,0.1775297820568084,-3820.299072265625,304.1469116210937,0.9863802790641784,0.2561809718608856,0.2427944093942642,293.1680908203125,297.1499938964844,293.1499938964844,0.003827221924439,-1443.288330078125,296.36895751953125,0.5679797530174255,0.050000000745058,0.2282622456550598,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942443847656,291.14434814453125,1.0,0.1914105266332626,0.8056668043136597,0.8056668043136597,1.0,1.0,-0.8995968103408813,0.3750227391719818,0.5245740413665771,0.1636495739221573,0.0,0.0,0.2398888319730758,24.505348205566406,25.0,-0.1279350668191909,-5715.99755859375,78.8246078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282803863286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696255207061767,0.1696298569440841,-4.331684976932593e-06,0.0,0.000130188287585,0.0,0.0,6.837692737579346,0.0,0.0,0.0,0.2812194228172302,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864999517798423,-2039.39306640625,304.14715576171875,0.8115366697311401,0.1435972452163696,0.1296088099479675,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679797530174255,0.050000000745058,0.0481203533709049,293.1325378417969,297.1499938964844,293.1499938964844,0.0865253284573555,-1586.541259765625,304.1473693847656,0.8115898966789246,0.1436329632997512,0.1008271723985672,293.12261962890625,297.1499938964844,293.1499938964844,0.1775297820568084,-3820.299072265625,304.1469116210937,0.9863802790641784,0.2561809718608856,0.2427944093942642,293.1680908203125,297.1499938964844,293.1499938964844,0.003827221924439,-1443.288330078125,296.36895751953125,0.5679797530174255,0.050000000745058,0.2282622456550598,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942443847656,291.14434814453125,1.0,0.1914105266332626,0.8056668043136597,0.8056668043136597,1.0,1.0,-0.8995968103408813,0.3750227391719818,0.5245740413665771,0.1636495739221573,0.0,0.0,0.2398888319730758,24.505348205566406,25.0,-0.1279350668191909,-5715.99755859375,78.8246078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605773925781,305.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.1282803863286972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696255207061767,0.1696298569440841,-4.331684976932593e-06,0.0,0.000130188287585,0.0,0.0,6.837692737579346,0.0,0.0,0.0,0.2812194228172302,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870681777596473,-2049.965576171875,304.14715576171875,0.8131341934204102,0.1443438231945037,0.1302788853645324,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568185567855835,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871206521987915,-1595.1678466796875,304.1472473144531,0.8132554888725281,0.1444244682788849,0.10137490183115,293.1224670410156,297.1499938964844,293.1499938964844,0.1781558990478515,-3831.0380859375,304.1469116210937,0.9873918890953064,0.2569024860858917,0.2434738278388977,293.1647033691406,297.1499938964844,293.1499938964844,0.0038297120481729,-1444.19970703125,296.3720397949219,0.568185567855835,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1925048828125,291.1441650390625,1.0,0.1916556507349014,0.80561363697052,0.80561363697052,1.0,1.0,-0.901865005493164,0.3760133683681488,0.5258516669273376,0.1641244739294052,0.0,0.0,0.2406774461269378,24.497657775878903,25.0,-0.2433575391769409,-5731.9697265625,79.22061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285390853881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701373904943466,0.170141726732254,-4.332680418883683e-06,0.0,0.0001304508332395,0.0,0.0,6.860926628112793,0.0,0.0,0.0,0.2813107967376709,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870681777596473,-2049.965576171875,304.14715576171875,0.8131341934204102,0.1443438231945037,0.1302788853645324,293.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.568185567855835,0.050000000745058,0.0481190830469131,293.1308288574219,297.1499938964844,293.1499938964844,0.0871206521987915,-1595.1678466796875,304.1472473144531,0.8132554888725281,0.1444244682788849,0.10137490183115,293.1224670410156,297.1499938964844,293.1499938964844,0.1781558990478515,-3831.0380859375,304.1469116210937,0.9873918890953064,0.2569024860858917,0.2434738278388977,293.1647033691406,297.1499938964844,293.1499938964844,0.0038297120481729,-1444.19970703125,296.3720397949219,0.568185567855835,0.050000000745058,0.2282562106847763,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1925048828125,291.1441650390625,1.0,0.1916556507349014,0.80561363697052,0.80561363697052,1.0,1.0,-0.901865005493164,0.3760133683681488,0.5258516669273376,0.1641244739294052,0.0,0.0,0.2406774461269378,24.497657775878903,25.0,-0.2433575391769409,-5731.9697265625,79.22061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687255859375,305.016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285390853881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701373904943466,0.170141726732254,-4.332680418883683e-06,0.0,0.0001304508332395,0.0,0.0,6.860926628112793,0.0,0.0,0.0,0.2813107967376709,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876326709985733,-2060.47314453125,304.14715576171875,0.814703106880188,0.1450851708650589,0.1309444457292556,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683901906013489,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877320393919944,-1604.030029296875,304.14715576171875,0.8149372339248657,0.1452363580465316,0.1019372716546058,293.12237548828125,297.1499938964844,293.1499938964844,0.1787817478179931,-3841.763427734375,304.1468811035156,0.988387644290924,0.2576222121715545,0.2441516816616058,293.1612854003906,297.1499938964844,293.1499938964844,0.0038331090472638,-1445.441162109375,296.37628173828125,0.5683901906013489,0.050000000745058,0.2282502055168151,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905822753906,291.1439514160156,1.0,0.1919040232896804,0.8055546283721924,0.8055546283721924,1.0,1.0,-0.9041436314582824,0.3769972324371338,0.5271463990211487,0.1646304279565811,0.0,0.0,0.2414964884519577,24.49093246459961,25.0,-0.2923569083213806,-5747.93408203125,79.6214828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,305.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287882477045059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706707775592804,0.1706751137971878,-4.333718607085757e-06,0.0,0.0001307037018705,0.0,0.0,6.885159015655518,0.0,0.0,0.0,0.2814061045646667,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876326709985733,-2060.47314453125,304.14715576171875,0.814703106880188,0.1450851708650589,0.1309444457292556,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683901906013489,0.050000000745058,0.0481178164482116,293.12921142578125,297.1499938964844,293.1499938964844,0.0877320393919944,-1604.030029296875,304.14715576171875,0.8149372339248657,0.1452363580465316,0.1019372716546058,293.12237548828125,297.1499938964844,293.1499938964844,0.1787817478179931,-3841.763427734375,304.1468811035156,0.988387644290924,0.2576222121715545,0.2441516816616058,293.1612854003906,297.1499938964844,293.1499938964844,0.0038331090472638,-1445.441162109375,296.37628173828125,0.5683901906013489,0.050000000745058,0.2282502055168151,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905822753906,291.1439514160156,1.0,0.1919040232896804,0.8055546283721924,0.8055546283721924,1.0,1.0,-0.9041436314582824,0.3769972324371338,0.5271463990211487,0.1646304279565811,0.0,0.0,0.2414964884519577,24.49093246459961,25.0,-0.2923569083213806,-5747.93408203125,79.6214828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749816894531,305.0253295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287882477045059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706707775592804,0.1706751137971878,-4.333718607085757e-06,0.0,0.0001307037018705,0.0,0.0,6.885159015655518,0.0,0.0,0.0,0.2814061045646667,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881925076246261,-2070.8974609375,304.1471862792969,0.8162444829940796,0.1458203494548797,0.1316046267747879,293.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685938596725464,0.050000000745058,0.048116561025381,293.12774658203125,297.1499938964844,293.1499938964844,0.0883578807115554,-1613.104248046875,304.1470642089844,0.8166335821151733,0.1460667848587036,0.1025130003690719,293.1222839355469,297.1499938964844,293.1499938964844,0.1794062852859497,-3852.456787109375,304.1468811035156,0.9893673658370972,0.258339524269104,0.2448273748159408,293.15789794921875,297.1499938964844,293.1499938964844,0.0038374338764697,-1447.0185546875,296.3817138671875,0.5685938596725464,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552717685699,0.8054956197738647,0.8054956197738647,1.0,1.0,-0.9064292907714844,0.3779717683792114,0.528457522392273,0.1651710569858551,0.0,0.0,0.2423447519540786,24.48517227172852,25.0,-0.2965912520885467,-5763.8447265625,80.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,305.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290367990732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712255477905273,0.1712298840284347,-4.33480272477027e-06,0.0,0.000130955944769,0.0,0.0,6.910391330718994,0.0,0.0,0.0,0.2815053761005401,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881925076246261,-2070.8974609375,304.1471862792969,0.8162444829940796,0.1458203494548797,0.1316046267747879,293.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5685938596725464,0.050000000745058,0.048116561025381,293.12774658203125,297.1499938964844,293.1499938964844,0.0883578807115554,-1613.104248046875,304.1470642089844,0.8166335821151733,0.1460667848587036,0.1025130003690719,293.1222839355469,297.1499938964844,293.1499938964844,0.1794062852859497,-3852.456787109375,304.1468811035156,0.9893673658370972,0.258339524269104,0.2448273748159408,293.15789794921875,297.1499938964844,293.1499938964844,0.0038374338764697,-1447.0185546875,296.3817138671875,0.5685938596725464,0.050000000745058,0.2282442599534988,291.14373779296875,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921552717685699,0.8054956197738647,0.8054956197738647,1.0,1.0,-0.9064292907714844,0.3779717683792114,0.528457522392273,0.1651710569858551,0.0,0.0,0.2423447519540786,24.48517227172852,25.0,-0.2965912520885467,-5763.8447265625,80.02667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791931152344,305.0332946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290367990732193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712255477905273,0.1712298840284347,-4.33480272477027e-06,0.0,0.000130955944769,0.0,0.0,6.910391330718994,0.0,0.0,0.0,0.2815053761005401,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884704887866973,-2076.074462890625,304.1471862792969,0.8170053958892822,0.1461853682994842,0.1319325268268585,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686954855918884,0.050000000745058,0.0481159351766109,293.12701416015625,297.1499938964844,293.1499938964844,0.0886754840612411,-1617.7098388671875,304.1470031738281,0.8174862265586853,0.1464879810810089,0.1028052419424057,293.12225341796875,297.1499938964844,293.1499938964844,0.1797178238630294,-3857.78759765625,304.1468811035156,0.9898512363433838,0.2586970925331116,0.2451642751693725,293.1561889648437,297.1499938964844,293.1499938964844,0.0038399330805987,-1447.9287109375,296.3848876953125,0.5686954855918884,0.050000000745058,0.22824127972126,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873779296875,291.1436462402344,1.0,0.1922817975282669,0.8054661154747009,0.8054661154747009,1.0,1.0,-0.9075736403465272,0.3784546256065368,0.5291190147399902,0.1654552966356277,0.0,0.0,0.2427784949541092,24.482650756835938,25.0,-0.286203533411026,-5771.77001953125,80.23067474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0805358886719,305.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291632503271103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715102344751358,0.1715145707130432,-4.335360245022457e-06,0.0,0.0001310842781094,0.0,0.0,6.923350811004639,0.0,0.0,0.0,0.2815563976764679,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887469425797462,-2081.223388671875,304.1471862792969,0.8177595138549805,0.1465485095977783,0.132258728146553,293.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687968134880066,0.050000000745058,0.0481153130531311,293.1263427734375,297.1499938964844,293.1499938964844,0.0889960303902626,-1622.3585205078125,304.14697265625,0.8183416128158569,0.1469130963087082,0.1031002551317215,293.1222229003906,297.1499938964844,293.1499938964844,0.1800286620855331,-3863.103759765625,304.1468811035156,0.9903308749198914,0.2590538561344147,0.245500385761261,293.15447998046875,297.1499938964844,293.1499938964844,0.0038426707033067,-1448.924560546875,296.38836669921875,0.5687968134880066,0.050000000745058,0.2282383292913437,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.18621826171875,291.1435546875,1.0,0.192408874630928,0.8054328560829163,0.8054328560829163,1.0,1.0,-0.9087183475494384,0.3789337873458862,0.5297845602035522,0.1657489389181137,0.0,0.0,0.2432179450988769,24.48038673400879,25.0,-0.2675061523914337,-5779.666015625,80.43553161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0813903808594,305.0403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292923986911773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717994511127472,0.1718037873506546,-4.335929133958416e-06,0.0,0.0001312153472099,0.0,0.0,6.936526298522949,0.0,0.0,0.0,0.2816082835197449,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0892954841256141,-2091.44091796875,304.147216796875,0.8192501068115234,0.1472690999507904,0.1329062581062317,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999707698822,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896441042423248,-1631.7574462890625,304.1469116210937,0.8200585246086121,0.1477722823619842,0.1036969199776649,293.1221923828125,297.1499938964844,293.1499938964844,0.1806481778621673,-3873.692138671875,304.1468811035156,0.9912787675857544,0.2597647309303283,0.2461703270673751,293.1510925292969,297.1499938964844,293.1499938964844,0.0038487818092107,-1451.14453125,296.39617919921875,0.568999707698822,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837463378906,291.1434020996094,1.0,0.1926643103361129,0.8053662776947021,0.8053662776947021,1.0,1.0,-0.9110071063041688,0.3798809051513672,0.5311262011528015,0.16636523604393,0.0,0.0,0.244108647108078,24.476465225219727,25.0,-0.2131887823343277,-5795.36572265625,80.8472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819396972656,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295599937438964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723881214857101,0.1723924577236175,-4.33709055869258e-06,0.0,0.0001314869296038,0.0,0.0,6.963367938995361,0.0,0.0,0.0,0.2817140817642212,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0892954841256141,-2091.44091796875,304.147216796875,0.8192501068115234,0.1472690999507904,0.1329062581062317,293.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.568999707698822,0.050000000745058,0.0481140650808811,293.12506103515625,297.1499938964844,293.1499938964844,0.0896441042423248,-1631.7574462890625,304.1469116210937,0.8200585246086121,0.1477722823619842,0.1036969199776649,293.1221923828125,297.1499938964844,293.1499938964844,0.1806481778621673,-3873.692138671875,304.1468811035156,0.9912787675857544,0.2597647309303283,0.2461703270673751,293.1510925292969,297.1499938964844,293.1499938964844,0.0038487818092107,-1451.14453125,296.39617919921875,0.568999707698822,0.050000000745058,0.2282324135303497,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837463378906,291.1434020996094,1.0,0.1926643103361129,0.8053662776947021,0.8053662776947021,1.0,1.0,-0.9110071063041688,0.3798809051513672,0.5311262011528015,0.16636523604393,0.0,0.0,0.244108647108078,24.476465225219727,25.0,-0.2131887823343277,-5795.36572265625,80.8472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819396972656,305.04644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295599937438964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723881214857101,0.1723924577236175,-4.33709055869258e-06,0.0,0.0001314869296038,0.0,0.0,6.963367938995361,0.0,0.0,0.0,0.2817140817642212,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898370221257209,-2101.5283203125,304.1472473144531,0.8207152485847473,0.1479808241128921,0.1335459947586059,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692021250724792,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903007090091705,-1641.2799072265625,304.1468505859375,0.8217824101448059,0.1486425846815109,0.1043017581105232,293.1221923828125,297.1499938964844,293.1499938964844,0.1812638789415359,-3884.205322265625,304.1469116210937,0.9922098517417908,0.2604713141918182,0.2468363493680954,293.1476745605469,297.1499938964844,293.1499938964844,0.0038558102678507,-1453.6929931640625,296.4052429199219,0.5692021250724792,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212212562561,0.805299699306488,0.805299699306488,1.0,1.0,-0.91329163312912,0.3808112442493438,0.5324804186820984,0.1670208871364593,0.0,0.0,0.2450102716684341,24.473472595214844,25.0,-0.1460341811180114,-5810.9072265625,81.26126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298434883356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729874163866043,0.1729917526245117,-4.338281087257201e-06,0.0,0.0001317746209679,0.0,0.0,6.990734100341797,0.0,0.0,0.0,0.2818220257759094,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898370221257209,-2101.5283203125,304.1472473144531,0.8207152485847473,0.1479808241128921,0.1335459947586059,293.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692021250724792,0.050000000745058,0.0481128208339214,293.1239013671875,297.1499938964844,293.1499938964844,0.0903007090091705,-1641.2799072265625,304.1468505859375,0.8217824101448059,0.1486425846815109,0.1043017581105232,293.1221923828125,297.1499938964844,293.1499938964844,0.1812638789415359,-3884.205322265625,304.1469116210937,0.9922098517417908,0.2604713141918182,0.2468363493680954,293.1476745605469,297.1499938964844,293.1499938964844,0.0038558102678507,-1453.6929931640625,296.4052429199219,0.5692021250724792,0.050000000745058,0.2282265126705169,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212212562561,0.805299699306488,0.805299699306488,1.0,1.0,-0.91329163312912,0.3808112442493438,0.5324804186820984,0.1670208871364593,0.0,0.0,0.2450102716684341,24.473472595214844,25.0,-0.1460341811180114,-5810.9072265625,81.26126861572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809631347656,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.1298434883356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729874163866043,0.1729917526245117,-4.338281087257201e-06,0.0,0.0001317746209679,0.0,0.0,6.990734100341797,0.0,0.0,0.0,0.2818220257759094,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903710275888443,-2111.475341796875,304.14727783203125,0.8221553564071655,0.1486829966306686,0.1341773122549057,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694039463996887,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909640565514564,-1650.8992919921875,304.14678955078125,0.8235108256340027,0.1495216190814972,0.1049131006002426,293.1221923828125,297.1499938964844,293.1499938964844,0.1818752586841583,-3894.635009765625,304.1469116210937,0.9931237697601318,0.2611731886863708,0.2474979907274246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038637577090412,-1456.5697021484375,296.4155578613281,0.5694039463996887,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781921386719,291.14324951171875,1.0,0.1931791603565216,0.8052281141281128,0.8052281141281128,1.0,1.0,-0.915568709373474,0.3817231059074402,0.5338456034660339,0.1677143424749374,0.0,0.0,0.2459154427051544,24.47138214111328,25.0,-0.0723188668489456,-5826.2724609375,81.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301443129777908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735924929380417,0.1735968291759491,-4.339490715210559e-06,0.0,0.0001320799347013,0.0,0.0,7.018402099609375,0.0,0.0,0.0,0.2819312512874603,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903710275888443,-2111.475341796875,304.14727783203125,0.8221553564071655,0.1486829966306686,0.1341773122549057,293.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5694039463996887,0.050000000745058,0.0481115840375423,293.1228332519531,297.1499938964844,293.1499938964844,0.0909640565514564,-1650.8992919921875,304.14678955078125,0.8235108256340027,0.1495216190814972,0.1049131006002426,293.1221923828125,297.1499938964844,293.1499938964844,0.1818752586841583,-3894.635009765625,304.1469116210937,0.9931237697601318,0.2611731886863708,0.2474979907274246,293.1442565917969,297.1499938964844,293.1499938964844,0.0038637577090412,-1456.5697021484375,296.4155578613281,0.5694039463996887,0.050000000745058,0.2282206416130066,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781921386719,291.14324951171875,1.0,0.1931791603565216,0.8052281141281128,0.8052281141281128,1.0,1.0,-0.915568709373474,0.3817231059074402,0.5338456034660339,0.1677143424749374,0.0,0.0,0.2459154427051544,24.47138214111328,25.0,-0.0723188668489456,-5826.2724609375,81.6768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07891845703125,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301443129777908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735924929380417,0.1735968291759491,-4.339490715210559e-06,0.0,0.0001320799347013,0.0,0.0,7.018402099609375,0.0,0.0,0.0,0.2819312512874603,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.090897299349308,-2121.277587890625,304.1473083496094,0.8235717415809631,0.1493752896785736,0.134799912571907,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696054697036743,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916402339935302,-1660.7044677734375,304.146728515625,0.825259804725647,0.1504247933626175,0.1055367365479469,293.1222839355469,297.1499938964844,293.1499938964844,0.1824761629104614,-3904.8740234375,304.1469421386719,0.9940142035484314,0.2618580758571625,0.2481482326984405,293.1408386230469,297.1499938964844,293.1499938964844,0.0038725871127098,-1459.7611083984375,296.4270324707031,0.5696054697036743,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.175048828125,291.14324951171875,1.0,0.1934376955032348,0.8051565289497375,0.8051565289497375,1.0,1.0,-0.9178364276885986,0.3826169669628143,0.5352194309234619,0.1684434413909912,0.0,0.0,0.2468171715736389,24.47007751464844,25.0,-0.0016828131629154,-5841.46533203125,82.09358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304614245891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985082626342,0.1742028445005417,-4.340709438110935e-06,0.0,0.0001324017648585,0.0,0.0,7.0461530685424805,0.0,0.0,0.0,0.282040923833847,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.090897299349308,-2121.277587890625,304.1473083496094,0.8235717415809631,0.1493752896785736,0.134799912571907,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696054697036743,0.050000000745058,0.0481103509664535,293.12176513671875,297.1499938964844,293.1499938964844,0.0916402339935302,-1660.7044677734375,304.146728515625,0.825259804725647,0.1504247933626175,0.1055367365479469,293.1222839355469,297.1499938964844,293.1499938964844,0.1824761629104614,-3904.8740234375,304.1469421386719,0.9940142035484314,0.2618580758571625,0.2481482326984405,293.1408386230469,297.1499938964844,293.1499938964844,0.0038725871127098,-1459.7611083984375,296.4270324707031,0.5696054697036743,0.050000000745058,0.2282148003578186,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.175048828125,291.14324951171875,1.0,0.1934376955032348,0.8051565289497375,0.8051565289497375,1.0,1.0,-0.9178364276885986,0.3826169669628143,0.5352194309234619,0.1684434413909912,0.0,0.0,0.2468171715736389,24.47007751464844,25.0,-0.0016828131629154,-5841.46533203125,82.09358215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304614245891571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741985082626342,0.1742028445005417,-4.340709438110935e-06,0.0,0.0001324017648585,0.0,0.0,7.0461530685424805,0.0,0.0,0.0,0.282040923833847,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911579355597496,-2126.1318359375,304.1473083496094,0.8242722749710083,0.1497197896242141,0.1351084262132644,293.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697060823440552,0.050000000745058,0.0481097362935543,293.1212463378906,297.1499938964844,293.1499938964844,0.0919870510697364,-1665.733642578125,304.1466979980469,0.8261510729789734,0.1508853137493133,0.1058567836880683,293.12237548828125,297.1499938964844,293.1499938964844,0.1827685832977295,-3909.8515625,304.14697265625,0.9944459199905396,0.2621915936470032,0.248464435338974,293.1391296386719,297.1499938964844,293.1499938964844,0.0038773578125983,-1461.48388671875,296.4332580566406,0.5697060823440552,0.050000000745058,0.2282118797302246,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935670971870422,0.8051207661628723,0.8051207661628723,1.0,1.0,-0.9189661145210266,0.3830572664737701,0.5359088778495789,0.168820172548294,0.0,0.0,0.2472651153802871,24.469707489013672,25.0,0.0274384208023548,-5848.9970703125,82.30220031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1306260526180267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745006144046783,0.1745049655437469,-4.341319709055824e-06,0.0,0.0001325688353972,0.0,0.0,7.060002326965332,0.0,0.0,0.0,0.2820956707000732,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914227589964866,-2131.0654296875,304.1473388671875,0.8249819278717041,0.1500764936208725,0.1354221701622009,293.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698070526123047,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923307240009307,-1670.7152099609375,304.14666748046875,0.8270336985588074,0.1513333469629287,0.1061737611889839,293.1224670410156,297.1499938964844,293.1499938964844,0.1830576062202453,-3914.768310546875,304.1470031738281,0.9948716759681702,0.2625220417976379,0.2487769126892089,293.1374206542969,297.1499938964844,293.1499938964844,0.0038823464419692,-1463.284423828125,296.4397888183594,0.5698070526123047,0.050000000745058,0.2282089591026306,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.1716613769531,291.143310546875,1.0,0.193696528673172,0.8050816655158997,0.8050816655158997,1.0,1.0,-0.9200939536094666,0.3834936022758484,0.5366003513336182,0.1692041456699371,0.0,0.0,0.2477107346057891,24.46944236755371,25.0,0.0541596449911594,-5856.49462890625,82.51103210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1307939738035202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748018413782119,0.1748061776161193,-4.341929070506012e-06,0.0,0.0001327392674284,0.0,0.0,7.073818683624268,0.0,0.0,0.0,0.2821503281593323,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919733271002769,-2141.325927734375,304.1473083496094,0.8264454007148743,0.1508106589317321,0.1360752433538437,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700085759162903,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929908081889152,-1680.2762451171875,304.1466979980469,0.8287315368652344,0.1521952301263809,0.1067818477749824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836287677288055,-3924.480224609375,304.14703369140625,0.995707392692566,0.2631763517856598,0.2493945360183715,293.1340026855469,297.1499938964844,293.1499938964844,0.003893029410392,-1467.1376953125,296.4537353515625,0.5700085759162903,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678771972656,291.14337158203125,1.0,0.1939553916454315,0.8050034046173096,0.8050034046173096,1.0,1.0,-0.922340452671051,0.3843545019626617,0.5379859209060669,0.1699914038181305,0.0,0.0,0.2485933899879455,24.46939849853516,25.0,0.0801848322153091,-5871.404296875,82.92894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311390697956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754001528024673,0.1754045039415359,-4.34314370068023e-06,0.0,0.0001330894738202,0.0,0.0,7.101289749145508,0.0,0.0,0.0,0.2822590470314026,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919733271002769,-2141.325927734375,304.1473083496094,0.8264454007148743,0.1508106589317321,0.1360752433538437,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700085759162903,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929908081889152,-1680.2762451171875,304.1466979980469,0.8287315368652344,0.1521952301263809,0.1067818477749824,293.1226806640625,297.1499938964844,293.1499938964844,0.1836287677288055,-3924.480224609375,304.14703369140625,0.995707392692566,0.2631763517856598,0.2493945360183715,293.1340026855469,297.1499938964844,293.1499938964844,0.003893029410392,-1467.1376953125,296.4537353515625,0.5700085759162903,0.050000000745058,0.2282031178474426,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83056640625,293.1678771972656,291.14337158203125,1.0,0.1939553916454315,0.8050034046173096,0.8050034046173096,1.0,1.0,-0.922340452671051,0.3843545019626617,0.5379859209060669,0.1699914038181305,0.0,0.0,0.2485933899879455,24.46939849853516,25.0,0.0801848322153091,-5871.404296875,82.92894744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.0688171386719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311390697956085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754001528024673,0.1754045039415359,-4.34314370068023e-06,0.0,0.0001330894738202,0.0,0.0,7.101289749145508,0.0,0.0,0.0,0.2822590470314026,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925056189298629,-2151.2431640625,304.1473083496094,0.8278359770774841,0.1514900475740432,0.136703684926033,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701903104782104,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936327278614044,-1689.572509765625,304.146728515625,0.8303573727607727,0.1530367285013198,0.1073711365461349,293.1228942871094,297.1499938964844,293.1499938964844,0.1841978579759597,-3934.16015625,304.1470642089844,0.996505618095398,0.263824999332428,0.2500061690807342,293.13055419921875,297.1499938964844,293.1499938964844,0.0039046225138008,-1471.3299560546875,296.4687194824219,0.5701903104782104,0.050000000745058,0.2281978577375412,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607971191406,291.1431579589844,1.0,0.1942130178213119,0.8049252033233643,0.8049252033233643,1.0,1.0,-0.9245285391807556,0.3851802945137024,0.5393481850624084,0.1707922965288162,0.0,0.0,0.2495053708553314,24.47235679626465,25.0,-0.2880916893482208,-5886.77880859375,83.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314941346645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760074347257614,0.1760117709636688,-4.344359240349149e-06,0.0,0.000133449822897,0.0,0.0,7.129172325134277,0.0,0.0,0.0,0.2823693752288818,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925056189298629,-2151.2431640625,304.1473083496094,0.8278359770774841,0.1514900475740432,0.136703684926033,293.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701903104782104,0.050000000745058,0.0481067821383476,293.1197814941406,297.1499938964844,293.1499938964844,0.0936327278614044,-1689.572509765625,304.146728515625,0.8303573727607727,0.1530367285013198,0.1073711365461349,293.1228942871094,297.1499938964844,293.1499938964844,0.1841978579759597,-3934.16015625,304.1470642089844,0.996505618095398,0.263824999332428,0.2500061690807342,293.13055419921875,297.1499938964844,293.1499938964844,0.0039046225138008,-1471.3299560546875,296.4687194824219,0.5701903104782104,0.050000000745058,0.2281978577375412,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607971191406,291.1431579589844,1.0,0.1942130178213119,0.8049252033233643,0.8049252033233643,1.0,1.0,-0.9245285391807556,0.3851802945137024,0.5393481850624084,0.1707922965288162,0.0,0.0,0.2495053708553314,24.47235679626465,25.0,-0.2880916893482208,-5886.77880859375,83.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671081542969,305.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314941346645355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760074347257614,0.1760117709636688,-4.344359240349149e-06,0.0,0.000133449822897,0.0,0.0,7.129172325134277,0.0,0.0,0.0,0.2823693752288818,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929818078875541,-2160.10546875,304.1474304199219,0.8292080163955688,0.1521046459674835,0.1372639387845993,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704707503318787,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945309922099113,-1702.6328125,304.1462707519531,0.8326775431632996,0.1545751541852951,0.1082040816545486,293.12310791015625,297.1499938964844,293.1499938964844,0.1847628504037857,-3943.768798828125,304.1471252441406,0.997394859790802,0.264469176530838,0.2506128549575805,293.1271057128906,297.1499938964844,293.1499938964844,0.0039171823300421,-1475.8704833984375,296.48492431640625,0.5704707503318787,0.050000000745058,0.2281897962093353,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727897644043,0.8048439025878906,0.8048439025878906,1.0,1.0,-0.9269168376922609,0.3860929310321808,0.5408238768577576,0.1716399937868118,0.0,0.0,0.250463604927063,24.46272087097168,25.0,-0.3986631333827972,-5903.27294921875,83.77481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318597048521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547411680221,0.1766590774059295,-4.345643901615404e-06,0.0,0.0001338208385277,0.0,0.0,7.158905982971191,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
