time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929818078875541,-2160.10546875,304.1474304199219,0.8292080163955688,0.1521046459674835,0.1372639387845993,293.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704707503318787,0.050000000745058,0.0481050834059715,293.1158752441406,297.1499938964844,293.1499938964844,0.0945309922099113,-1702.6328125,304.1462707519531,0.8326775431632996,0.1545751541852951,0.1082040816545486,293.12310791015625,297.1499938964844,293.1499938964844,0.1847628504037857,-3943.768798828125,304.1471252441406,0.997394859790802,0.264469176530838,0.2506128549575805,293.1271057128906,297.1499938964844,293.1499938964844,0.0039171823300421,-1475.8704833984375,296.48492431640625,0.5704707503318787,0.050000000745058,0.2281897962093353,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727897644043,0.8048439025878906,0.8048439025878906,1.0,1.0,-0.9269168376922609,0.3860929310321808,0.5408238768577576,0.1716399937868118,0.0,0.0,0.250463604927063,24.46272087097168,25.0,-0.3986631333827972,-5903.27294921875,83.77481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643005371094,305.0769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318597048521042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766547411680221,0.1766590774059295,-4.345643901615404e-06,0.0,0.0001338208385277,0.0,0.0,7.158905982971191,0.0,0.0,0.0,0.282486617565155,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934438928961753,-2168.721923828125,304.1474914550781,0.831005871295929,0.1526964604854583,0.1377952992916107,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711719989776611,0.050000000745058,0.0481008701026439,293.10369873046875,297.1499938964844,293.1499938964844,0.0967322662472724,-1734.7274169921875,304.1438293457031,0.8383882641792297,0.1579030156135559,0.1102529987692833,293.1231689453125,297.1499938964844,293.1499938964844,0.1851041167974472,-3949.4267578125,304.14752197265625,0.9984427094459534,0.2651386559009552,0.2509313821792602,293.12359619140625,297.1499938964844,293.1499938964844,0.0039306776598095,-1480.8111572265625,296.5018005371094,0.5711719989776611,0.050000000745058,0.2281698137521743,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474609375,291.14129638671875,1.0,0.1947649717330932,0.804762601852417,0.804762601852417,1.0,1.0,-0.9303764700889589,0.3874916732311249,0.5428848266601562,0.172680914402008,0.0,0.0,0.2516545355319977,24.40072631835937,25.0,-2.136070966720581,-5923.80322265625,84.3276138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132241889834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774003356695175,0.1774046719074249,-4.347030881035607e-06,0.0,0.0001342087052762,0.0,0.0,7.193044662475586,0.0,0.0,0.0,0.2826210558414459,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934438928961753,-2168.721923828125,304.1474914550781,0.831005871295929,0.1526964604854583,0.1377952992916107,293.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711719989776611,0.050000000745058,0.0481008701026439,293.10369873046875,297.1499938964844,293.1499938964844,0.0967322662472724,-1734.7274169921875,304.1438293457031,0.8383882641792297,0.1579030156135559,0.1102529987692833,293.1231689453125,297.1499938964844,293.1499938964844,0.1851041167974472,-3949.4267578125,304.14752197265625,0.9984427094459534,0.2651386559009552,0.2509313821792602,293.12359619140625,297.1499938964844,293.1499938964844,0.0039306776598095,-1480.8111572265625,296.5018005371094,0.5711719989776611,0.050000000745058,0.2281698137521743,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474609375,291.14129638671875,1.0,0.1947649717330932,0.804762601852417,0.804762601852417,1.0,1.0,-0.9303764700889589,0.3874916732311249,0.5428848266601562,0.172680914402008,0.0,0.0,0.2516545355319977,24.40072631835937,25.0,-2.136070966720581,-5923.80322265625,84.3276138305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610046386719,305.0793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59375,18000.0,0.0,0.0,0.132241889834404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774003356695175,0.1774046719074249,-4.347030881035607e-06,0.0,0.0001342087052762,0.0,0.0,7.193044662475586,0.0,0.0,0.0,0.2826210558414459,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936735719442367,-2173.00830078125,304.1475524902344,0.8318169713020325,0.1529881507158279,0.1380565762519836,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5714524388313293,0.050000000745058,0.0480991899967193,293.0964660644531,297.1499938964844,293.1499938964844,0.0981746912002563,-1755.697509765625,304.142333984375,0.8419082164764404,0.1599110513925552,0.1115899309515953,293.1227722167969,297.1499938964844,293.1499938964844,0.1849435269832611,-3946.575439453125,304.1482849121094,0.9985374808311462,0.2655563354492187,0.2507199048995971,293.1217956542969,297.1499938964844,293.1499938964844,0.0039380760863423,-1483.5296630859375,296.5106201171875,0.5714524388313293,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949189454317093,0.8047219514846802,0.8047219514846802,1.0,1.0,-0.9320212602615356,0.3881499171257019,0.5438714027404785,0.1731940358877182,0.0,0.0,0.2523910701274872,24.379863739013672,25.0,-2.228922128677368,-5935.5576171875,84.60627746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0587158203125,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1324449032545089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778769642114639,0.1778813153505325,-4.347879894339712e-06,0.0,0.000134414731292,0.0,0.0,7.214828968048096,0.0,0.0,0.0,0.2827058434486389,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938981845974922,-2177.19189453125,304.1475830078125,0.8325656652450562,0.1532776206731796,0.1383160799741745,293.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5716810822486877,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.099731832742691,-1778.256103515625,304.1408996582031,0.8456178903579712,0.1620345711708068,0.1130312234163284,293.12188720703125,297.1499938964844,293.1499938964844,0.1846159994602203,-3940.793701171875,304.149169921875,0.9984030723571776,0.2660758197307586,0.2503245174884796,293.1199645996094,297.1499938964844,293.1499938964844,0.0039457594975829,-1486.32421875,296.5201110839844,0.5716810822486877,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950753778219223,0.8046733140945435,0.8046733140945435,1.0,1.0,-0.9335784316062928,0.3887668550014496,0.5448115468025208,0.1736938953399658,0.0,0.0,0.253125250339508,24.366077423095703,25.0,-1.6287022829055786,-5947.48681640625,84.87958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.055908203125,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1326585114002227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783822476863861,0.1783865988254547,-4.348843503976241e-06,0.0,0.0001346315257251,0.0,0.0,7.238043785095215,0.0,0.0,0.0,0.2827965319156647,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943350717425346,-2185.313720703125,304.14764404296875,0.834016740322113,0.1538498699665069,0.1388293206691742,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.07489013671875,297.1499938964844,293.1499938964844,0.1030433624982833,-1825.9324951171875,304.138427734375,0.8534117341041565,0.1664611399173736,0.1160817816853523,293.11865234375,297.1499938964844,293.1499938964844,0.1837721019983291,-3926.04248046875,304.1508483886719,0.9979246854782104,0.2674407064914703,0.2493528872728347,293.1161804199219,297.1499938964844,293.1499938964844,0.0039618969894945,-1492.134765625,296.5409240722656,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953953355550766,0.80457603931427,0.80457603931427,1.0,1.0,-0.9366716146469116,0.3899903893470764,0.5466812252998352,0.174693688750267,0.0,0.0,0.2545130252838135,24.34341812133789,25.0,-0.5130317211151123,-5970.39306640625,85.43209075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1331173628568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793560087680816,0.1793603599071502,-4.350850304035703e-06,0.0,0.0001350971870124,0.0,0.0,7.283078193664551,0.0,0.0,0.0,0.2829748094081878,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943350717425346,-2185.313720703125,304.14764404296875,0.834016740322113,0.1538498699665069,0.1388293206691742,293.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721065402030945,0.050000000745058,0.0480952821671962,293.07489013671875,297.1499938964844,293.1499938964844,0.1030433624982833,-1825.9324951171875,304.138427734375,0.8534117341041565,0.1664611399173736,0.1160817816853523,293.11865234375,297.1499938964844,293.1499938964844,0.1837721019983291,-3926.04248046875,304.1508483886719,0.9979246854782104,0.2674407064914703,0.2493528872728347,293.1161804199219,297.1499938964844,293.1499938964844,0.0039618969894945,-1492.134765625,296.5409240722656,0.5721065402030945,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953953355550766,0.80457603931427,0.80457603931427,1.0,1.0,-0.9366716146469116,0.3899903893470764,0.5466812252998352,0.174693688750267,0.0,0.0,0.2545130252838135,24.34341812133789,25.0,-0.5130317211151123,-5970.39306640625,85.43209075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04901123046875,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7578125,18000.0,0.0,0.0,0.1331173628568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793560087680816,0.1793603599071502,-4.350850304035703e-06,0.0,0.0001350971870124,0.0,0.0,7.283078193664551,0.0,0.0,0.0,0.2829748094081878,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947669222950935,-2193.346435546875,304.147705078125,0.8355875015258789,0.1544139385223388,0.1393342614173889,293.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726474523544312,0.050000000745058,0.0480920672416687,293.0622253417969,297.1499938964844,293.1499938964844,0.1064693108201026,-1874.8553466796875,304.1365966796875,0.8615419268608093,0.1709373742341995,0.1192044094204902,293.1142578125,297.1499938964844,293.1499938964844,0.183114692568779,-3914.67578125,304.1516418457031,0.9977818131446838,0.2691241800785064,0.2486079931259155,293.1122436523437,297.1499938964844,293.1499938964844,0.0039792447350919,-1498.3892822265625,296.56329345703125,0.5726474523544312,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957330852746963,0.8044787049293518,0.8044787049293518,1.0,1.0,-0.9401084780693054,0.3913695216178894,0.548738956451416,0.1757593750953674,0.0,0.0,0.2559523582458496,24.307580947875977,25.0,-0.7843076586723328,-5994.048828125,86.03227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336144655942917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180332064628601,0.1803364157676696,-4.3528339119802695e-06,0.0,0.0001356016873614,0.0,0.0,7.328247547149658,0.0,0.0,0.0,0.2831541299819946,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947669222950935,-2193.346435546875,304.147705078125,0.8355875015258789,0.1544139385223388,0.1393342614173889,293.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726474523544312,0.050000000745058,0.0480920672416687,293.0622253417969,297.1499938964844,293.1499938964844,0.1064693108201026,-1874.8553466796875,304.1365966796875,0.8615419268608093,0.1709373742341995,0.1192044094204902,293.1142578125,297.1499938964844,293.1499938964844,0.183114692568779,-3914.67578125,304.1516418457031,0.9977818131446838,0.2691241800785064,0.2486079931259155,293.1122436523437,297.1499938964844,293.1499938964844,0.0039792447350919,-1498.3892822265625,296.56329345703125,0.5726474523544312,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.1957330852746963,0.8044787049293518,0.8044787049293518,1.0,1.0,-0.9401084780693054,0.3913695216178894,0.548738956451416,0.1757593750953674,0.0,0.0,0.2559523582458496,24.307580947875977,25.0,-0.7843076586723328,-5994.048828125,86.03227996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041259765625,305.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6328125,18000.0,0.0,0.0,0.1336144655942917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180332064628601,0.1803364157676696,-4.3528339119802695e-06,0.0,0.0001356016873614,0.0,0.0,7.328247547149658,0.0,0.0,0.0,0.2831541299819946,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951943844556808,-2201.2998046875,304.14776611328125,0.8371169567108154,0.1549709737300872,0.139832928776741,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731601119041443,0.050000000745058,0.048089038580656,293.0513916015625,297.1499938964844,293.1499938964844,0.109898917376995,-1923.44189453125,304.1353759765625,0.8695865273475647,0.1753610521554947,0.1222996264696121,293.10943603515625,297.1499938964844,293.1499938964844,0.1825141757726669,-3904.354248046875,304.152099609375,0.9976747035980223,0.2710095643997192,0.2479334026575088,293.1082458496094,297.1499938964844,293.1499938964844,0.0039979401044547,-1505.12841796875,296.587158203125,0.5731601119041443,0.050000000745058,0.2281136810779571,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960860192775726,0.8043700456619263,0.8043700456619263,1.0,1.0,-0.9435914158821106,0.3927692174911499,0.5508221983909607,0.1768343448638916,0.0,0.0,0.2575025558471679,24.27696990966797,25.0,-0.6248291730880737,-6019.2109375,86.65302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1341503113508224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181399792432785,0.1814041435718536,-4.35496303907712e-06,0.0,0.0001361455215374,0.0,0.0,7.377676010131836,0.0,0.0,0.0,0.283349335193634,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951943844556808,-2201.2998046875,304.14776611328125,0.8371169567108154,0.1549709737300872,0.139832928776741,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731601119041443,0.050000000745058,0.048089038580656,293.0513916015625,297.1499938964844,293.1499938964844,0.109898917376995,-1923.44189453125,304.1353759765625,0.8695865273475647,0.1753610521554947,0.1222996264696121,293.10943603515625,297.1499938964844,293.1499938964844,0.1825141757726669,-3904.354248046875,304.152099609375,0.9976747035980223,0.2710095643997192,0.2479334026575088,293.1082458496094,297.1499938964844,293.1499938964844,0.0039979401044547,-1505.12841796875,296.587158203125,0.5731601119041443,0.050000000745058,0.2281136810779571,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960860192775726,0.8043700456619263,0.8043700456619263,1.0,1.0,-0.9435914158821106,0.3927692174911499,0.5508221983909607,0.1768343448638916,0.0,0.0,0.2575025558471679,24.27696990966797,25.0,-0.6248291730880737,-6019.2109375,86.65302276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.27734375,18000.0,0.0,0.0,0.1341503113508224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181399792432785,0.1814041435718536,-4.35496303907712e-06,0.0,0.0001361455215374,0.0,0.0,7.377676010131836,0.0,0.0,0.0,0.283349335193634,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956127271056175,-2209.0732421875,304.1478271484375,0.8385912775993347,0.1555206626653671,0.1403253227472305,293.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736325979232788,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133012548089027,-1971.2735595703125,304.13458251953125,0.8774598836898804,0.1797110736370086,0.1253475099802017,293.1043701171875,297.1499938964844,293.1499938964844,0.181947574019432,-3894.645263671875,304.15234375,0.9975734353065492,0.2730589509010315,0.2473107427358627,293.10418701171875,297.1499938964844,293.1499938964844,0.0040177414193749,-1512.2288818359375,296.6128234863281,0.5736325979232788,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964507400989532,0.8042613863945007,0.8042613863945007,1.0,1.0,-0.947074055671692,0.3941716253757477,0.5529024004936218,0.17790487408638,0.0,0.0,0.2590357065200805,24.2526912689209,25.0,-0.1967172920703888,-6044.42626953125,87.28743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347243189811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824794113636016,0.1824837774038314,-4.357194939075271e-06,0.0,0.0001367280492559,0.0,0.0,7.427874565124512,0.0,0.0,0.0,0.283548504114151,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956127271056175,-2209.0732421875,304.1478271484375,0.8385912775993347,0.1555206626653671,0.1403253227472305,293.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736325979232788,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.1133012548089027,-1971.2735595703125,304.13458251953125,0.8774598836898804,0.1797110736370086,0.1253475099802017,293.1043701171875,297.1499938964844,293.1499938964844,0.181947574019432,-3894.645263671875,304.15234375,0.9975734353065492,0.2730589509010315,0.2473107427358627,293.10418701171875,297.1499938964844,293.1499938964844,0.0040177414193749,-1512.2288818359375,296.6128234863281,0.5736325979232788,0.050000000745058,0.2281004786491394,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.1139831542969,291.1386108398437,1.0,0.1964507400989532,0.8042613863945007,0.8042613863945007,1.0,1.0,-0.947074055671692,0.3941716253757477,0.5529024004936218,0.17790487408638,0.0,0.0,0.2590357065200805,24.2526912689209,25.0,-0.1967172920703888,-6044.42626953125,87.28743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1347243189811706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824794113636016,0.1824837774038314,-4.357194939075271e-06,0.0,0.0001367280492559,0.0,0.0,7.427874565124512,0.0,0.0,0.0,0.283548504114151,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958191826939582,-2212.907470703125,304.1478271484375,0.8393070697784424,0.1557926386594772,0.1405690759420395,293.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738533735275269,0.050000000745058,0.0480849556624889,293.0383605957031,297.1499938964844,293.1499938964844,0.1149856001138687,-1994.82421875,304.13433837890625,0.8813102841377258,0.1818493455648422,0.1268478631973266,293.1018371582031,297.1499938964844,293.1499938964844,0.1816796213388443,-3890.063232421875,304.15240478515625,0.9975252151489258,0.2741373479366302,0.2470194101333618,293.1021423339844,297.1499938964844,293.1499938964844,0.0040280488319695,-1515.9163818359375,296.6262512207031,0.5738533735275269,0.050000000745058,0.2280943244695663,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966366171836853,0.8042070865631104,0.8042070865631104,1.0,1.0,-0.9488087892532348,0.394871711730957,0.5539370775222778,0.178435280919075,0.0,0.0,0.259793072938919,24.242843627929688,25.0,-0.030628714710474,-6056.94384765625,87.60842895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.234375,18000.0,0.0,0.0,0.1350236237049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830151379108429,0.1830195039510727,-4.358314072305802e-06,0.0,0.0001370318204862,0.0,0.0,7.452836990356445,0.0,0.0,0.0,0.2836477756500244,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960238426923751,-2216.70654296875,304.1478576660156,0.8400079607963562,0.1560626924037933,0.1408111453056335,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740634799003601,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166541278362274,-2018.072021484375,304.1341552734375,0.8850898146629333,0.1839578598737716,0.1283287703990936,293.0992736816406,297.1499938964844,293.1499938964844,0.1814228743314743,-3885.677490234375,304.1524353027344,0.9974788427352904,0.2752484977245331,0.2467420399188995,293.1001281738281,297.1499938964844,293.1499938964844,0.0040386239998042,-1519.6947021484375,296.6400451660156,0.5740634799003601,0.050000000745058,0.2280884683132171,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968243569135666,0.804146409034729,0.804146409034729,1.0,1.0,-0.9505352973937988,0.395569235086441,0.5549660921096802,0.1789601296186447,0.0,0.0,0.2605413794517517,24.23451232910156,25.0,0.1194488033652305,-6069.4013671875,87.93118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.135329782962799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183547168970108,0.1835515201091766,-4.3594304770522285e-06,0.0,0.0001373425184283,0.0,0.0,7.477657318115234,0.0,0.0,0.0,0.2837465107440948,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964281409978866,-2224.20751953125,304.1478881835937,0.8413642644882202,0.1565976291894912,0.1412904113531112,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744508504867554,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199309304356575,-2063.497802734375,304.13397216796875,0.8924020528793335,0.1880706846714019,0.1312219947576522,293.0942077636719,297.1499938964844,293.1499938964844,0.1809448003768921,-3877.522705078125,304.15240478515625,0.9973919987678528,0.2775601744651794,0.2462301552295684,293.0960998535156,297.1499938964844,293.1499938964844,0.0040605305694043,-1527.506103515625,296.6686706542969,0.5744508504867554,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972039192914962,0.8040250539779663,0.8040250539779663,1.0,1.0,-0.9539531469345092,0.3969543874263763,0.5569987297058105,0.1799893081188202,0.0,0.0,0.2620009183883667,24.22228240966797,25.0,0.3572351634502411,-6094.04931640625,88.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359577029943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845920085906982,0.184596374630928,-4.361641003924888e-06,0.0,0.0001379797904519,0.0,0.0,7.526498317718506,0.0,0.0,0.0,0.2839410305023193,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964281409978866,-2224.20751953125,304.1478881835937,0.8413642644882202,0.1565976291894912,0.1412904113531112,293.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744508504867554,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199309304356575,-2063.497802734375,304.13397216796875,0.8924020528793335,0.1880706846714019,0.1312219947576522,293.0942077636719,297.1499938964844,293.1499938964844,0.1809448003768921,-3877.522705078125,304.15240478515625,0.9973919987678528,0.2775601744651794,0.2462301552295684,293.0960998535156,297.1499938964844,293.1499938964844,0.0040605305694043,-1527.506103515625,296.6686706542969,0.5744508504867554,0.050000000745058,0.2280777096748352,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972039192914962,0.8040250539779663,0.8040250539779663,1.0,1.0,-0.9539531469345092,0.3969543874263763,0.5569987297058105,0.1799893081188202,0.0,0.0,0.2620009183883667,24.22228240966797,25.0,0.3572351634502411,-6094.04931640625,88.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359577029943466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845920085906982,0.184596374630928,-4.361641003924888e-06,0.0,0.0001379797904519,0.0,0.0,7.526498317718506,0.0,0.0,0.0,0.2839410305023193,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968361273407936,-2231.7744140625,304.1479187011719,0.8426847457885742,0.1571457386016845,0.1417752504348755,293.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747964382171631,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231061145663261,-2107.232177734375,304.134033203125,0.8993362784385681,0.1920208930969238,0.1340066045522689,293.0892333984375,297.1499938964844,293.1499938964844,0.1805134415626526,-3870.17724609375,304.1523132324219,0.9973131418228148,0.2799811661243438,0.2457728832960128,293.0921630859375,297.1499938964844,293.1499938964844,0.0040833665989339,-1535.6309814453125,296.6985168457031,0.5747964382171631,0.050000000745058,0.2280681282281875,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.197586789727211,0.8039037585258484,0.8039037585258484,1.0,1.0,-0.9573144912719728,0.3983236849308014,0.5589907765388489,0.1809853762388229,0.0,0.0,0.2634047567844391,24.21541404724121,25.0,0.5012082457542419,-6118.29541015625,89.22949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365983486175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856041103601455,0.1856084764003753,-4.363800599094248e-06,0.0,0.0001386299554724,0.0,0.0,7.573921203613281,0.0,0.0,0.0,0.2841301560401916,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968361273407936,-2231.7744140625,304.1479187011719,0.8426847457885742,0.1571457386016845,0.1417752504348755,293.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747964382171631,0.050000000745058,0.0480794310569763,293.02459716796875,297.1499938964844,293.1499938964844,0.1231061145663261,-2107.232177734375,304.134033203125,0.8993362784385681,0.1920208930969238,0.1340066045522689,293.0892333984375,297.1499938964844,293.1499938964844,0.1805134415626526,-3870.17724609375,304.1523132324219,0.9973131418228148,0.2799811661243438,0.2457728832960128,293.0921630859375,297.1499938964844,293.1499938964844,0.0040833665989339,-1535.6309814453125,296.6985168457031,0.5747964382171631,0.050000000745058,0.2280681282281875,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.197586789727211,0.8039037585258484,0.8039037585258484,1.0,1.0,-0.9573144912719728,0.3983236849308014,0.5589907765388489,0.1809853762388229,0.0,0.0,0.2634047567844391,24.21541404724121,25.0,0.5012082457542419,-6118.29541015625,89.22949981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.484375,18000.0,0.0,0.0,0.1365983486175537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856041103601455,0.1856084764003753,-4.363800599094248e-06,0.0,0.0001386299554724,0.0,0.0,7.573921203613281,0.0,0.0,0.0,0.2841301560401916,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972592011094093,-2239.620361328125,304.1479187011719,0.843997061252594,0.1577124893665313,0.1422788649797439,293.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751031041145325,0.050000000745058,0.048077642917633,293.0216979980469,297.1499938964844,293.1499938964844,0.1261571049690246,-2149.00048828125,304.13427734375,0.9059106707572936,0.1957849562168121,0.1366650313138961,293.0844116210937,297.1499938964844,293.1499938964844,0.1801269948482513,-3863.60498046875,304.1521911621094,0.9972419738769532,0.2825026214122772,0.2453667670488357,293.0883178710937,297.1499938964844,293.1499938964844,0.004107057582587,-1544.043701171875,296.7294921875,0.5751031041145325,0.050000000745058,0.228059634566307,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979707330465316,0.8037745952606201,0.8037745952606201,1.0,1.0,-0.9606099128723145,0.3996729850769043,0.5609369277954102,0.1819435656070709,0.0,0.0,0.2647486925125122,24.21329689025879,25.0,0.6036847233772278,-6142.111328125,89.87759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372418999671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865795850753784,0.1865839511156082,-4.365896074887132e-06,0.0,0.0001392830745317,0.0,0.0,7.619729042053223,0.0,0.0,0.0,0.2843129932880401,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972592011094093,-2239.620361328125,304.1479187011719,0.843997061252594,0.1577124893665313,0.1422788649797439,293.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751031041145325,0.050000000745058,0.048077642917633,293.0216979980469,297.1499938964844,293.1499938964844,0.1261571049690246,-2149.00048828125,304.13427734375,0.9059106707572936,0.1957849562168121,0.1366650313138961,293.0844116210937,297.1499938964844,293.1499938964844,0.1801269948482513,-3863.60498046875,304.1521911621094,0.9972419738769532,0.2825026214122772,0.2453667670488357,293.0883178710937,297.1499938964844,293.1499938964844,0.004107057582587,-1544.043701171875,296.7294921875,0.5751031041145325,0.050000000745058,0.228059634566307,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979707330465316,0.8037745952606201,0.8037745952606201,1.0,1.0,-0.9606099128723145,0.3996729850769043,0.5609369277954102,0.1819435656070709,0.0,0.0,0.2647486925125122,24.21329689025879,25.0,0.6036847233772278,-6142.111328125,89.87759399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372418999671936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865795850753784,0.1865839511156082,-4.365896074887132e-06,0.0,0.0001392830745317,0.0,0.0,7.619729042053223,0.0,0.0,0.0,0.2843129932880401,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976897627115249,-2247.600830078125,304.1478881835937,0.8452823758125305,0.1582888215780258,0.1427926570177078,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753688812255859,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290678679943084,-2188.622314453125,304.1346740722656,0.9124013781547546,0.1993507444858551,0.1391869187355041,293.0797119140625,297.1499938964844,293.1499938964844,0.1797868460416793,-3857.829833984375,304.15203857421875,0.9971794486045836,0.2851164937019348,0.2450143992900848,293.0845947265625,297.1499938964844,293.1499938964844,0.0041315457783639,-1552.71875,296.761474609375,0.5753688812255859,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983533799648285,0.8036454319953918,0.8036454319953918,1.0,1.0,-0.9638198614120485,0.4009935557842254,0.5628263354301453,0.1828616857528686,0.0,0.0,0.2660157084465027,24.21594619750977,25.0,0.7473887205123901,-6165.29443359375,90.5199966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378787010908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187508687376976,0.1875130534172058,-4.367911969893612e-06,0.0,0.0001399293541908,0.0,0.0,7.663464546203613,0.0,0.0,0.0,0.284487783908844,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976897627115249,-2247.600830078125,304.1478881835937,0.8452823758125305,0.1582888215780258,0.1427926570177078,293.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753688812255859,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290678679943084,-2188.622314453125,304.1346740722656,0.9124013781547546,0.1993507444858551,0.1391869187355041,293.0797119140625,297.1499938964844,293.1499938964844,0.1797868460416793,-3857.829833984375,304.15203857421875,0.9971794486045836,0.2851164937019348,0.2450143992900848,293.0845947265625,297.1499938964844,293.1499938964844,0.0041315457783639,-1552.71875,296.761474609375,0.5753688812255859,0.050000000745058,0.2280522882938385,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7977905273437,293.089111328125,291.14031982421875,1.0,0.1983533799648285,0.8036454319953918,0.8036454319953918,1.0,1.0,-0.9638198614120485,0.4009935557842254,0.5628263354301453,0.1828616857528686,0.0,0.0,0.2660157084465027,24.21594619750977,25.0,0.7473887205123901,-6165.29443359375,90.5199966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378787010908126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187508687376976,0.1875130534172058,-4.367911969893612e-06,0.0,0.0001399293541908,0.0,0.0,7.663464546203613,0.0,0.0,0.0,0.284487783908844,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979070663452148,-2251.626220703125,304.1478881835937,0.8459129333496094,0.1585797369480133,0.1430522799491882,293.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754866600036621,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304669082164764,-2207.588623046875,304.1349182128906,0.9155691862106324,0.2010552436113357,0.1403941214084625,293.0774230957031,297.1499938964844,293.1499938964844,0.179634228348732,-3855.241455078125,304.1519470214844,0.9971514344215392,0.2864558100700378,0.2448581755161285,293.0827941894531,297.1499938964844,293.1499938964844,0.0041440739296376,-1557.1490478515625,296.7778625488281,0.5754866600036621,0.050000000745058,0.228049024939537,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985435336828231,0.8035808801651001,0.8035808801651001,1.0,1.0,-0.9653882384300232,0.4016405045986175,0.5637477040290833,0.1833062022924423,0.0,0.0,0.2666157484054565,24.21899604797364,25.0,0.8135917782783508,-6176.57080078125,90.83798217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,305.1401062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381916999816894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879514902830124,0.1879558563232422,-4.368881491245702e-06,0.0,0.0001402470079483,0.0,0.0,7.684347629547119,0.0,0.0,0.0,0.2845713496208191,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981255546212196,-2255.67236328125,304.1478576660156,0.8465350270271301,0.1588723510503769,0.1433134824037552,293.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755944848060608,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.1318261325359344,-2225.967041015625,304.1351928710937,0.9186550378799438,0.2027052640914917,0.1415639221668243,293.0751647949219,297.1499938964844,293.1499938964844,0.179493173956871,-3852.851318359375,304.15185546875,0.9971256852149964,0.2878155410289764,0.2447150498628616,293.0810241699219,297.1499938964844,293.1499938964844,0.0041567883454263,-1561.6402587890625,296.79449462890625,0.5755944848060608,0.050000000745058,0.2280460447072982,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858459472656,291.1409606933594,1.0,0.1987325400114059,0.8035114407539368,0.8035114407539368,1.0,1.0,-0.9669296741485596,0.4022765755653381,0.5646530985832214,0.183741346001625,0.0,0.0,0.2671920657157898,24.2231559753418,28.0,0.8779518604278564,-6187.60791015625,91.15323638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384995579719543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883786022663116,0.1883829683065414,-4.369820999272633e-06,0.0,0.0001405594375682,0.0,0.0,7.704513549804687,0.0,0.0,0.0,0.2846520841121673,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985962375998497,-2264.43212890625,304.1477966308594,0.8448616862297058,0.159453883767128,0.1438488364219665,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5733525156974792,0.050000000745058,0.0480877310037612,293.021240234375,297.1499938964844,293.1499938964844,0.1344135254621505,-2260.85546875,304.13580322265625,0.9205788373947144,0.2057237327098846,0.1437535285949707,293.0733642578125,297.1499938964844,293.1499938964844,0.1820898056030273,-3898.528076171875,304.1467590332031,0.9976337552070618,0.2900935709476471,0.2476790696382522,293.0776062011719,297.1499938964844,293.1499938964844,0.0041840518824756,-1571.426513671875,296.8269348144531,0.5733525156974792,0.050000000745058,0.2281074970960617,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383972167969,1.0,0.2003794014453888,0.8033726215362549,0.8033726215362549,1.0,1.0,-0.9738450646400452,0.4052436053752899,0.5686014890670776,0.1854523867368698,0.0,0.0,0.2686716020107269,24.63607215881348,25.0,-4.366531848907471,-6219.86376953125,93.23085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1391066312789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312607049942,0.1893169730901718,-4.371659997559618e-06,0.0,0.0001411755511071,0.0,0.0,7.748293399810791,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985962375998497,-2264.43212890625,304.1477966308594,0.8448616862297058,0.159453883767128,0.1438488364219665,293.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5733525156974792,0.050000000745058,0.0480877310037612,293.021240234375,297.1499938964844,293.1499938964844,0.1344135254621505,-2260.85546875,304.13580322265625,0.9205788373947144,0.2057237327098846,0.1437535285949707,293.0733642578125,297.1499938964844,293.1499938964844,0.1820898056030273,-3898.528076171875,304.1467590332031,0.9976337552070618,0.2900935709476471,0.2476790696382522,293.0776062011719,297.1499938964844,293.1499938964844,0.0041840518824756,-1571.426513671875,296.8269348144531,0.5733525156974792,0.050000000745058,0.2281074970960617,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383972167969,1.0,0.2003794014453888,0.8033726215362549,0.8033726215362549,1.0,1.0,-0.9738450646400452,0.4052436053752899,0.5686014890670776,0.1854523867368698,0.0,0.0,0.2686716020107269,24.63607215881348,25.0,-4.366531848907471,-6219.86376953125,93.23085021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.1438903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4140625,18000.0,0.0,0.0,0.1391066312789917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189312607049942,0.1893169730901718,-4.371659997559618e-06,0.0,0.0001411755511071,0.0,0.0,7.748293399810791,0.0,0.0,0.0,0.2848272919654846,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460548520088196,0.0,0.1443770378828048,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735244750976562,0.0,0.0480867028236389,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925639510154724,0.0,0.1456847190856933,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.997596800327301,0.0,0.2474523335695266,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8593444824219,0.5735244750976562,0.0,0.2281026095151901,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.13653564453125,0.0,0.0117042222991585,0.803233802318573,0.803233802318573,1.0,1.0,-0.9765206575393676,0.4063291251659393,0.5701915621757507,0.1862569898366928,0.0,0.0,0.0,24.64636611938477,60.0,0.5193929672241211,-6253.5478515625,93.79288482666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909509748220443,0.1909553557634353,-4.374609488877468e-06,0.0,0.0,0.0,0.0,7.824775218963623,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460548520088196,0.0,0.1443770378828048,293.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735244750976562,0.0,0.0480867028236389,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.925639510154724,0.0,0.1456847190856933,293.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,304.14825439453125,0.997596800327301,0.0,0.2474523335695266,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8593444824219,0.5735244750976562,0.0,0.2281026095151901,291.13592529296875,294.1499938964844,273.1499938964844,270.6155700683594,284.7934265136719,293.0838623046875,291.13653564453125,0.0,0.0117042222991585,0.803233802318573,0.803233802318573,1.0,1.0,-0.9765206575393676,0.4063291251659393,0.5701915621757507,0.1862569898366928,0.0,0.0,0.0,24.64636611938477,60.0,0.5193929672241211,-6253.5478515625,93.79288482666016,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9943542480469,305.1645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909509748220443,0.1909553557634353,-4.374609488877468e-06,0.0,0.0,0.0,0.0,7.824775218963623,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859313964844,0.0,0.0,0.0006247961428016,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0002772184961941,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56494140625,0.0,0.0,0.0006089718081057,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570251464844,0.0,0.0,0.0011134597007185,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899963378906,0.0,0.0,0.0013150051236152,291.15362548828125,294.1499938964844,273.15399169921875,270.6177978515625,282.4847106933594,287.38360595703125,291.146240234375,0.0,0.0,0.4819402694702148,0.4819402694702148,1.0,1.0,-0.0041203615255653,0.0087552135810256,-0.0046348520554602,-0.0268561411648988,0.0,0.0,0.0,-0.0247315298765897,60.0,-118.0854949951172,-0.0,-1.523836886008212e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.2883295529805346e-18,3.292090329635508e-18,-3.7605803611355716e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
