time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.9859313964844,0.0,0.0,0.0006247961428016,292.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0002772184961941,292.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.56494140625,0.0,0.0,0.0006089718081057,292.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3570251464844,0.0,0.0,0.0011134597007185,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0899963378906,0.0,0.0,0.0013150051236152,291.15362548828125,294.1499938964844,273.15399169921875,270.6177978515625,282.4847106933594,287.38360595703125,291.146240234375,0.0,0.0,0.4819402694702148,0.4819402694702148,1.0,1.0,-0.0041203615255653,0.0087552135810256,-0.0046348520554602,-0.0268561411648988,0.0,0.0,0.0,-0.0247315298765897,60.0,-118.0854949951172,-0.0,-1.523836886008212e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.2883295529805346e-18,3.292090329635508e-18,-3.7605803611355716e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237670898437,0.0,0.0,0.0001158455124823,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001106458221329,292.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4998474121094,0.0,0.0,9.376840171171352e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.280029296875,0.0,0.0,0.0001355646090814,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.061767578125,0.0,0.0,0.0005248561501502,291.15380859375,294.1499938964844,273.1588439941406,270.62115478515625,282.3125305175781,283.73699951171875,291.1440124511719,0.0,0.0,0.3212935030460357,0.3212935030460357,1.0,1.0,-0.0011768782278522,0.0035922480747103,-0.0024153699632734,-0.0315594561398029,0.0,0.0,0.0,-0.0109810540452599,60.0,-61.678741455078125,-0.0,-9.443269988196334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1175571967109396e-20,-1.3447833070824728e-20,2.272260901766941e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8976745605469,0.0,0.0,0.0001003864308586,292.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001055957982316,292.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4764099121094,0.0,0.0,7.811568502802402e-05,292.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2576599121094,0.0,0.0,0.000105849954707,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.042236328125,0.0,0.0,0.000500901020132,291.1539001464844,294.1499938964844,273.16552734375,270.6259460449219,282.22320556640625,280.9609069824219,291.1426696777344,0.0,0.0,0.1606467515230178,0.1606467515230178,1.0,1.0,-0.0010697008110582,0.0010201429249718,4.9557871534489095e-05,-0.0341812968254089,0.0,0.0,0.0,-0.0113140204921364,60.0,-31.071413040161133,-0.0,-7.79247173454678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.012098165579768e-21,7.622674524242154e-21,-2.6105765606107785e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.872802734375,0.0,0.0,0.0001002435528789,292.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,0.0001055586617439,292.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4543151855469,0.0,0.0,7.796792488079518e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.237060546875,0.0,0.0,0.0001055639149853,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,0.0005007248255424,291.15399169921875,294.1499938964844,273.1739807128906,270.632080078125,282.1371765136719,278.91094970703125,291.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680323466658,4.87114704128544e-08,0.001067983568646,-0.0352641530334949,0.0,0.0,0.0,-0.0116675226017832,60.0,-19.62284469604492,-0.0,-7.778652388878984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93927355603564e-21,-7.543385546678539e-21,2.6041117886945067e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8480834960937,0.0,0.0,0.0001002610151772,292.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0001055791144608,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4324035644531,0.0,0.0,7.798083242960274e-05,292.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2165832519531,0.0,0.0,0.0001055798347806,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0039978027344,0.0,0.0,0.0005008218577131,291.1540832519531,294.1499938964844,273.1841125488281,270.6395263671875,282.05206298828125,277.40045166015625,291.14068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853878932934547e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.479551315307615,-0.0,-7.781509481219474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938436681900284e-21,7.542685997449563e-21,-2.604249113600888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7991638183594,0.0,0.0,0.0001003014476737,292.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890075683594,0.0,0.0,7.801226456649601e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.176025390625,0.0,0.0,0.0001056223627529,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662780761719,0.0,0.0,0.0005010240711271,291.1542663574219,294.1499938964844,273.2091064453125,270.6581726074219,281.8845520019531,275.47247314453125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419901847839355,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.7991638183594,0.0,0.0,0.0001003014476737,292.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0001056217442965,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3890075683594,0.0,0.0,7.801226456649601e-05,292.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.176025390625,0.0,0.0,0.0001056223627529,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9662780761719,0.0,0.0,0.0005010240711271,291.1542663574219,294.1499938964844,273.2091064453125,270.6581726074219,281.8845520019531,275.47247314453125,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.419901847839355,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.54264964673905e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7508544921875,0.0,0.0,0.0001003416837193,292.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001056641194736,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3461303710937,0.0,0.0,7.804355846019462e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.135986328125,0.0,0.0,0.000105664730654,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.0005012250621803,291.1544189453125,294.1499938964844,273.2399597167969,270.6813659667969,281.7206726074219,274.43878173828125,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13499355316162,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7508544921875,0.0,0.0,0.0001003416837193,292.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001056641194736,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3461303710937,0.0,0.0,7.804355846019462e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.135986328125,0.0,0.0,0.000105664730654,292.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9290466308594,0.0,0.0,0.0005012250621803,291.1544189453125,294.1499938964844,273.2399597167969,270.6813659667969,281.7206726074219,274.43878173828125,291.1350402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.13499355316162,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7031555175781,0.0,0.0,0.0001003815850708,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038024902344,0.0,0.0,7.807459769537672e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0964660644531,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89227294921875,0.0,0.0,0.0005014244816266,291.1545715332031,294.1499938964844,273.276123046875,270.70867919921875,281.5604553222656,273.89410400390625,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078531265258787,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7031555175781,0.0,0.0,0.0001003815850708,292.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3038024902344,0.0,0.0,7.807459769537672e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0964660644531,0.0,0.0,0.0001057067493093,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.89227294921875,0.0,0.0,0.0005014244816266,291.1545715332031,294.1499938964844,273.276123046875,270.70867919921875,281.5604553222656,273.89410400390625,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078531265258787,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.0001004210789687,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001057477420545,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620544433594,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0574645996094,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,0.0005016217473894,291.1546936035156,294.1499938964844,273.3170166015625,270.7396545410156,281.4039306640625,273.617919921875,291.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04843521118164,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.65606689453125,0.0,0.0,0.0001004210789687,292.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001057477420545,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2620544433594,0.0,0.0,7.81053167884238e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0574645996094,0.0,0.0,0.000105748338683,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.85595703125,0.0,0.0,0.0005016217473894,291.1546936035156,294.1499938964844,273.3170166015625,270.7396545410156,281.4039306640625,273.617919921875,291.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.04843521118164,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6327514648437,0.0,0.0,0.0001004406440188,292.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497802734375,0.0,0.0,0.0001057683475664,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413635253906,0.0,0.0,7.812053081579506e-05,291.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.03814697265625,0.0,0.0,0.000105768944195,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8379821777344,0.0,0.0,0.0005017195362597,291.1547546386719,294.1499938964844,273.33905029296875,270.7563781738281,281.3270568847656,273.5404663085937,291.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033713340759276,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6095886230469,0.0,0.0,0.0001004600781016,292.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001057888148352,291.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2207946777344,0.0,0.0,7.813565025571734e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0189208984375,0.0,0.0,0.0001057894041878,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.82012939453125,0.0,0.0,0.0005018166266381,291.1548156738281,294.1499938964844,273.362060546875,270.7738647460937,281.2511291503906,273.4896850585937,291.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.018345832824709,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5636901855469,0.0,0.0,0.0001004985024337,292.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058292837115,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808959960937,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78472900390625,0.0,0.0,0.0005020085955038,291.1549377441406,294.1499938964844,273.41070556640625,270.81085205078125,281.1020812988281,273.44244384765625,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985380172729492,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5636901855469,0.0,0.0,0.0001004985024337,292.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.0001058292837115,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1800842285156,0.0,0.0,7.816553261363879e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9808959960937,0.0,0.0,0.0001058298657881,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.78472900390625,0.0,0.0,0.0005020085955038,291.1549377441406,294.1499938964844,273.41070556640625,270.81085205078125,281.1020812988281,273.44244384765625,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.985380172729492,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51837158203125,0.0,0.0,0.0001005362646537,292.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.139892578125,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497863769531,0.0,0.0,0.0005021972465328,291.155029296875,294.1499938964844,273.4623413085937,270.8501892089844,280.95672607421875,273.4407958984375,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949593544006348,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.51837158203125,0.0,0.0,0.0001005362646537,292.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150146484375,0.0,0.0,0.0001058690613717,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.139892578125,0.0,0.0,7.819490565452725e-05,291.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.943359375,0.0,0.0,0.0001058696288964,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497863769531,0.0,0.0,0.0005021972465328,291.155029296875,294.1499938964844,273.4623413085937,270.8501892089844,280.95672607421875,273.4407958984375,291.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.949593544006348,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4736633300781,0.0,0.0,0.0001005732847261,292.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001059080459526,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9062805175781,0.0,0.0,0.0001059086062014,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153015136719,0.0,0.0,0.0005023821722716,291.15509033203125,294.1499938964844,273.5164489746094,270.8913879394531,280.8150939941406,273.46466064453125,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911395072937012,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4736633300781,0.0,0.0,0.0001005732847261,292.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001059080459526,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001892089844,0.0,0.0,7.822369661880657e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9062805175781,0.0,0.0,0.0001059086062014,292.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7153015136719,0.0,0.0,0.0005023821722716,291.15509033203125,294.1499938964844,273.5164489746094,270.8913879394531,280.8150939941406,273.46466064453125,291.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.911395072937012,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42950439453125,0.0,0.0,0.0001006094680633,292.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059461574186,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610046386719,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8696594238281,0.0,0.0,0.0001059467103914,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812438964844,0.0,0.0,0.0005025629652664,291.1551513671875,294.1499938964844,273.5723876953125,270.9340209960937,280.6771545410156,273.5032653808594,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871210098266602,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.42950439453125,0.0,0.0,0.0001006094680633,292.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001059461574186,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0610046386719,0.0,0.0,7.825184002285823e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8696594238281,0.0,0.0,0.0001059467103914,292.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6812438964844,0.0,0.0,0.0005025629652664,291.1551513671875,294.1499938964844,273.5723876953125,270.9340209960937,280.6771545410156,273.5032653808594,291.0975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720144491642,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.871210098266602,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4076232910156,0.0,0.0,0.0001006272213999,292.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001059648566297,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0415954589844,0.0,0.0,7.826564979040995e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515319824219,0.0,0.0,0.0001059654096025,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.66436767578125,0.0,0.0,0.0005026516737416,291.1551818847656,294.1499938964844,273.6009216308594,270.95574951171875,280.6095275878906,273.5260925292969,291.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722177103161,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.850508689880373,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3858947753906,0.0,0.0,0.0001006447346298,292.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001059833011822,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0223083496094,0.0,0.0,7.82792703830637e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8335266113281,0.0,0.0,0.000105983846879,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6476135253906,0.0,0.0,0.0005027391598559,291.1551818847656,294.1499938964844,273.6296691894531,270.9776916503906,280.5428466796875,273.550537109375,291.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.829475402832031,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,0.0001006790043902,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000106019389932,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841003417969,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,0.0001060199283529,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143798828125,0.0,0.0,0.0005029103485867,291.1552124023437,294.1499938964844,273.68768310546875,271.0218811035156,280.4121398925781,273.6028137207031,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786635398864746,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.34283447265625,0.0,0.0,0.0001006790043902,292.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.000106019389932,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9841003417969,0.0,0.0,7.830591493984684e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7978515625,0.0,0.0,0.0001060199283529,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6143798828125,0.0,0.0,0.0005029103485867,291.1552124023437,294.1499938964844,273.68768310546875,271.0218811035156,280.4121398925781,273.6028137207031,291.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.786635398864746,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.0,0.0,0.000100712175481,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001060543290805,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463806152344,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626037597656,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58160400390625,0.0,0.0,0.0005030760657973,291.1552124023437,294.1499938964844,273.7458190917969,271.0661926269531,280.28497314453125,273.6579895019531,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74311065673828,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3003234863281,0.0,0.0,0.000100712175481,292.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0001060543290805,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9463806152344,0.0,0.0,7.833172276150435e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7626037597656,0.0,0.0,0.0001060548675013,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58160400390625,0.0,0.0,0.0005030760657973,291.1552124023437,294.1499938964844,273.7458190917969,271.0661926269531,280.28497314453125,273.6579895019531,291.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74311065673828,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25836181640625,0.0,0.0,0.0001007441751426,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278137207031,0.0,0.0,0.000106088562461,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492248535156,0.0,0.0,0.0005032359622418,291.1551818847656,294.1499938964844,273.8035888671875,271.1101989746094,280.1612854003906,273.714599609375,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699334144592283,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.25836181640625,0.0,0.0,0.0001007441751426,292.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9091186523437,0.0,0.0,7.835660653654486e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7278137207031,0.0,0.0,0.000106088562461,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5492248535156,0.0,0.0,0.0005032359622418,291.1551818847656,294.1499938964844,273.8035888671875,271.1101989746094,280.1612854003906,273.714599609375,291.06890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.699334144592283,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2169189453125,0.0,0.0,0.0001007749160635,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061204093275,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8723449707031,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934509277344,0.0,0.0,0.0001061209331965,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172424316406,0.0,0.0,0.0005033895140513,291.1551208496094,294.1499938964844,273.8603820800781,271.1534729003906,280.0409851074219,273.7716369628906,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655733108520508,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2169189453125,0.0,0.0,0.0001007749160635,292.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061204093275,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8723449707031,0.0,0.0,7.838051533326507e-05,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6934509277344,0.0,0.0,0.0001061209331965,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5172424316406,0.0,0.0,0.0005033895140513,291.1551208496094,294.1499938964844,273.8603820800781,271.1534729003906,280.0409851074219,273.7716369628906,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.655733108520508,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1964111328125,0.0,0.0,0.0001007897881208,292.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001061360744643,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8541259765625,0.0,0.0,7.839208410587162e-05,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6764221191406,0.0,0.0,0.0001061365910572,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5014038085937,0.0,0.0,0.0005034638452343,291.15509033203125,294.1499938964844,273.8882141113281,271.1746826171875,279.98211669921875,273.800048828125,291.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63413143157959,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1759948730469,0.0,0.0,0.0001008043109322,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,0.0001061513685272,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8360290527344,0.0,0.0,7.840338366804644e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595153808594,0.0,0.0,0.0001061518851201,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48565673828125,0.0,0.0,0.0005035363719798,291.155029296875,294.1499938964844,273.91558837890625,271.1955261230469,279.9240417480469,273.8282775878906,291.05352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.612732887268066,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,0.0001008322797133,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061808288795,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,0.0001061813309206,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,0.0005036761285737,291.1549377441406,294.1499938964844,273.9687194824219,271.2359619140625,279.810302734375,273.8838195800781,291.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570756912231444,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1355895996094,0.0,0.0,0.0001008322797133,292.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001061808288795,291.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8001708984375,0.0,0.0,7.842513150535524e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260070800781,0.0,0.0,0.0001061813309206,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4544677734375,0.0,0.0,0.0005036761285737,291.1549377441406,294.1499938964844,273.9687194824219,271.2359619140625,279.810302734375,273.8838195800781,291.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.570756912231444,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.095703125,0.0,0.0,0.0001008587350952,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001062086957972,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647399902344,0.0,0.0,7.844570791348815e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,0.0001062091905623,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0005038083181716,291.15478515625,294.1499938964844,274.0191345214844,271.2743835449219,279.6996765136719,273.9376220703125,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530228614807127,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.095703125,0.0,0.0,0.0001008587350952,292.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001062086957972,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7647399902344,0.0,0.0,7.844570791348815e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5928955078125,0.0,0.0,0.0001062091905623,292.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.0,0.0005038083181716,291.15478515625,294.1499938964844,274.0191345214844,271.2743835449219,279.6996765136719,273.9376220703125,291.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.530228614807127,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
