time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563049316406,0.0,0.0,0.0001008836043183,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062348819687,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,7.846504740882665e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,0.00050393253332,291.1546325683594,294.1499938964844,274.0663146972656,271.310302734375,279.592041015625,273.98907470703125,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491571426391602,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0563049316406,0.0,0.0,0.0001008836043183,292.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001062348819687,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7297668457031,0.0,0.0,7.846504740882665e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0001062353767338,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39324951171875,0.0,0.0,0.00050393253332,291.1546325683594,294.1499938964844,274.0663146972656,271.310302734375,279.592041015625,273.98907470703125,291.02960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.491571426391602,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01739501953125,0.0,0.0,0.0001009067927952,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952209472656,0.0,0.0,7.848308450775221e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,0.0001062598021235,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0005040484247729,291.1544189453125,294.1499938964844,274.1096496582031,271.34332275390625,279.4873046875,274.0375671386719,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455204963684082,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01739501953125,0.0,0.0,0.0001009067927952,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6952209472656,0.0,0.0,7.848308450775221e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,0.0001062598021235,292.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3631896972656,0.0,0.0,0.0005040484247729,291.1544189453125,294.1499938964844,274.1096496582031,271.34332275390625,279.4873046875,274.0375671386719,291.0214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656550639813304e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.455204963684082,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9981384277344,0.0,0.0,0.0001009177431114,292.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001062708397512,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781311035156,0.0,0.0,7.84915973781608e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.511962890625,0.0,0.0,0.0001062713272403,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,0.0005041030817665,291.1543273925781,294.1499938964844,274.12969970703125,271.3586120605469,279.4360046386719,274.0605163574219,291.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.43801212310791,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9789733886719,0.0,0.0,0.0001009282350423,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0001062818992068,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611022949219,0.0,0.0,7.849976827856153e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960632324219,0.0,0.0,0.00010628237942,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3335266113281,0.0,0.0,0.0005041555850766,291.1542053222656,294.1499938964844,274.1485595703125,271.3729858398437,279.3853454589844,274.0824890136719,291.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.421550750732422,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410400390625,0.0,0.0,0.0001009478510241,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063025556504,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,7.851501868572086e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0005042535485699,291.1539306640625,294.1499938964844,274.1825256347656,271.39892578125,279.2859802246094,274.1233215332031,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39102840423584,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9410400390625,0.0,0.0,0.0001009478510241,292.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,0.0001063025556504,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,7.851501868572086e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645690917969,0.0,0.0,0.0001063030285877,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30419921875,0.0,0.0,0.0005042535485699,291.1539306640625,294.1499938964844,274.1825256347656,271.39892578125,279.2859802246094,274.1233215332031,291.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.39102840423584,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.903564453125,0.0,0.0,0.0001009655607049,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063212112057,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941467285156,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,0.000106321684143,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0005043420242145,291.15362548828125,294.1499938964844,274.2109680175781,271.4206848144531,279.1890869140625,274.1594543457031,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364058494567873,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.903564453125,0.0,0.0,0.0001009655607049,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001063212112057,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5941467285156,0.0,0.0,7.852879207348451e-05,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334716796875,0.0,0.0,0.000106321684143,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752380371094,0.0,0.0,0.0005043420242145,291.15362548828125,294.1499938964844,274.2109680175781,271.4206848144531,279.1890869140625,274.1594543457031,290.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.364058494567873,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665466308594,0.0,0.0,0.0001009812913252,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001063377858372,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0001063382442225,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0005044206627644,291.1532897949219,294.1499938964844,274.2332763671875,271.43780517578125,279.0945129394531,274.1903381347656,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34105110168457,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8665466308594,0.0,0.0,0.0001009812913252,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0001063377858372,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.561279296875,0.0,0.0,7.854103023419157e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4027709960937,0.0,0.0,0.0001063382442225,292.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0005044206627644,291.1532897949219,294.1499938964844,274.2332763671875,271.43780517578125,279.0945129394531,274.1903381347656,290.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.34105110168457,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,0.0001009949701256,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063521922333,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,7.85516676842235e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001063526506186,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0005044889985583,291.15289306640625,294.1499938964844,274.2489013671875,271.44989013671875,279.0020751953125,274.21539306640625,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322436332702637,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8300170898437,0.0,0.0,0.0001009949701256,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001063521922333,291.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.52880859375,0.0,0.0,7.85516676842235e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724060058594,0.0,0.0,0.0001063526506186,292.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183837890625,0.0,0.0,0.0005044889985583,291.15289306640625,294.1499938964844,274.2489013671875,271.44989013671875,279.0020751953125,274.21539306640625,290.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.322436332702637,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8119201660156,0.0,0.0,0.0001010010237223,292.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,0.0001063585659721,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127258300781,0.0,0.0,7.855637522879988e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3573913574219,0.0,0.0,0.0001063590170815,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,0.0005045192083343,291.1527099609375,294.1499938964844,274.2540283203125,271.45391845703125,278.95660400390625,274.2255554199219,290.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.314906120300291,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7939147949219,0.0,0.0,0.0001010065316222,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0001063643649104,291.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,7.856065349187702e-05,291.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,0.0001063648160197,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,0.0005045467405579,291.1524963378906,294.1499938964844,274.2572937011719,271.45654296875,278.9115905761719,274.2340393066406,290.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.308629989624023,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582702636719,0.0,0.0,0.0001010158885037,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001063742311089,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0005045935395173,291.15203857421875,294.1499938964844,274.2578430175781,271.457275390625,278.82293701171875,274.2456970214844,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300049781799316,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7582702636719,0.0,0.0,0.0001010158885037,292.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001063742311089,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,7.856793672544882e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3128356933594,0.0,0.0,0.0001063746749423,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1628723144531,0.0,0.0,0.0005045935395173,291.15203857421875,294.1499938964844,274.2578430175781,271.457275390625,278.82293701171875,274.2456970214844,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.300049781799316,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0001010229825624,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001063817035173,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0005046289879828,291.1515197753906,294.1499938964844,274.25,271.45166015625,278.73590087890625,274.2497863769531,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800814795989936e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502056717872,60.0,-12.297114372253418,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7230529785156,0.0,0.0,0.0001010229825624,292.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001063817035173,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43377685546875,0.0,0.0,7.857345190132037e-05,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835693359375,0.0,0.0,0.0001063821400748,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356201171875,0.0,0.0,0.0005046289879828,291.1515197753906,294.1499938964844,274.25,271.45166015625,278.73590087890625,274.2497863769531,290.95416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800814795989936e-08,0.0010764097096398,-0.0378085486590862,0.0,0.0,0.0,-0.0121502056717872,60.0,-12.297114372253418,-0.0,-7.899993192950205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6882629394531,0.0,0.0,0.0001010147025226,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001063729869201,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001063734162016,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0005045876605436,291.1509704589844,294.1499938964844,274.2375793457031,271.4430236816406,278.6502990722656,274.24664306640625,290.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298389434814451,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6882629394531,0.0,0.0,0.0001010147025226,292.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001063729869201,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,7.856701267883182e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2546691894531,0.0,0.0,0.0001063734162016,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0005045876605436,291.1509704589844,294.1499938964844,274.2375793457031,271.4430236816406,278.6502990722656,274.24664306640625,290.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.479043554297732e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.0121450601145625,60.0,-12.298389434814451,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0001009791740216,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000106335581222,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,7.853937859181315e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0001063360032276,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0005044101853854,291.150390625,294.1499938964844,274.2248229980469,271.4349365234375,278.56610107421875,274.2389221191406,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298571586608888,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,0.0001009791740216,292.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480712890625,0.0,0.0,0.000106335581222,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3723449707031,0.0,0.0,7.853937859181315e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,0.0001063360032276,292.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0821228027344,0.0,0.0,0.0005044101853854,291.150390625,294.1499938964844,274.2248229980469,271.4349365234375,278.56610107421875,274.2389221191406,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746108334406928e-08,0.0010759421857073,-0.0376654937863349,0.0,0.0,0.0,-0.012123086489737,60.0,-12.298571586608888,-0.0,-7.893127929037291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6369323730469,0.0,0.0,0.0001009518673527,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001063068266375,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3572082519531,0.0,0.0,7.851814007153735e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21197509765625,0.0,0.0,0.0001063072486431,292.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0689392089844,0.0,0.0,0.0005042738048359,291.15008544921875,294.1499938964844,274.2182922363281,271.4310607910156,278.5245361328125,274.2340393066406,290.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.297648429870604,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6200256347656,0.0,0.0,0.0001009185798466,292.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001062717783497,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3421936035156,0.0,0.0,7.849225221434608e-05,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19793701171875,0.0,0.0,0.0001062722003553,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,0.0005041075637564,291.1497802734375,294.1499938964844,274.2117004394531,271.4273376464844,278.4833374023437,274.22869873046875,290.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.296034812927246,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,0.0001008352774078,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0005036914371885,291.1490783691406,294.1499938964844,274.1982421875,271.42022705078125,278.40191650390625,274.2170715332031,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290849685668944,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5865478515625,0.0,0.0,0.0001008352774078,292.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001061840594047,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124389648437,0.0,0.0,7.842745981179178e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0001061844741343,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0299072265625,0.0,0.0,0.0005036914371885,291.1490783691406,294.1499938964844,274.1982421875,271.42022705078125,278.40191650390625,274.2170715332031,290.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566693629092242e-08,0.0010744081810116,-0.0371963158249855,0.0,0.0,0.0,-0.0120341433212161,60.0,-12.290849685668944,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0001007316895993,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001060749855241,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001060753929778,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,0.0005031740292906,291.1483764648437,294.1499938964844,274.1844177246094,271.4136047363281,278.3218688964844,274.2045288085937,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437566697722561e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.2832670211792,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55352783203125,0.0,0.0,0.0001007316895993,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001060749855241,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2830505371094,0.0,0.0,7.834689313312992e-05,291.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001060753929778,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043029785156,0.0,0.0,0.0005031740292906,291.1483764648437,294.1499938964844,274.1844177246094,271.4136047363281,278.3218688964844,274.2045288085937,290.9111022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.4437566697722561e-08,0.0010733042145147,-0.0368586294353008,0.0,0.0,0.0,-0.011970130726695,60.0,-12.2832670211792,-0.0,-7.854464456613641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.0001006103630061,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001059472197084,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005025680293329,291.1476135253906,294.1499938964844,274.1702575683594,271.4073791503906,278.2431640625,274.19140625,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273582458496094,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209045410156,0.0,0.0,0.0001006103630061,292.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001059472197084,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2540588378906,0.0,0.0,7.825252396287397e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.000105947627162,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0005025680293329,291.1476135253906,294.1499938964844,274.1702575683594,271.4073791503906,278.2431640625,274.19140625,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286332117308122e-08,0.0010720110731199,-0.0364631079137325,0.0,0.0,0.0,-0.0118951583281159,60.0,-12.273582458496094,-0.0,-7.8355476773595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.0001004739315249,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001058035632013,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,7.814641139702871e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.000105803963379,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0005018865340389,291.14678955078125,294.1499938964844,274.1557922363281,271.4015808105469,278.1658020019531,274.1778259277344,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262104988098145,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4887390136719,0.0,0.0,0.0001004739315249,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0001058035632013,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,7.814641139702871e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887451171875,0.0,0.0,0.000105803963379,292.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0005018865340389,291.14678955078125,294.1499938964844,274.1557922363281,271.4015808105469,278.1658020019531,274.1778259277344,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116290358856533e-08,0.0010705572785809,-0.0360183827579021,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.262104988098145,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47283935546875,0.0,0.0,0.0001004008736344,292.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0001057266345014,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,7.808959344401956e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0754699707031,0.0,0.0,0.0001057270274031,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9417419433594,0.0,0.0,0.0005015216302126,291.1463623046875,294.1499938964844,274.1484375,271.3988342285156,278.1275939941406,274.1708984375,290.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.25578784942627,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,0.0001003251163638,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0001056468609021,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1972045898437,0.0,0.0,7.803066546330228e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06231689453125,0.0,0.0,0.0001056472465279,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.929443359375,0.0,0.0,0.000501143222209,291.1459350585937,294.1499938964844,274.1409912109375,271.39617919921875,278.0897216796875,274.1639099121094,290.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332531034946,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.249147415161133,-0.0,-7.79116788862666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,0.0001001668279059,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001054801759892,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0005003525293432,291.14501953125,294.1499938964844,274.1258850097656,271.39111328125,278.014892578125,274.1496276855469,290.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.235064506530762,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256896972656,0.0,0.0,0.0001001668279059,292.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,0.0001054801759892,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693420410156,0.0,0.0,7.79075562604703e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001054805616149,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051513671875,0.0,0.0,0.0005003525293432,291.14501953125,294.1499938964844,274.1258850097656,271.39111328125,278.014892578125,274.1496276855469,290.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733527204351505e-08,0.0010672844946384,-0.0350172333419323,0.0,0.0,0.0,-0.0116211101412773,60.0,-12.235064506530762,-0.0,-7.766595899738604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001000017582555,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001053063533618,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001053067317116,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0004995280178263,291.1440734863281,294.1499938964844,274.1105041503906,271.3863830566406,277.9413452148437,274.1351013183594,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220165252685549,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
