time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948059082031,0.0,0.0,0.0001000017582555,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0001053063533618,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,7.777916471241042e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001053067317116,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8811340332031,0.0,0.0,0.0004995280178263,291.1440734863281,294.1499938964844,274.1105041503906,271.3863830566406,277.9413452148437,274.1351013183594,290.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.220165252685549,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,9.983279596781358e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001051284343702,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,7.764774636598304e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001051288054441,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0004986840067431,291.14306640625,294.1499938964844,274.09478759765625,271.3819885253906,277.8689880371094,274.1202697753906,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204803466796877,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36431884765625,0.0,0.0,9.983279596781358e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0001051284343702,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147155761719,0.0,0.0,7.764774636598304e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.985107421875,0.0,0.0,0.0001051288054441,292.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8574523925781,0.0,0.0,0.0004986840067431,291.14306640625,294.1499938964844,274.09478759765625,271.3819885253906,277.8689880371094,274.1202697753906,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.204803466796877,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,9.966263314709067e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001049492420861,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001049496131599,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004978340002708,291.1420288085937,294.1499938964844,274.07879638671875,271.3778686523437,277.7978210449219,274.10516357421875,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18930721282959,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.334228515625,0.0,0.0,9.966263314709067e-05,292.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0001049492420861,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,7.751539669698104e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9600524902344,0.0,0.0,0.0001049496131599,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8340759277344,0.0,0.0,0.0004978340002708,291.1420288085937,294.1499938964844,274.07879638671875,271.3778686523437,277.7978210449219,274.10516357421875,290.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18930721282959,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3193664550781,0.0,0.0,9.957790462067352e-05,292.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746765136719,0.0,0.0,7.744949834886938e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476318359375,0.0,0.0,0.0001048603953677,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.822509765625,0.0,0.0,0.0004974108305759,291.1414794921875,294.1499938964844,274.0707092285156,271.3758850097656,277.7626647949219,274.0975341796875,290.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.181608200073242,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3045654296875,0.0,0.0,9.949383093044162e-05,292.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001047714977175,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,7.738410931779072e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,0.0001047718615154,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8110046386719,0.0,0.0,0.0004969908623024,291.14093017578125,294.1499938964844,274.0625305175781,271.3739929199219,277.7278137207031,274.0898132324219,290.84149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.173993110656738,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,9.932877583196388e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001045976896421,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0004961664089933,291.1397705078125,294.1499938964844,274.0459899902344,271.370361328125,277.658935546875,274.0741882324219,290.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15915870666504,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,9.932877583196388e-05,292.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001045976896421,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035400390625,0.0,0.0,7.725573232164606e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9108581542969,0.0,0.0,0.000104598046164,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882080078125,0.0,0.0,0.0004961664089933,291.1397705078125,294.1499938964844,274.0459899902344,271.370361328125,277.658935546875,274.0741882324219,290.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689059580850426e-08,0.0010583538096398,-0.0322848185896873,0.0,0.0,0.0,-0.011103325523436,60.0,-12.15915870666504,-0.0,-7.637148513595093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.916959243128076e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001044300661305,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,0.0004953712923452,291.1385803222656,294.1499938964844,274.0291748046875,271.366943359375,277.59112548828125,274.0583190917969,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.1450777053833,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,9.916959243128076e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1399230957031,0.0,0.0,0.0001044300661305,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0096740722656,0.0,0.0,7.713192462688312e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8867492675781,0.0,0.0,0.0001044304153765,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7657165527344,0.0,0.0,0.0004953712923452,291.1385803222656,294.1499938964844,274.0291748046875,271.366943359375,277.59112548828125,274.0583190917969,290.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.1450777053833,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,9.90181288216263e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001042705771396,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,7.701411959715188e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0001042709191096,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0004946147091686,291.1373291015625,294.1499938964844,274.0120849609375,271.3637084960937,277.5244140625,274.04217529296875,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131993293762209,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2178649902344,0.0,0.0,9.90181288216263e-05,292.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0001042705771396,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,7.701411959715188e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8629455566406,0.0,0.0,0.0001042709191096,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0004946147091686,291.1373291015625,294.1499938964844,274.0120849609375,271.3637084960937,277.5244140625,274.04217529296875,290.8153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301907936773661e-08,0.001055043307133,-0.0312718152999877,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.131993293762209,-0.0,-7.58944267431616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,9.887594933388756e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001041208524839,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0001041211944539,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,0.0004939045174978,291.13604736328125,294.1499938964844,273.9947814941406,271.3606262207031,277.458740234375,274.0257873535156,290.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124707460259287e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.120119094848633,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,9.887594933388756e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,0.0001041208524839,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9591369628906,0.0,0.0,7.69035323173739e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8394470214844,0.0,0.0,0.0001041211944539,292.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7215576171875,0.0,0.0,0.0004939045174978,291.13604736328125,294.1499938964844,273.9947814941406,271.3606262207031,277.458740234375,274.0257873535156,290.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124707460259287e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.120119094848633,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17578125,0.0,0.0,9.88089304883033e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.000104050282971,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9467468261719,0.0,0.0,7.685140735702589e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.82781982421875,0.0,0.0,0.000104050624941,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.710693359375,0.0,0.0,0.0004935697652399,291.1353759765625,294.1499938964844,273.98602294921875,271.3591613769531,277.4263000488281,274.0174865722656,290.8022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528259444981,1.2041180497135429e-08,0.00105281395372,-0.0305895507335662,0.0,0.0,0.0,-0.0107821449637413,60.0,-12.114724159240724,-0.0,-7.557399328561587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16192626953125,0.0,0.0,9.874436364043504e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.000103982289147,291.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93438720703125,0.0,0.0,7.68011886975728e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0001039826238411,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0004932472365908,291.1347045898437,294.1499938964844,273.9772033691406,271.3576965332031,277.3941345214844,274.0091552734375,290.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521376971155,1.1960703538704822e-08,0.0010521257063373,-0.0303789507597684,0.0,0.0,0.0,-0.0107422480359673,60.0,-12.109654426574709,-0.0,-7.547522073991787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,9.862412844086066e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0001038560149027,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0004926466499455,291.13330078125,294.1499938964844,273.9593811035156,271.3548889160156,277.3304138183594,273.99224853515625,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.10062026977539,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,9.862412844086066e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0001038556802086,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,7.67076708143577e-05,291.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7933044433594,0.0,0.0,0.0001038560149027,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.678466796875,0.0,0.0,0.0004926466499455,291.13330078125,294.1499938964844,273.9593811035156,271.3548889160156,277.3304138183594,273.99224853515625,290.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508561972528,1.1810849187554597e-08,0.0010508444393053,-0.0299867931753397,0.0,0.0,0.0,-0.0106679592281579,60.0,-12.10062026977539,-0.0,-7.529148149387765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,9.851625509327278e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001037420952343,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0004921078216284,291.1318359375,294.1499938964844,273.9413452148437,271.3521423339844,277.267578125,273.9751281738281,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093133926391602,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,9.851625509327278e-05,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,0.0001037420952343,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,7.662377174710855e-05,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7706298828125,0.0,0.0,0.0001037424226524,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0004921078216284,291.1318359375,294.1499938964844,273.9413452148437,271.3521423339844,277.267578125,273.9751281738281,290.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.093133926391602,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.8421165603213e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001036419562296,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.0001036422836477,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,0.0004916328471153,291.1303405761719,294.1499938964844,273.923095703125,271.3494873046875,277.20562744140625,273.9577331542969,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087384223937988,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,9.8421165603213e-05,292.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0001036419562296,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8617858886719,0.0,0.0,7.654981163796037e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481994628906,0.0,0.0,0.0001036422836477,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6363525390625,0.0,0.0,0.0004916328471153,291.1303405761719,294.1499938964844,273.923095703125,271.3494873046875,277.20562744140625,273.9577331542969,290.7716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.087384223937988,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.83392892521806e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001035557434079,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,0.00010355606355,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0004912238800898,291.1288146972656,294.1499938964844,273.9046325683594,271.34686279296875,277.14453125,273.9400939941406,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08339023590088,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540466308594,0.0,0.0,9.83392892521806e-05,292.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0001035557434079,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.838134765625,0.0,0.0,7.648612518096343e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7260437011719,0.0,0.0,0.00010355606355,292.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156311035156,0.0,0.0,0.0004912238800898,291.1288146972656,294.1499938964844,273.9046325683594,271.34686279296875,277.14453125,273.9400939941406,290.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.08339023590088,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0409240722656,0.0,0.0,9.83034260571003e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001035179811879,291.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8264465332031,0.0,0.0,7.645823643542826e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7150573730469,0.0,0.0,0.00010351830133,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6053771972656,0.0,0.0,0.0004910447169095,291.12799072265625,294.1499938964844,273.89532470703125,271.3455505371094,277.11431884765625,273.9311828613281,290.758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.1411116496162776e-08,0.0010474262526258,-0.028940649703145,0.0,0.0,0.0,-0.0104697942733764,60.0,-12.082096099853516,-0.0,-7.480243624513605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02789306640625,0.0,0.0,9.82711062533781e-05,292.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001034839515341,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,7.643309800187126e-05,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70416259765625,0.0,0.0,0.0001034842644003,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5951843261719,0.0,0.0,0.0004908833070658,291.127197265625,294.1499938964844,273.8859558105469,271.34423828125,277.0843505859375,273.9222106933594,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.137082783486676e-08,0.0010470817796885,-0.028835205361247,0.0,0.0,0.0,-0.0104498220607638,60.0,-12.081259727478027,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,9.821662388276307e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001034268861985,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004906111280433,291.12554931640625,294.1499938964844,273.8670654296875,271.34161376953125,277.02496337890625,273.904052734375,290.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080881118774414,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00201416015625,0.0,0.0,9.821662388276307e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.79168701171875,0.0,0.0,7.639072282472625e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6824951171875,0.0,0.0,0.0001034268861985,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.574951171875,0.0,0.0,0.0004906111280433,291.12554931640625,294.1499938964844,273.8670654296875,271.34161376953125,277.02496337890625,273.904052734375,290.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.080881118774414,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,9.817661339184268e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76885986328125,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0004904113011434,291.12384033203125,294.1499938964844,273.8479919433594,271.3389587402344,276.96630859375,273.8856506347656,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082345962524414,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,9.817661339184268e-05,292.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76885986328125,0.0,0.0,7.635960355401039e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6610717773437,0.0,0.0,0.0001033847584039,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0004904113011434,291.12384033203125,294.1499938964844,273.8479919433594,271.3389587402344,276.96630859375,273.8856506347656,290.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253008302958278e-08,0.0010460742050781,-0.0285268370062112,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.082345962524414,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.81515331659466e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001033580410876,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001033583394018,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,0.0004902860382571,291.1220703125,294.1499938964844,273.8287353515625,271.3362731933594,276.908447265625,273.86700439453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085763931274414,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9511413574219,0.0,0.0,9.81515331659466e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,0.0001033580410876,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7462463378906,0.0,0.0,7.634009671164677e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0001033583394018,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350952148437,0.0,0.0,0.0004902860382571,291.1220703125,294.1499938964844,273.8287353515625,271.3362731933594,276.908447265625,273.86700439453125,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449364989995,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.085763931274414,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,9.814211080083624e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001033484222716,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,0.0004902390064671,291.1202697753906,294.1499938964844,273.8092956542969,271.33349609375,276.8512878417969,273.84814453125,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091190338134766,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261169433594,0.0,0.0,9.814211080083624e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.723876953125,0.0,0.0,7.633276982232928e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6188659667969,0.0,0.0,0.0001033484222716,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5154724121094,0.0,0.0,0.0004902390064671,291.1202697753906,294.1499938964844,273.8092956542969,271.33349609375,276.8512878417969,273.84814453125,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209943195922278e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.091190338134766,-0.0,-7.455692241364886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136962890625,0.0,0.0,9.814370423555374e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.0001033498047036,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7127990722656,0.0,0.0,7.63340067351237e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60845947265625,0.0,0.0,0.0001033501030178,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5057373046875,0.0,0.0,0.0004902469809167,291.11932373046875,294.1499938964844,273.7995300292969,271.3320617675781,276.8229675292969,273.8385925292969,290.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211908734765076e-08,0.0010457227472215,-0.028419267386198,0.0,0.0,0.0,-0.0103710377588868,60.0,-12.094721794128418,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,9.8149583209306e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0001033559965435,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,7.633858331246302e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001033562875818,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4960327148437,0.0,0.0,0.0004902763175778,291.1183776855469,294.1499938964844,273.7897033691406,271.33062744140625,276.7948608398437,273.8289794921875,290.7106018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219213114088689e-08,0.001045785145834,-0.0284383855760097,0.0,0.0,0.0,-0.0103746587410569,60.0,-12.09880828857422,-0.0,-7.45682271485748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,9.817443788051604e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000103382168163,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.476806640625,0.0,0.0,0.0004904005327261,291.116455078125,294.1499938964844,273.7699279785156,271.3276062011719,276.73907470703125,273.8096008300781,290.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108527183532717,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8768615722656,0.0,0.0,9.817443788051604e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,0.000103382168163,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,7.635790825588629e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,0.0001033824592013,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.476806640625,0.0,0.0,0.0004904005327261,291.116455078125,294.1499938964844,273.7699279785156,271.3276062011719,276.73907470703125,273.8096008300781,290.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250142151197906e-08,0.0010460495250299,-0.0285193361341953,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.108527183532717,-0.0,-7.460594986241631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
