time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,9.8218944913242e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0001034293309203,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0004906228277832,291.114501953125,294.1499938964844,273.75,271.324462890625,276.68389892578125,273.7899780273437,290.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120695114135742,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85260009765625,0.0,0.0,9.8218944913242e-05,292.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6581420898437,0.0,0.0,7.639252726221457e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55718994140625,0.0,0.0,0.0001034293309203,292.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4577331542969,0.0,0.0,0.0004906228277832,291.114501953125,294.1499938964844,273.75,271.324462890625,276.68389892578125,273.7899780273437,290.69317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305560043695095e-08,0.0010465233353897,-0.028664382174611,0.0,0.0,0.0,-0.0104174641892313,60.0,-12.120695114135742,-0.0,-7.467356510915124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,9.828240581555292e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001034958695527,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0004909398267045,291.1124572753906,294.1499938964844,273.7300109863281,271.3215026855469,276.6293640136719,273.7701110839844,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13535213470459,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8285522460937,0.0,0.0,9.828240581555292e-05,292.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,0.0001034958695527,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366577148437,0.0,0.0,7.644188735866919e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5369873046875,0.0,0.0,0.000103496153315,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0004909398267045,291.1124572753906,294.1499938964844,273.7300109863281,271.3215026855469,276.6293640136719,273.7701110839844,290.6844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.13535213470459,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,9.836280514718963e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0004913415177725,291.1103820800781,294.1499938964844,273.7099914550781,271.3190002441406,276.575439453125,273.75006103515625,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15225887298584,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,9.836280514718963e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,7.650441693840548e-05,291.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5169982910156,0.0,0.0,0.0001035808236338,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42010498046875,0.0,0.0,0.0004913415177725,291.1103820800781,294.1499938964844,273.7099914550781,271.3190002441406,276.575439453125,273.75006103515625,290.6757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.15225887298584,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.79296875,0.0,0.0,9.840942948358132e-05,292.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0001036296380334,291.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6047668457031,0.0,0.0,7.654068031115457e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5070495605469,0.0,0.0,0.0001036299217958,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,0.0004915744066238,291.1093139648437,294.1499938964844,273.70001220703125,271.3179016113281,276.5487060546875,273.739990234375,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485633974894,1.1542806710451714e-08,0.0010485518723726,-0.0292853079736232,0.0,0.0,0.0,-0.0105350762605667,60.0,-12.161540985107422,-0.0,-7.496337417478571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7812194824219,0.0,0.0,9.846017928794026e-05,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0001036830799421,291.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.59423828125,0.0,0.0,7.658015238121152e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4971618652344,0.0,0.0,0.0001036833564285,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.0004918279009871,291.10821533203125,294.1499938964844,273.69000244140625,271.3169250488281,276.5221252441406,273.7298889160156,290.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491037974134,1.1606017480403352e-08,0.0010490922722965,-0.0294507388025522,0.0,0.0,0.0,-0.0105664124712347,60.0,-12.17135524749756,-0.0,-7.504068832986378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671813964844,0.0,0.0,9.852626681094988e-05,292.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001037526744767,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,7.663155702175573e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853515625,0.0,0.0,0.000103752950963,292.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3905029296875,0.0,0.0,0.0004921580548398,291.1069030761719,294.1499938964844,273.6780090332031,271.3158569335937,276.4903869628906,273.7177124023437,290.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498078772798,1.1688342738125357e-08,0.0010497961193323,-0.0296661909669637,0.0,0.0,0.0,-0.010607223957777,60.0,-12.183755874633787,-0.0,-7.51414361843672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,9.857367695076392e-05,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001038026093738,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733337402344,0.0,0.0,7.66684315749444e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775085449219,0.0,0.0,0.0001038028785842,292.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3831481933594,0.0,0.0,0.0004923948436044,291.10601806640625,294.1499938964844,273.6700134277344,271.3152160644531,276.4693298339844,273.7095642089844,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.192400932312012,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,9.870397479971872e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0001039400813169,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.0004930457216687,291.103759765625,294.1499938964844,273.6499938964844,271.3138732910156,276.4170837402344,273.6891784667969,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215559005737305,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7347106933594,0.0,0.0,9.870397479971872e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5525817871094,0.0,0.0,7.676977111259475e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4580383300781,0.0,0.0,0.0001039400813169,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3648986816406,0.0,0.0,0.0004930457216687,291.103759765625,294.1499938964844,273.6499938964844,271.3138732910156,276.4170837402344,273.6891784667969,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.215559005737305,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117614746094,0.0,0.0,9.885081817628816e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001040944480337,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001040947172441,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0004937792546115,291.1014404296875,294.1499938964844,273.6300048828125,271.31280517578125,276.3653869628906,273.668701171875,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240806579589844,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7117614746094,0.0,0.0,9.885081817628816e-05,292.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.0001040944480337,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,7.688398181926459e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.438720703125,0.0,0.0,0.0001040947172441,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468017578125,0.0,0.0,0.0004937792546115,291.1014404296875,294.1499938964844,273.6300048828125,271.31280517578125,276.3653869628906,273.668701171875,290.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.240806579589844,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,9.901425073621796e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001042668154696,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0004945956170558,291.0990600585937,294.1499938964844,273.6099853515625,271.3119812011719,276.3141784667969,273.64813232421875,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268133163452148,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68902587890625,0.0,0.0,9.901425073621796e-05,292.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5116271972656,0.0,0.0,7.701110007474199e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4195251464844,0.0,0.0,0.0001042668154696,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3288269042969,0.0,0.0,0.0004945956170558,291.0990600585937,294.1499938964844,273.6099853515625,271.3119812011719,276.3141784667969,273.64813232421875,290.6322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296236029385454e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.268133163452148,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6777038574219,0.0,0.0,9.910234803101048e-05,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0001043593292706,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014953613281,0.0,0.0,7.707961776759475e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001043595912051,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31988525390625,0.0,0.0,0.00049503572518,291.0978698730469,294.1499938964844,273.6000061035156,271.3116455078125,276.28875732421875,273.6378173828125,290.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.2405985572172541e-08,0.0010559322545304,-0.0315441489219665,0.0,0.0,0.0,-0.0109629882499575,60.0,-12.282612800598145,-0.0,-7.602253049299179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6664733886719,0.0,0.0,9.919453441398218e-05,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0001044564123731,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.49139404296875,0.0,0.0,7.715132232988253e-05,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4005126953125,0.0,0.0,0.0001044566670316,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109741210937,0.0,0.0,0.0004954962059855,291.0966186523437,294.1499938964844,273.5899963378906,271.3113708496094,276.26348876953125,273.62750244140625,290.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520835923623965e-08,0.00105691421777,-0.0318446643650531,0.0,0.0,0.0,-0.0110199246555566,60.0,-12.297618865966797,-0.0,-7.616401376253634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,9.939108713297172e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001046633842634,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001046636389219,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004964780528098,291.0941162109375,294.1499938964844,273.57000732421875,271.3109130859375,276.2132568359375,273.6068420410156,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329078674316406,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6440734863281,0.0,0.0,9.939108713297172e-05,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0001046633842634,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713134765625,0.0,0.0,7.730419019935653e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0001046636389219,292.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.29327392578125,0.0,0.0,0.0004964780528098,291.0941162109375,294.1499938964844,273.57000732421875,271.3109130859375,276.2132568359375,273.6068420410156,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413113772869,60.0,-12.329078674316406,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,9.960455645341426e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0001048884369083,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0004975444171577,291.0915832519531,294.1499938964844,273.54998779296875,271.3105773925781,276.1634826660156,273.58612060546875,290.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362672805786133,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62188720703125,0.0,0.0,9.960455645341426e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513854980469,0.0,0.0,7.747022755211219e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3628845214844,0.0,0.0,0.0001048884369083,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27569580078125,0.0,0.0,0.0004975444171577,291.0915832519531,294.1499938964844,273.54998779296875,271.3105773925781,276.1634826660156,273.58612060546875,290.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.362672805786133,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,9.983472409658134e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001051305662258,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,0.0001051308136084,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0004986941348761,291.0889587402344,294.1499938964844,273.5299987792969,271.3103332519531,276.1141662597656,273.5653686523437,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398391723632812,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,9.983472409658134e-05,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001051305662258,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4316101074219,0.0,0.0,7.764924521325156e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3442687988281,0.0,0.0,0.0001051308136084,292.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582397460937,0.0,0.0,0.0004986941348761,291.0889587402344,294.1499938964844,273.5299987792969,271.3103332519531,276.1141662597656,273.5653686523437,290.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.398391723632812,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001000815027509,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,7.78411776991561e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004999268567189,291.0862731933594,294.1499938964844,273.510009765625,271.31011962890625,276.0652770996094,273.5445861816406,290.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436217308044434,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779724121094,0.0,0.0,0.0001000815027509,292.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,7.78411776991561e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001053906817105,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,0.0004999268567189,291.0862731933594,294.1499938964844,273.510009765625,271.31011962890625,276.0652770996094,273.5445861816406,290.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.436217308044434,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5671081542969,0.0,0.0,0.0001002112039714,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0001055270186043,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,7.794205885147676e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,0.0001055272659868,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23223876953125,0.0,0.0,0.0005005747661925,291.0848999023437,294.1499938964844,273.5,271.3099975585937,276.0409851074219,273.5341796875,290.584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787436081713622e-08,0.001067744102329,-0.0351582430303096,0.0,0.0,0.0,-0.0116478288546204,60.0,-12.455947875976562,-0.0,-7.773306975877858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562744140625,0.0,0.0,0.0001003449360723,292.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001056678447639,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,7.804607594152912e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30743408203125,0.0,0.0,0.0001056680921465,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2236633300781,0.0,0.0,0.0005012427573092,291.0835266113281,294.1499938964844,273.489990234375,271.30987548828125,276.0168151855469,273.52374267578125,290.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954052136000428e-08,0.0010691686766222,-0.0355940498411655,0.0,0.0,0.0,-0.0117304269224405,60.0,-12.476208686828612,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0001006240854621,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,0.000502637180034,291.0807189941406,294.1499938964844,273.4700012207031,271.3096008300781,275.9687805175781,273.5029296875,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518139839172363,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0001006240854621,292.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.37310791015625,0.0,0.0,7.826319051673636e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,0.00010596204811,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2065124511719,0.0,0.0,0.000502637180034,291.0807189941406,294.1499938964844,273.4700012207031,271.3096008300781,275.9687805175781,273.5029296875,290.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.0119028352200984,60.0,-12.518139839172363,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001009191764751,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.000504111230839,291.0778503417969,294.1499938964844,273.45001220703125,271.3092346191406,275.9211120605469,273.4820556640625,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.5621337890625,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5133361816406,0.0,0.0,0.0001009191764751,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3538513183594,0.0,0.0,7.849270332371816e-05,291.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0001062727969838,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1894836425781,0.0,0.0,0.000504111230839,291.0778503417969,294.1499938964844,273.45001220703125,271.3092346191406,275.9211120605469,273.4820556640625,290.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.5621337890625,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.000101229386928,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530212402344,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0005056608351878,291.0749206542969,294.1499938964844,273.42999267578125,271.3087158203125,275.87384033203125,273.4612121582031,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608110427856444,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,0.000101229386928,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.334716796875,0.0,0.0,7.87339813541621e-05,291.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530212402344,0.0,0.0,0.0001065994583768,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17254638671875,0.0,0.0,0.0005056608351878,291.0749206542969,294.1499938964844,273.42999267578125,271.3087158203125,275.87384033203125,273.4612121582031,290.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.608110427856444,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001015539091895,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001069409627234,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.000106941195554,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0005072818603366,291.0718994140625,294.1499938964844,273.4100036621094,271.3080444335937,275.8269348144531,273.4403381347656,290.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655970573425291,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.470947265625,0.0,0.0,0.0001015539091895,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001069409627234,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,7.898638432379812e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.235107421875,0.0,0.0,0.000106941195554,292.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1557312011719,0.0,0.0,0.0005072818603366,291.0718994140625,294.1499938964844,273.4100036621094,271.3080444335937,275.8269348144531,273.4403381347656,290.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.655970573425291,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4604187011719,0.0,0.0,0.0001017213144223,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,0.0001071172446245,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3062438964844,0.0,0.0,7.911658758530393e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,0.0001071174847311,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1473388671875,0.0,0.0,0.000508118129801,291.07037353515625,294.1499938964844,273.3999938964844,271.3076171875,275.8036193847656,273.429931640625,290.5403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.680599212646484,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.449951171875,0.0,0.0,0.0001018919283524,292.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,0.0001072969098458,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968139648437,0.0,0.0,7.924928650027141e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2173156738281,0.0,0.0,0.0001072971499525,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0005089703481644,291.06884765625,294.1499938964844,273.3900146484375,271.30712890625,275.7803955078125,273.41949462890625,290.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881447268384363e-08,0.00108564842958,-0.0406338833272457,0.0,0.0,0.0,-0.0126859126612544,60.0,-12.705673217773438,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0001022414144244,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0001076651751645,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0005107161705382,291.0657043457031,294.1499938964844,273.3699951171875,271.30596923828125,275.7342224121094,273.3986511230469,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756875991821287,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
