time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291076660156,0.0,0.0,0.0001022414144244,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,7.95211162767373e-05,291.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,0.0001076651751645,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0005107161705382,291.0657043457031,294.1499938964844,273.3699951171875,271.30596923828125,275.7342224121094,273.3986511230469,290.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.756875991821287,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40838623046875,0.0,0.0,0.000102601465187,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0005125146708451,291.0625,294.1499938964844,273.3500061035156,271.3045349121094,275.6883850097656,273.3778381347656,290.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80955982208252,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.40838623046875,0.0,0.0,0.000102601465187,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25933837890625,0.0,0.0,7.9801153333392e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1819763183594,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0005125146708451,291.0625,294.1499938964844,273.3500061035156,271.3045349121094,275.6883850097656,273.3778381347656,290.5183410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.80955982208252,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,0.000102969846921,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001084320174413,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,8.008766599232331e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,0.000108432242996,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892639160156,0.0,0.0,0.0005143547896295,291.0592346191406,294.1499938964844,273.3299865722656,271.302734375,275.64288330078125,273.3570251464844,290.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224463633169762e-08,0.0010971314040943,-0.0441438816487789,0.0,0.0,0.0,-0.0133516984060406,60.0,-12.86349391937256,-0.0,-8.207132395909866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877868652344,0.0,0.0,0.000102969846921,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07965087890625,0.0,0.0,0.0001084320174413,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.24078369140625,0.0,0.0,8.008766599232331e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1644592285156,0.0,0.0,0.000108432242996,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892639160156,0.0,0.0,0.0005143547896295,291.0592346191406,294.1499938964844,273.3299865722656,271.302734375,275.64288330078125,273.3570251464844,290.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224463633169762e-08,0.0010971314040943,-0.0441438816487789,0.0,0.0,0.0,-0.0133516984060406,60.0,-12.86349391937256,-0.0,-8.207132395909866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672790527344,0.0,0.0,0.0001033441949402,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001088262288249,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.0001088264543795,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.000516224768944,291.0558776855469,294.1499938964844,273.3099975585937,271.3005676269531,275.59771728515625,273.33624267578125,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.918367385864258,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3672790527344,0.0,0.0,0.0001033441949402,292.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0001088262288249,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1470031738281,0.0,0.0,0.0001088264543795,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.000516224768944,291.0558776855469,294.1499938964844,273.3099975585937,271.3005676269531,275.59771728515625,273.33624267578125,290.5006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625135123729,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.918367385864258,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3570861816406,0.0,0.0,0.0001035328023135,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,0.0001090248406399,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2131042480469,0.0,0.0,8.052552584558725e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,0.0001090250661945,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.064697265625,0.0,0.0,0.0005171669181436,291.0541687011719,294.1499938964844,273.29998779296875,271.2993469238281,275.57525634765625,273.32586669921875,290.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.946077346801758,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.346923828125,0.0,0.0,0.0001037218171404,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001092238817363,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20391845703125,0.0,0.0,8.067253656918183e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1296691894531,0.0,0.0,0.000109224107291,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0565490722656,0.0,0.0,0.0005181110464036,291.0524597167969,294.1499938964844,273.2900085449219,271.2980041503906,275.5528869628906,273.31549072265625,290.4917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.97389793395996,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.000104099541204,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856384277344,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0001096218620659,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0005199979059398,291.0489807128906,294.1499938964844,273.2699890136719,271.2949523925781,275.50836181640625,273.2947998046875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029685974121094,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3266906738281,0.0,0.0,0.000104099541204,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856384277344,0.0,0.0,8.096631790976971e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1124267578125,0.0,0.0,0.0001096218620659,292.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0005199979059398,291.0489807128906,294.1499938964844,273.2699890136719,271.2949523925781,275.50836181640625,273.2947998046875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.029685974121094,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,0.0001044738237396,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001100157896871,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.0001100160079658,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0005218675360083,291.0454406738281,294.1499938964844,273.25,271.2914123535156,275.46417236328125,273.27410888671875,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085338592529297,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3065490722656,0.0,0.0,0.0001044738237396,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,0.0001100157896871,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16748046875,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.0001100160079658,292.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02410888671875,0.0,0.0,0.0005218675360083,291.0454406738281,294.1499938964844,273.25,271.2914123535156,275.46417236328125,273.27410888671875,290.473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.085338592529297,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001104021357605,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493835449219,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.0005237002042122,291.04180908203125,294.1499938964844,273.2300109863281,271.287353515625,275.4202880859375,273.25347900390625,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140377044677734,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2865600585937,0.0,0.0,0.0001048407066264,292.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,0.0001104021357605,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493835449219,0.0,0.0,8.154278475558385e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0781555175781,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0080261230469,0.0,0.0,0.0005237002042122,291.04180908203125,294.1499938964844,273.2300109863281,271.287353515625,275.4202880859375,273.25347900390625,290.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.140377044677734,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.0001051958533935,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001107761272578,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,8.181900921044871e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,0.0001107763382606,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0005254742573015,291.0381164550781,294.1499938964844,273.2099914550781,271.2826843261719,275.3767395019531,273.2328796386719,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194281578063965,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26666259765625,0.0,0.0,0.0001051958533935,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0001107761272578,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13140869140625,0.0,0.0,8.181900921044871e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611572265625,0.0,0.0,0.0001107763382606,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0005254742573015,291.0381164550781,294.1499938964844,273.2099914550781,271.2826843261719,275.3767395019531,273.2328796386719,290.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.194281578063965,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,0.0001053674932336,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614929199219,0.0,0.0,0.0001109568620449,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224365234375,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0527038574219,0.0,0.0,0.0001109570803237,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840087890625,0.0,0.0,0.0005263315979391,291.0362243652344,294.1499938964844,273.20001220703125,271.2801513671875,275.3551025390625,273.2226257324219,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.22060775756836,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.24688720703125,0.0,0.0,0.0001055345928762,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001111328383558,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.113525390625,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0442810058594,0.0,0.0,0.0001111330493586,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97607421875,0.0,0.0,0.0005271662957966,291.0343322753906,294.1499938964844,273.19000244140625,271.2774353027344,275.3335266113281,273.2123413085937,290.4469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.246461868286133,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272644042969,0.0,0.0,0.0001058519483194,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,8.232930122176185e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0001114672340918,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0005287515814416,291.030517578125,294.1499938964844,273.1700134277344,271.2715148925781,275.2906188964844,273.1918640136719,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296371459960938,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272644042969,0.0,0.0,0.0001058519483194,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05694580078125,0.0,0.0,0.000111467023089,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957336425781,0.0,0.0,8.232930122176185e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0274658203125,0.0,0.0,0.0001114672340918,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.960205078125,0.0,0.0,0.0005287515814416,291.030517578125,294.1499938964844,273.1700134277344,271.2715148925781,275.2906188964844,273.1918640136719,290.4378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.296371459960938,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0001061427101376,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001117732172133,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,0.0001117734209401,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0005302040372043,291.026611328125,294.1499938964844,273.1499938964844,271.2649230957031,275.248046875,273.1714172363281,290.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343308448791504,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077331542969,0.0,0.0,0.0001061427101376,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001117732172133,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780639648437,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0107421875,0.0,0.0,0.0001117734209401,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9444274902344,0.0,0.0,0.0005302040372043,291.026611328125,294.1499938964844,273.1499938964844,271.2649230957031,275.248046875,273.1714172363281,290.4288635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.343308448791504,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883239746094,0.0,0.0,0.0001063990712282,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001120431770686,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941101074219,0.0,0.0,0.0001120433807955,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0005314846057444,291.02264404296875,294.1499938964844,273.1300048828125,271.2578125,275.2058410644531,273.1510314941406,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386487007141112,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883239746094,0.0,0.0,0.0001063990712282,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001120431770686,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941101074219,0.0,0.0,0.0001120433807955,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287414550781,0.0,0.0,0.0005314846057444,291.02264404296875,294.1499938964844,273.1300048828125,271.2578125,275.2058410644531,273.1510314941406,290.4197692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.386487007141112,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690673828125,0.0,0.0,0.0001066156182787,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,8.29232667456381e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.000112271416583,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0005325662787072,291.01861572265625,294.1499938964844,273.1099853515625,271.2504272460937,275.1639709472656,273.1307067871094,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425013542175291,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1690673828125,0.0,0.0,0.0001066156182787,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04302978515625,0.0,0.0,8.29232667456381e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.97760009765625,0.0,0.0,0.000112271416583,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0005325662787072,291.01861572265625,294.1499938964844,273.1099853515625,271.2504272460937,275.1639709472656,273.1307067871094,290.41064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.425013542175291,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595153808594,0.0,0.0,0.0001067084594978,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001123689798987,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,8.299548062495887e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693603515625,0.0,0.0,0.0001123691836255,292.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9053649902344,0.0,0.0,0.0005330300773493,291.0165710449219,294.1499938964844,273.1000061035156,271.2466125488281,275.1431884765625,273.1205749511719,290.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049279153347,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.442334175109863,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.14996337890625,0.0,0.0,0.0001067911216523,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001124560294556,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,8.30597709864378e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.961181640625,0.0,0.0,0.0001124562331824,292.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976135253906,0.0,0.0,0.0005334430024959,291.0144958496094,294.1499938964844,273.0899963378906,271.2427673339844,275.1224670410156,273.1104431152344,290.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.458429336547852,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.0001069248464773,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0001125970447901,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0005341109936125,291.0103454589844,294.1499938964844,273.07000732421875,271.23486328125,275.08135986328125,273.0902099609375,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486751556396484,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1309814453125,0.0,0.0,0.0001069248464773,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00848388671875,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9448547363281,0.0,0.0,0.0001125970447901,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8822021484375,0.0,0.0,0.0005341109936125,291.0103454589844,294.1499938964844,273.07000732421875,271.23486328125,275.08135986328125,273.0902099609375,290.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.486751556396484,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,0.000107016567199,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.0001126936331274,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0005345691461116,291.006103515625,294.1499938964844,273.04998779296875,271.22674560546875,275.0406188964844,273.070068359375,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50973892211914,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121520996094,0.0,0.0,0.000107016567199,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0001126934366766,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99139404296875,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.0001126936331274,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669128417969,0.0,0.0,0.0005345691461116,291.006103515625,294.1499938964844,273.04998779296875,271.22674560546875,275.0406188964844,273.070068359375,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50973892211914,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0001070666403393,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001127461728174,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0001127463619923,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0005348192644305,291.0018310546875,294.1499938964844,273.0299987792969,271.2184143066406,275.0002746582031,273.0499572753906,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527334213256836,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.093505859375,0.0,0.0,0.0001070666403393,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001127461728174,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97442626953125,0.0,0.0,8.327406249009073e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,0.0001127463619923,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517150878906,0.0,0.0,0.0005348192644305,291.0018310546875,294.1499938964844,273.0299987792969,271.2184143066406,275.0002746582031,273.0499572753906,290.3739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328869420107367e-08,0.0011407748097553,-0.0574686601758003,0.0,0.0,0.0,-0.0158821530640125,60.0,-13.527334213256836,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001127560390159,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576110839844,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0001127562281908,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0005348661215975,290.9974670410156,294.1499938964844,273.010009765625,271.2098999023437,274.9603271484375,273.0299072265625,290.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539806365966797,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0749816894531,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,0.0001127560390159,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576110839844,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89666748046875,0.0,0.0,0.0001127562281908,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8366394042969,0.0,0.0,0.0005348661215975,290.9974670410156,294.1499938964844,273.010009765625,271.2098999023437,274.9603271484375,273.0299072265625,290.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.539806365966797,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001070658618118,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,0.0001127453579101,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9492492675781,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88873291015625,0.0,0.0,0.000112745547085,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0005348154227249,290.99530029296875,294.1499938964844,273.0,271.20556640625,274.94049072265625,273.0198669433594,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.544133186340332,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.056640625,0.0,0.0,0.0001070461585186,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.000112724606879,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,8.325813541887328e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8808288574219,0.0,0.0,0.0001127247887779,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8216552734375,0.0,0.0,0.0005347169935703,290.9930725097656,294.1499938964844,272.989990234375,271.2012023925781,274.9207763671875,273.0098876953125,290.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.547200202941896,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
