time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.0001069791760528,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0005343824159353,290.9886169433594,294.1499938964844,272.9700012207031,271.1923828125,274.88165283203125,272.9898986816406,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549778938293455,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384521484375,0.0,0.0,0.0001069791760528,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92437744140625,0.0,0.0,8.320603228639811e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,0.0005343824159353,290.9886169433594,294.1499938964844,272.9700012207031,271.1923828125,274.88165283203125,272.9898986816406,290.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.549778938293455,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001068775745807,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,8.312700811075047e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,0.0001125472626881,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0005338749033398,290.984130859375,294.1499938964844,272.95001220703125,271.1833801269531,274.8429260253906,272.9700012207031,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547700881958008,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001068775745807,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9079895019531,0.0,0.0,8.312700811075047e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,0.0001125472626881,292.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,0.0005338749033398,290.984130859375,294.1499938964844,272.95001220703125,271.1833801269531,274.8429260253906,272.9700012207031,290.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.547700881958008,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001067433840944,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0005332045839168,290.9795837402344,294.1499938964844,272.92999267578125,271.1742858886719,274.8046264648437,272.9501037597656,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541314125061035,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0025939941406,0.0,0.0,0.0001067433840944,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01593017578125,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917236328125,0.0,0.0,8.302264177473262e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83416748046875,0.0,0.0,0.0001124059490393,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7774658203125,0.0,0.0,0.0005332045839168,290.9795837402344,294.1499938964844,272.92999267578125,271.1742858886719,274.8046264648437,272.9501037597656,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.541314125061035,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001122311732615,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0005323763471096,290.9749755859375,294.1499938964844,272.9100036621094,271.16510009765625,274.7667541503906,272.9302673339844,290.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530802726745604,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849548339844,0.0,0.0,0.0001065775722963,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001122311732615,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,8.289367542602122e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8188781738281,0.0,0.0,0.0001122313478845,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0005323763471096,290.9749755859375,294.1499938964844,272.9100036621094,271.16510009765625,274.7667541503906,272.9302673339844,290.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.530802726745604,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761657714844,0.0,0.0,0.0001064832977135,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0001121318928198,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8676452636719,0.0,0.0,8.282034832518548e-05,291.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001121320674428,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,0.0005319054471328,290.97265625,294.1499938964844,272.8999938964844,271.16046142578125,274.7479553222656,272.9203491210937,290.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601778144031414e-08,0.001134559046477,-0.0555723011493682,0.0,0.0,0.0,-0.0155217098072171,60.0,-13.524006843566896,-0.0,-8.776672189014789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96746826171875,0.0,0.0,0.0001063819581759,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083923339844,0.0,0.0,0.0001120251763495,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.85968017578125,0.0,0.0,8.274152787635103e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,0.0001120253509725,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.74859619140625,0.0,0.0,0.0005313992151059,290.9703369140625,294.1499938964844,272.8900146484375,271.15582275390625,274.72930908203125,272.91046142578125,290.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.516287803649902,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.000106159466668,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887268066406,0.0,0.0,0.0001117910651373,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0005302878562361,290.96563720703125,294.1499938964844,272.8699951171875,271.146484375,274.6922607421875,272.89068603515625,290.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498205184936523,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.000106159466668,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8439025878906,0.0,0.0,8.25684837764129e-05,291.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7887268066406,0.0,0.0,0.0001117910651373,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.734375,0.0,0.0,0.0005302878562361,290.96563720703125,294.1499938964844,272.8699951171875,271.146484375,274.6922607421875,272.89068603515625,290.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.498205184936523,-0.0,-8.723365851892596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,0.0001059140558936,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0001115326303988,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0005290620028972,290.9609069824219,294.1499938964844,272.8500061035156,271.1370849609375,274.6556396484375,272.8709716796875,290.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476850509643556,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9330139160156,0.0,0.0,0.0001059140558936,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282470703125,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0001115326303988,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,0.0005290620028972,290.9609069824219,294.1499938964844,272.8500061035156,271.1370849609375,274.6556396484375,272.8709716796875,290.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892391816573763e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.476850509643556,-0.0,-8.683077368232264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001056506298482,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,8.217271533794701e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0005277461023069,290.9561462402344,294.1499938964844,272.8299865722656,271.1276550292969,274.61944580078125,272.8512878417969,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452805519104004,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001056506298482,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967956542969,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,8.217271533794701e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0001112552272388,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,0.0005277461023069,290.9561462402344,294.1499938964844,272.8299865722656,271.1276550292969,274.61944580078125,272.8512878417969,290.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.452805519104004,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001053732121363,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001109629374695,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,0.0005263604107312,290.9513244628906,294.1499938964844,272.8099975585937,271.11822509765625,274.58367919921875,272.83160400390625,290.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426653861999512,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001053732121363,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001109629374695,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.79742431640625,0.0,0.0,8.195695409085602e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445373535156,0.0,0.0,0.0001109630975406,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69244384765625,0.0,0.0,0.0005263604107312,290.9513244628906,294.1499938964844,272.8099975585937,271.11822509765625,274.58367919921875,272.83160400390625,290.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359229788184,60.0,-13.426653861999512,-0.0,-8.594617639801072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8909606933594,0.0,0.0,0.0001052297084243,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0001108118231059,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,8.184534090105444e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7373046875,0.0,0.0,0.0001108119831769,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,0.0005256435833871,290.94891357421875,294.1499938964844,272.79998779296875,271.1134948730469,274.5659484863281,272.8218078613281,290.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472722455859,60.0,-13.412882804870604,-0.0,-8.571223020226172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826904296875,0.0,0.0,0.0001050835562637,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001106579147744,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822570800781,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,0.0001106580748455,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787414550781,0.0,0.0,0.0005249134846962,290.94647216796875,294.1499938964844,272.7900085449219,271.1087951660156,274.5483093261719,272.8119812011719,290.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.398723602294922,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,0.0001047857222147,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.000523425755091,290.94158935546875,294.1499938964844,272.7699890136719,271.099365234375,274.5133361816406,272.7923889160156,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.369454383850098,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,0.0001047857222147,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848327636719,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7672119140625,0.0,0.0,8.150001667672768e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001103444374166,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651306152344,0.0,0.0,0.000523425755091,290.94158935546875,294.1499938964844,272.7699890136719,271.099365234375,274.5133361816406,272.7923889160156,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.369454383850098,-0.0,-8.499042536413982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,0.0001044860400725,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001100287045119,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0005219288286752,290.9366760253906,294.1499938964844,272.75,271.0899963378906,274.478759765625,272.7728271484375,290.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.33942985534668,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8500061035156,0.0,0.0,0.0001044860400725,292.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001100287045119,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523193359375,0.0,0.0,8.126693137455732e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015991210937,0.0,0.0,0.000110028857307,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0005219288286752,290.9366760253906,294.1499938964844,272.75,271.0899963378906,274.478759765625,272.7728271484375,290.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112865956572023e-08,0.0011132794898003,-0.0490765161812305,0.0,0.0,0.0,-0.0142878638580441,60.0,-13.33942985534668,-0.0,-8.450495414535909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,0.0001041926152538,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.000109719869215,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0005204631015658,290.9317321777344,294.1499938964844,272.7300109863281,271.0806884765625,274.4445495605469,272.7532653808594,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.309578895568848,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8339233398437,0.0,0.0,0.0001041926152538,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,8.103870641207322e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.000109719869215,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6383056640625,0.0,0.0,0.0005204631015658,290.9317321777344,294.1499938964844,272.7300109863281,271.0806884765625,274.4445495605469,272.7532653808594,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101718991994,1.8747220664749875e-08,0.0011101531563326,-0.0481216870248317,0.0,0.0,0.0,-0.0141065986827015,60.0,-13.309578895568848,-0.0,-8.403096529718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,0.0001039145354297,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001094270337489,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0005190740339457,290.9267272949219,294.1499938964844,272.7099914550781,271.0714416503906,274.41070556640625,272.73370361328125,290.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.280988693237305,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179931640625,0.0,0.0,0.0001039145354297,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725646972656,0.0,0.0,0.0001094268882297,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229919433594,0.0,0.0,8.082242129603401e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67364501953125,0.0,0.0,0.0001094270337489,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62506103515625,0.0,0.0,0.0005190740339457,290.9267272949219,294.1499938964844,272.7099914550781,271.0714416503906,274.41070556640625,272.73370361328125,290.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107208780013,1.8400696077947032e-08,0.0011071903863921,-0.047216672450304,0.0,0.0,0.0,-0.013934813439846,60.0,-13.280988693237305,-0.0,-8.358298941857356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100891113281,0.0,0.0,0.0001037842303048,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9704895019531,0.0,0.0,0.0001092896709451,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157287597656,0.0,0.0,8.072107448242605e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.666748046875,0.0,0.0,0.0001092898164642,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184997558594,0.0,0.0,0.0005184231558814,290.9242248535156,294.1499938964844,272.70001220703125,271.0668640136719,274.3939208984375,272.72393798828125,290.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238317522900616e-08,0.0011058019008487,-0.0467925518751144,0.0,0.0,0.0,-0.0138543155044317,60.0,-13.267534255981444,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0001036613830365,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001091603116947,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7085266113281,0.0,0.0,8.062552660703659e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,0.0001091604572138,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6119384765625,0.0,0.0,0.0005178095307201,290.92169189453125,294.1499938964844,272.69000244140625,271.0622863769531,274.3772277832031,272.71417236328125,290.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.80852399722653e-08,0.0011044930433854,-0.0463927015662193,0.0,0.0,0.0,-0.0137784285470843,60.0,-13.254868507385254,-0.0,-8.3176225018633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001034430388244,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001089303768821,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,8.045569848036394e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001089305224013,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0005167188355699,290.9166564941406,294.1499938964844,272.6700134277344,271.05322265625,274.3441162109375,272.694580078125,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813146513390166e-08,0.0011021664831787,-0.0456819161772728,0.0,0.0,0.0,-0.0136435413733124,60.0,-13.232439041137695,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001034430388244,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0001089303768821,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,8.045569848036394e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6462097167969,0.0,0.0,0.0001089305224013,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59893798828125,0.0,0.0,0.0005167188355699,290.9166564941406,294.1499938964844,272.6700134277344,271.05322265625,274.3441162109375,272.694580078125,290.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813146513390166e-08,0.0011021664831787,-0.0456819161772728,0.0,0.0,0.0,-0.0136435413733124,60.0,-13.232439041137695,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0001032691579894,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001087472774088,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,8.032046753214672e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,0.0001087474229279,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0005158502608537,290.9115600585937,294.1499938964844,272.6499938964844,271.0443115234375,274.311279296875,272.6749572753906,290.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596470058833802e-08,0.0011003137333318,-0.0451158508658409,0.0,0.0,0.0,-0.013536125421524,60.0,-13.214988708496094,-0.0,-8.254792760453712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7711181640625,0.0,0.0,0.0001032691579894,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599914550781,0.0,0.0,0.0001087472774088,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6799621582031,0.0,0.0,8.032046753214672e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.63262939453125,0.0,0.0,0.0001087474229279,292.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.0005158502608537,290.9115600585937,294.1499938964844,272.6499938964844,271.0443115234375,274.311279296875,272.6749572753906,290.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003313120454,1.7596470058833802e-08,0.0011003137333318,-0.0451158508658409,0.0,0.0,0.0,-0.013536125421524,60.0,-13.214988708496094,-0.0,-8.254792760453712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,0.0001031491992762,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001086209595086,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,8.022716065170243e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001086210977518,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,0.0005152510711923,290.9064025878906,294.1499938964844,272.6300048828125,271.0355224609375,274.2787780761719,272.6553039550781,290.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.203733444213867,-0.0,-8.235623738528376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7557678222656,0.0,0.0,0.0001031491992762,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001086209595086,291.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658630371094,0.0,0.0,8.022716065170243e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191711425781,0.0,0.0,0.0001086210977518,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,0.0005152510711923,290.9064025878906,294.1499938964844,272.6300048828125,271.0355224609375,274.2787780761719,272.6553039550781,290.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.203733444213867,-0.0,-8.235623738528376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001085613912437,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,8.018317021196708e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0005149685312062,290.9012451171875,294.1499938964844,272.6099853515625,271.0268859863281,274.2465209960937,272.6355285644531,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.19993495941162,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74053955078125,0.0,0.0,0.0001030926359817,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951416015625,0.0,0.0,0.0001085613912437,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65185546875,0.0,0.0,8.018317021196708e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058044433594,0.0,0.0,0.0001085615294869,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0005149685312062,290.9012451171875,294.1499938964844,272.6099853515625,271.0268859863281,274.2465209960937,272.6355285644531,290.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098449807614,1.7376475369701442e-08,0.0010984323453158,-0.0445410646498203,0.0,0.0,0.0,-0.0134270628914237,60.0,-13.19993495941162,-0.0,-8.226590608728659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73297119140625,0.0,0.0,0.000103091209894,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001085598923964,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448974609375,0.0,0.0,8.018205699045211e-05,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,0.0001085600306396,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,0.0005149614298716,290.89862060546875,294.1499938964844,272.6000061035156,271.0226135253906,274.2304992675781,272.6255798339844,290.1707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984344407916,1.737469013107784e-08,0.0010984169784933,-0.0445364005863666,0.0,0.0,0.0,-0.0134261772036552,60.0,-13.20132541656494,-0.0,-8.22636252451048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
