time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7254333496094,0.0,0.0,0.0001031085994327,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001085782132577,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,8.019558299565688e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,0.0001085783442249,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,0.0005150482757017,290.89599609375,294.1499938964844,272.5899963378906,271.0184326171875,274.21453857421875,272.6156311035156,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986194247379,1.7396351026377488e-08,0.001098602078855,-0.0445929989218711,0.0,0.0,0.0,-0.0134369153529405,60.0,-13.204916954040527,-0.0,-8.229137193893622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001032058062264,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001086805714294,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,8.027118747122586e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001086807023966,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.000515533844009,290.8907165527344,294.1499938964844,272.57000732421875,271.0101318359375,274.1827392578125,272.5956420898437,290.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996547061949,1.7517448824833082e-08,0.0010996372438967,-0.0449093952775001,0.0,0.0,0.0,-0.0134969465434551,60.0,-13.21944808959961,-0.0,-8.24465757887083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7103881835937,0.0,0.0,0.0001032058062264,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001086805714294,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241149902344,0.0,0.0,8.027118747122586e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0001086807023966,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53521728515625,0.0,0.0,0.000515533844009,290.8907165527344,294.1499938964844,272.57000732421875,271.0101318359375,274.1827392578125,272.5956420898437,290.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996547061949,1.7517448824833082e-08,0.0010996372438967,-0.0449093952775001,0.0,0.0,0.0,-0.0134969465434551,60.0,-13.21944808959961,-0.0,-8.24465757887083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,0.0001033937805914,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001088785211322,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,8.041739056352526e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0001088786520995,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,0.0005164728499948,290.8854064941406,294.1499938964844,272.54998779296875,271.0020751953125,274.1511535644531,272.5754699707031,290.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.7751652592323808e-08,0.0011016394710168,-0.0455212704837322,0.0,0.0,0.0,-0.0136130498722195,60.0,-13.24516487121582,-0.0,-8.274715668221688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954650878906,0.0,0.0,0.0001033937805914,292.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,0.0001088785211322,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103515625,0.0,0.0,8.041739056352526e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661926269531,0.0,0.0,0.0001088786520995,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,0.0005164728499948,290.8854064941406,294.1499938964844,272.54998779296875,271.0020751953125,274.1511535644531,272.5754699707031,290.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016571661457,1.7751652592323808e-08,0.0011016394710168,-0.0455212704837322,0.0,0.0,0.0,-0.0136130498722195,60.0,-13.24516487121582,-0.0,-8.274715668221688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001036861722241,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0001091864251065,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,8.064480789471418e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001091865560738,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0005179333966225,290.8800048828125,294.1499938964844,272.5296936035156,270.9938659667969,274.11968994140625,272.5550842285156,290.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047720909118,1.811596384015957e-08,0.0011047539301216,-0.0464729592204093,0.0,0.0,0.0,-0.0137936510145664,60.0,-13.283080101013184,-0.0,-8.321580224901481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001036861722241,292.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9336853027344,0.0,0.0,0.0001091864251065,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5966491699219,0.0,0.0,8.064480789471418e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,0.0001091865560738,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5101623535156,0.0,0.0,0.0005179333966225,290.8800048828125,294.1499938964844,272.5296936035156,270.9938659667969,274.11968994140625,272.5550842285156,290.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047720909118,1.811596384015957e-08,0.0011047539301216,-0.0464729592204093,0.0,0.0,0.0,-0.0137936510145664,60.0,-13.283080101013184,-0.0,-8.321580224901481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0001040890128933,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001096106352633,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829772949219,0.0,0.0,8.095812518149614e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001096107662306,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,0.0005199456936679,290.87457275390625,294.1499938964844,272.5087890625,270.9852600097656,274.0883483886719,272.5341796875,290.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090638581663,1.8617903663198376e-08,0.0011090452317148,-0.0477839671075344,0.0,0.0,0.0,-0.014042479917407,60.0,-13.33523178100586,-0.0,-8.38636537991988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,0.0001040890128933,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,0.0001096106352633,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829772949219,0.0,0.0,8.095812518149614e-05,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,0.0001096107662306,292.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4976501464844,0.0,0.0,0.0005199456936679,290.87457275390625,294.1499938964844,272.5087890625,270.9852600097656,274.0883483886719,272.5341796875,290.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090638581663,1.8617903663198376e-08,0.0011090452317148,-0.0477839671075344,0.0,0.0,0.0,-0.014042479917407,60.0,-13.33523178100586,-0.0,-8.38636537991988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,0.0001043297233991,292.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001098641150747,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761413574219,0.0,0.0,8.114535012282431e-05,291.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,0.0001098642460419,292.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914245605469,0.0,0.0,0.0005211480893194,290.871826171875,294.1499938964844,272.4981384277344,270.9808044433594,274.0726928710937,272.5234680175781,290.1230773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116282548755,1.8917829081033243e-08,0.0011116093955934,-0.0485672280192375,0.0,0.0,0.0,-0.0141911637037992,60.0,-13.366955757141112,-0.0,-8.42519654042917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65093994140625,0.0,0.0,0.0001045970566337,292.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92449951171875,0.0,0.0,0.0001101456291507,291.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,8.135326788760722e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,0.000110145760118,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4851989746094,0.0,0.0,0.0005224834312684,290.8690490722656,294.1499938964844,272.4873962402344,270.9762878417969,274.0570678710937,272.5126342773437,290.1183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144764721393,1.9250927962843892e-08,0.0011144572636112,-0.0494370125234127,0.0,0.0,0.0,-0.014356292784214,60.0,-13.40221881866455,-0.0,-8.468427381558288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,0.0001052047009579,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001107855059672,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,8.182588499039412e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856369344,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,0.0005255187861621,290.86346435546875,294.1499938964844,272.4656066894531,270.967041015625,274.0258178710937,272.4905090332031,290.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008068091215137e-08,0.0011209304211661,-0.0514136403799057,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.481995582580566,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361694335937,0.0,0.0,0.0001052047009579,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197998046875,0.0,0.0,0.0001107855059672,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,8.182588499039412e-05,291.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,0.0001107856369344,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47271728515625,0.0,0.0,0.0005255187861621,290.86346435546875,294.1499938964844,272.4656066894531,270.967041015625,274.0258178710937,272.4905090332031,290.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008068091215137e-08,0.0011209304211661,-0.0514136403799057,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.481995582580566,-0.0,-8.567103293444236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001059070636983,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001115251288865,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,8.237216388806701e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,0.000529027194716,290.8577575683594,294.1499938964844,272.4435119628906,270.95758056640625,273.9945373535156,272.46783447265625,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.575499534606934,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001059070636983,292.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,0.0001115251288865,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420227050781,0.0,0.0,8.237216388806701e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,0.0001115252598538,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,0.000529027194716,290.8577575683594,294.1499938964844,272.4435119628906,270.95758056640625,273.9945373535156,272.46783447265625,290.0992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284337379038,2.0883238249780334e-08,0.0011284127831459,-0.0536976680159568,0.0,0.0,0.0,-0.0151654882356524,60.0,-13.575499534606934,-0.0,-8.681872998295148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001066959302988,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0001123558467952,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,8.298573084175587e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0005329677369445,290.8519897460937,294.1499938964844,272.42120361328125,270.947998046875,273.9632263183594,272.4447631835937,290.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866213728571893e-08,0.0011368168052285,-0.05626205727458,0.0,0.0,0.0,-0.0156527832150459,60.0,-13.680671691894531,-0.0,-8.811689156118518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001066959302988,292.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0001123558467952,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,8.298573084175587e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4877014160156,0.0,0.0,0.0001123559704865,292.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476928710937,0.0,0.0,0.0005329677369445,290.8519897460937,294.1499938964844,272.42120361328125,270.947998046875,273.9632263183594,272.4447631835937,290.0896911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866213728571893e-08,0.0011368168052285,-0.05626205727458,0.0,0.0,0.0,-0.0156527832150459,60.0,-13.680671691894531,-0.0,-8.811689156118518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001075625987141,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001132684919866,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,8.365980465896428e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001132686156779,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0005372969899326,290.8461303710937,294.1499938964844,272.39874267578125,270.9383544921875,273.9318542480469,272.42138671875,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781383216381,0.0,0.0,0.0,-0.016188146546483,60.0,-13.796697616577148,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,0.0001075625987141,292.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052429199219,0.0,0.0,0.0001132684919866,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5146484375,0.0,0.0,8.365980465896428e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001132686156779,292.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0005372969899326,290.8461303710937,294.1499938964844,272.39874267578125,270.9383544921875,273.9318542480469,272.42138671875,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460725218057,2.294614809272844e-08,0.0011460495879873,-0.0590781383216381,0.0,0.0,0.0,-0.016188146546483,60.0,-13.796697616577148,-0.0,-8.955419161793544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0001080239308066,292.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027099609375,0.0,0.0,0.0001137543004006,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5077819824219,0.0,0.0,8.401861850870773e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.468017578125,0.0,0.0,0.0001137544240918,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4288330078125,0.0,0.0,0.0005396014312282,290.8431701660156,294.1499938964844,272.38751220703125,270.9335327148437,273.9161376953125,272.4096374511719,290.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509879259392,2.3521007364024623e-08,0.0011509644100442,-0.0605766139924526,0.0,0.0,0.0,-0.0164731256663799,60.0,-13.858650207519531,-0.0,-9.032401493414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.000108497129986,292.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90020751953125,0.0,0.0,0.0001142526016337,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009155273437,0.0,0.0,8.438666554866359e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.000114252725325,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0005419651279225,290.8401794433594,294.1499938964844,272.3762512207031,270.9287109375,273.900390625,272.3978576660156,290.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560295242816,2.4110654806008824e-08,0.00115600542631,-0.0621132142841815,0.0,0.0,0.0,-0.016765434294939,60.0,-13.92238998413086,-0.0,-9.111706589237657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001094880717573,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001152961121988,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,8.515739318681881e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001152962358901,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0005469151074066,290.8341369628906,294.1499938964844,272.3537902832031,270.9191589355469,273.86883544921875,272.37432861328125,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345476828420043e-08,0.0011665623169392,-0.0653297081589698,0.0,0.0,0.0,-0.0173775777220726,60.0,-14.056231498718262,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56207275390625,0.0,0.0,0.0001094880717573,292.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89508056640625,0.0,0.0,0.0001152961121988,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,8.515739318681881e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4482116699219,0.0,0.0,0.0001152962358901,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098815917969,0.0,0.0,0.0005469151074066,290.8341369628906,294.1499938964844,272.3537902832031,270.9191589355469,273.86883544921875,272.37432861328125,290.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665876954793,2.5345476828420043e-08,0.0011665623169392,-0.0653297081589698,0.0,0.0,0.0,-0.0173775777220726,60.0,-14.056231498718262,-0.0,-9.278904400389365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001105238407035,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001163868219009,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,8.596299448981881e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.0001163869455922,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0005520889535546,290.8279724121094,294.1499938964844,272.3314819335937,270.90972900390625,273.8371887207031,272.3508605957031,290.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776234023272,2.6636172378857736e-08,0.0011775967432186,-0.0686896294355392,0.0,0.0,0.0,-0.0180174205452203,60.0,-14.196857452392578,-0.0,-9.45529023965719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,0.0001105238407035,292.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,0.0001163868219009,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732971191406,0.0,0.0,8.596299448981881e-05,291.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349365234375,0.0,0.0,0.0001163869455922,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971862792969,0.0,0.0,0.0005520889535546,290.8279724121094,294.1499938964844,272.3314819335937,270.90972900390625,273.8371887207031,272.3508605957031,290.0513610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776234023272,2.6636172378857736e-08,0.0011775967432186,-0.0686896294355392,0.0,0.0,0.0,-0.0180174205452203,60.0,-14.196857452392578,-0.0,-9.45529023965719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,0.0001115919149015,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,8.679371967446059e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0005574242677539,290.8217163085937,294.1499938964844,272.30938720703125,270.9005432128906,273.8054504394531,272.32763671875,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7967157478769884e-08,0.0011889754096046,-0.0721520408987999,0.0,0.0,0.0,-0.0186772365123033,60.0,-14.342436790466309,-0.0,-9.63891793048788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5321960449219,0.0,0.0,0.0001115919149015,292.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594116210937,0.0,0.0,8.679371967446059e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.421630859375,0.0,0.0,0.0001175116849481,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,0.0005574242677539,290.8217163085937,294.1499938964844,272.30938720703125,270.9005432128906,273.8054504394531,272.32763671875,290.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890034656971,2.7967157478769884e-08,0.0011889754096046,-0.0721520408987999,0.0,0.0,0.0,-0.0186772365123033,60.0,-14.342436790466309,-0.0,-9.63891793048788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,0.0001126812348957,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0005628656363114,290.8153381347656,294.1499938964844,272.28759765625,270.89166259765625,273.7735900878906,272.3047180175781,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.932463161187116e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501804023981,60.0,-14.491707801818848,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5171813964844,0.0,0.0,0.0001126812348957,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,0.0001186586669064,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44549560546875,0.0,0.0,8.764096855884418e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.40826416015625,0.0,0.0,0.0001186587905976,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37158203125,0.0,0.0,0.0005628656363114,290.8153381347656,294.1499938964844,272.28759765625,270.89166259765625,273.7735900878906,272.3047180175781,290.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006098404526,2.932463161187116e-08,0.0012005805037915,-0.0756807550787925,0.0,0.0,0.0,-0.0193501804023981,60.0,-14.491707801818848,-0.0,-9.828016800383921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096435546875,0.0,0.0,0.0001132310208049,292.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001192376148537,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385070800781,0.0,0.0,8.806857658782974e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.40155029296875,0.0,0.0,0.000119237738545,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651428222656,0.0,0.0,0.000565611931961,290.8121032714844,294.1499938964844,272.27685546875,270.8873596191406,273.75762939453125,272.2933959960937,290.0272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.000975823397312e-08,0.0012064377078786,-0.0774606838822364,0.0,0.0,0.0,-0.0196898225694894,60.0,-14.567227363586426,-0.0,-9.924152521989529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,0.0001137824583565,292.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4314880371094,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3948059082031,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0005683664930984,290.808837890625,294.1499938964844,272.2662048339844,270.8831787109375,273.7416381835937,272.2822265625,290.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123429914936,3.06969596408635e-08,0.001212312374264,-0.079245276749134,0.0,0.0,0.0,-0.020030491054058,60.0,-14.643073081970217,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001148890369222,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001209837064379,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0005738940672017,290.80224609375,294.1499938964844,272.2453308105469,270.8751220703125,273.7096252441406,272.2602233886719,290.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795345306396484,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001148890369222,292.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813171386719,0.0,0.0,0.0001209837064379,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34576416015625,0.0,0.0,0.0005738940672017,290.80224609375,294.1499938964844,272.2453308105469,270.8751220703125,273.7096252441406,272.2602233886719,290.0126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.795345306396484,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0005794137832708,290.7955322265625,294.1499938964844,272.2250061035156,270.8675842285156,273.6775817871094,272.2388610839844,290.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947657585144045,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718322753906,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677673339844,0.0,0.0,0.0001221473212353,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327331542969,0.0,0.0,0.0005794137832708,290.7955322265625,294.1499938964844,272.2250061035156,270.8675842285156,273.6775817871094,272.2388610839844,290.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.947657585144045,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,0.0001170885661849,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999202329,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0005848811706528,290.7886962890625,294.1499938964844,272.2053527832031,270.8606262207031,273.6454772949219,272.2182312011719,289.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098779678344728,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,0.0001170885661849,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3891906738281,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3541564941406,0.0,0.0,0.0001232999202329,292.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3196716308594,0.0,0.0,0.0005848811706528,290.7886962890625,294.1499938964844,272.2053527832031,270.8606262207031,273.6454772949219,272.2182312011719,289.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.098779678344728,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0001181634361273,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0005902503617107,290.7817687988281,294.1499938964844,272.1864624023437,270.8543701171875,273.61334228515625,272.19830322265625,289.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247857093811035,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0001181634361273,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,0.0001244316954398,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749694824219,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0005902503617107,290.7817687988281,294.1499938964844,272.1864624023437,270.8543701171875,273.61334228515625,272.19830322265625,289.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.247857093811035,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
