time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4337158203125,0.0,0.0,0.0001186869121738,292.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2999572753906,0.0,0.0,0.000592865224462,290.7782592773437,294.1499938964844,272.17730712890625,270.8515014648437,273.5973205566406,272.188720703125,289.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.0230604782700538,60.0,-15.320575714111328,-0.0,-1.0903539049422761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.000119202886708,292.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.0001255264069186,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2933654785156,0.0,0.0,0.0005954426596872,290.77471923828125,294.1499938964844,272.1683959960937,270.84881591796875,273.5812683105469,272.1793518066406,289.9732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.001270059030503,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.39235782623291,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001201979321194,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001265741157112,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001265742321265,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0006004131282679,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5492553710937,272.16131591796875,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232401143563e-08,0.0012806599261239,-0.0999501049518585,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.531258583068848,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,0.0001201979321194,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,0.0001265741157112,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3464050292969,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3130187988281,0.0,0.0,0.0001265742321265,291.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0006004131282679,290.767578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5492553710937,272.16131591796875,289.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869232401143563e-08,0.0012806599261239,-0.0999501049518585,0.0,0.0,0.0,-0.0239940378814935,60.0,-15.531258583068848,-0.0,-1.1182930137465521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001211471244459,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0006051544914953,290.7602844238281,294.1499938964844,272.1351928710937,270.8403015136719,273.5173034667969,272.14434814453125,289.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663618087768556,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953552246094,0.0,0.0,0.0001211471244459,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321228027344,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320617675781,0.0,0.0,9.422555012861268e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2992248535156,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0006051544914953,290.7602844238281,294.1499938964844,272.1351928710937,270.8403015136719,273.5173034667969,272.14434814453125,289.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036658048629,0.0,0.0,0.0,-0.0245804879814386,60.0,-15.663618087768556,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001220541016664,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001285287580685,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0006096850847825,290.7529296875,294.1499938964844,272.1202087402344,270.83746337890625,273.4855041503906,272.1284484863281,289.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.789608001708984,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3799743652344,0.0,0.0,0.0001220541016664,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258056640625,0.0,0.0,0.0001285287580685,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3177185058594,0.0,0.0,9.49309760471806e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853698730469,0.0,0.0,0.0001285288744838,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535400390625,0.0,0.0,0.0006096850847825,290.7529296875,294.1499938964844,272.1202087402344,270.83746337890625,273.4855041503906,272.1284484863281,289.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004757929593,4.100574457766015e-08,0.001300434814766,-0.1059188693761825,0.0,0.0,0.0,-0.0251408666372299,60.0,-15.789608001708984,-0.0,-1.1530974575180153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001229315967066,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0001294528046855,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.561347542330624e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0006140683544799,290.7454528808594,294.1499938964844,272.1064147949219,270.8356628417969,273.45391845703125,272.11383056640625,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943327282417e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.909615516662598,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645935058594,0.0,0.0,0.0001229315967066,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8193664550781,0.0,0.0,0.0001294528046855,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033142089844,0.0,0.0,9.561347542330624e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715148925781,0.0,0.0,0.0001294529211008,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2401733398437,0.0,0.0,0.0006140683544799,290.7454528808594,294.1499938964844,272.1064147949219,270.8356628417969,273.45391845703125,272.11383056640625,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098252238705,4.209943327282417e-08,0.0013097831979393,-0.1087368801236152,0.0,0.0,0.0,-0.0256830379366874,60.0,-15.909615516662598,-0.0,-1.1697368762497717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001233566872542,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,0.0001299004361499,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,9.594409493729472e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645568847656,0.0,0.0,0.0001299005525652,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.00061619176995,290.7416687011719,294.1499938964844,272.1000061035156,270.8351745605469,273.4382019042969,272.10699462890625,289.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143544783815,4.2629256569171055e-08,0.0013143118703737,-0.1101011261343956,0.0,0.0,0.0,-0.0259456858038902,60.0,-15.967511177062988,-0.0,-1.1778403319340216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34918212890625,0.0,0.0,0.0001237723045051,292.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2889099121094,0.0,0.0,9.626735845813528e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0001303382159676,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,0.0006182678625918,290.7378845214844,294.1499938964844,272.09393310546875,270.8349914550781,273.4225158691406,272.1005249023437,289.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187828008085,4.314728130339064e-08,0.0013187396107241,-0.1114344149827957,0.0,0.0,0.0,-0.0262024831026792,60.0,-16.023977279663086,-0.0,-1.1857903103873468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0006222521769814,290.7301940917969,294.1499938964844,272.0827941894531,270.83551025390625,273.39141845703125,272.08856201171875,289.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272371143102,-0.1139915883541107,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.13212776184082,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,0.0001245699386345,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8061828613281,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.27447509765625,0.0,0.0,9.68877284321934e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436828613281,0.0,0.0,0.0001311781525146,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0006222521769814,290.7301940917969,294.1499938964844,272.0827941894531,270.83551025390625,273.39141845703125,272.08856201171875,289.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141444277556736e-08,0.0013272371143102,-0.1139915883541107,0.0,0.0,0.0,-0.0266953166574239,60.0,-16.13212776184082,-0.0,-1.2011221883767578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001253180089406,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.746957221068442e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0006259889923967,290.722412109375,294.1499938964844,272.0731506347656,270.8373107910156,273.3605651855469,272.0780334472656,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.5073864640698964e-08,0.0013352069072425,-0.1163879930973053,0.0,0.0,0.0,-0.0271575413644313,60.0,-16.233257293701172,-0.0,-1.2155912543221348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3183288574219,0.0,0.0,0.0001253180089406,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994689941406,0.0,0.0,0.0001319658185821,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2600402832031,0.0,0.0,9.746957221068442e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,0.0001319659204455,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0006259889923967,290.722412109375,294.1499938964844,272.0731506347656,270.8373107910156,273.3605651855469,272.0780334472656,289.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001335251959972,4.5073864640698964e-08,0.0013352069072425,-0.1163879930973053,0.0,0.0,0.0,-0.0271575413644313,60.0,-16.233257293701172,-0.0,-1.2155912543221348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001326907804468,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,9.800503175938502e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001326908968621,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0006294279592111,290.71453857421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3301086425781,272.0691223144531,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197289182172e-08,0.0013425413053482,-0.1185916885733604,0.0,0.0,0.0,-0.0275829266756773,60.0,-16.325456619262695,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,0.0001260064600501,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79266357421875,0.0,0.0,0.0001326907804468,290.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455749511719,0.0,0.0,9.800503175938502e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001326908968621,291.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0006294279592111,290.71453857421875,294.1499938964844,272.0650634765625,270.8404846191406,273.3301086425781,272.0691223144531,289.89166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425872894003,4.593197289182172e-08,0.0013425413053482,-0.1185916885733604,0.0,0.0,0.0,-0.0275829266756773,60.0,-16.325456619262695,-0.0,-1.2289835638057414e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001266308536287,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.84906728263013e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333484105998,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0006325469585135,290.70660400390625,294.1499938964844,272.05859375,270.8450622558594,273.3000183105469,272.0617980957031,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.67102410084408e-08,0.0013491932768374,-0.1205889135599136,0.0,0.0,0.0,-0.0279687345027923,60.0,-16.408578872680664,-0.0,-1.241192961742854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001266308536287,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857666015625,0.0,0.0,0.0001333483087364,290.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.84906728263013e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001333484105998,291.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,0.0006325469585135,290.70660400390625,294.1499938964844,272.05859375,270.8450622558594,273.3000183105469,272.0617980957031,289.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492400757968,4.67102410084408e-08,0.0013491932768374,-0.1205889135599136,0.0,0.0,0.0,-0.0279687345027923,60.0,-16.408578872680664,-0.0,-1.241192961742854e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.27984619140625,0.0,0.0,0.0001269176718778,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.000133650333737,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.871375368675216e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001336504356004,291.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0006339796236716,290.7026062011719,294.1499938964844,272.0560302734375,270.847900390625,273.28515625,272.0587463378906,289.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522959779947,4.7067743480511126e-08,0.0013522489462047,-0.1215058863162994,0.0,0.0,0.0,-0.0281459558755159,60.0,-16.446331024169922,-0.0,-1.2468215970784513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001271843502763,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0001339311565971,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,9.892116213450208e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.0001339312584605,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,0.0006353117059916,290.6985778808594,294.1499938964844,272.05389404296875,270.85113525390625,273.2703857421875,272.0561828613281,289.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551373267546,4.740013181958602e-08,0.0013550899457186,-0.1223581805825233,0.0,0.0,0.0,-0.0283107310533523,60.0,-16.481243133544922,-0.0,-1.252066397228191e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001276597467949,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0001344317715847,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.929091902449728e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001344318880001,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0006376864621415,290.6904602050781,294.1499938964844,272.0509948730469,270.8587951660156,273.24127197265625,272.05242919921875,289.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602026738226,4.799270314492787e-08,0.00136015471071,-0.1238769814372062,0.0,0.0,0.0,-0.0286044813692569,60.0,-16.54230308532715,-0.0,-1.261443571820564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,0.0001276597467949,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.771728515625,0.0,0.0,0.0001344317715847,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,9.929091902449728e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001344318880001,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0006376864621415,290.6904602050781,294.1499938964844,272.0509948730469,270.8587951660156,273.24127197265625,272.05242919921875,289.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602026738226,4.799270314492787e-08,0.00136015471071,-0.1238769814372062,0.0,0.0,0.0,-0.0286044813692569,60.0,-16.54230308532715,-0.0,-1.261443571820564e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.00012805541337,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001348484365735,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.959866292774676e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001348485384369,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006396629032678,290.6822814941406,294.1499938964844,272.04998779296875,270.8681335449219,273.21270751953125,272.050537109375,289.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644185382872,4.848588019967792e-08,0.001364369993098,-0.1251404136419296,0.0,0.0,0.0,-0.0288489628583192,60.0,-16.59146499633789,-0.0,-1.2692746054199233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.00012805541337,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0001348484365735,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.959866292774676e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,0.0001348485384369,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,0.0006396629032678,290.6822814941406,294.1499938964844,272.04998779296875,270.8681335449219,273.21270751953125,272.050537109375,289.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644185382872,4.848588019967792e-08,0.001364369993098,-0.1251404136419296,0.0,0.0,0.0,-0.0288489628583192,60.0,-16.59146499633789,-0.0,-1.2692746054199233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0006413798546418,290.67401123046875,294.1499938964844,272.04998779296875,270.8783569335937,273.18475341796875,272.0500793457031,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430549491815e-08,0.0013680316042155,-0.1262374818325042,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.630578994750977,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262268066406,0.0,0.0,0.0001283991296077,292.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001352103863609,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,9.98659961624071e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,0.0001352104882244,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0006413798546418,290.67401123046875,294.1499938964844,272.04998779296875,270.8783569335937,273.18475341796875,272.0500793457031,289.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891430549491815e-08,0.0013680316042155,-0.1262374818325042,0.0,0.0,0.0,-0.0290613435208797,60.0,-16.630578994750977,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0001287301711272,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001355589774902,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001001234704745,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001355590793536,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0006430334760807,290.66571044921875,294.1499938964844,272.04998779296875,270.8886413574219,273.15740966796875,272.0500183105469,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.93269247670014e-08,0.0013715581735596,-0.127293661236763,0.0,0.0,0.0,-0.0292658861726522,60.0,-16.664888381958008,-0.0,-1.282684962689018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110290527344,0.0,0.0,0.0001287301711272,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001355589774902,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001001234704745,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001355590793536,291.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0006430334760807,290.66571044921875,294.1499938964844,272.04998779296875,270.8886413574219,273.15740966796875,272.0500183105469,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716074172407,4.93269247670014e-08,0.0013715581735596,-0.127293661236763,0.0,0.0,0.0,-0.0292658861726522,60.0,-16.664888381958008,-0.0,-1.282684962689018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001288925559492,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464904785156,0.0,0.0,0.000135729991598,290.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001002497738227,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0001357300934614,291.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0006438446580432,290.6614990234375,294.1499938964844,272.04998779296875,270.893798828125,273.1439514160156,272.0500183105469,289.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373337698169,4.9529340628851066e-08,0.0013732881052419,-0.1278116255998611,0.0,0.0,0.0,-0.0293662287294864,60.0,-16.681283950805664,-0.0,-1.285923048044424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001290524232899,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,0.0001358983427053,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001003741126623,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0001358984300168,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,0.0006446432089433,290.6573181152344,294.1499938964844,272.04998779296875,270.8989562988281,273.1306457519531,272.04998779296875,289.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750408543273,4.972860168095394e-08,0.0013749911449849,-0.1283214390277862,0.0,0.0,0.0,-0.0294650085270404,60.0,-16.69727325439453,-0.0,-1.289114521796364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.000646210857667,290.6488647460937,294.1499938964844,272.04998779296875,270.9093017578125,273.1044616699219,272.04998779296875,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728404998779297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0001293662498937,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047058105469,0.0,0.0,0.0001362289040116,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.000646210857667,290.6488647460937,294.1499938964844,272.04998779296875,270.9093017578125,273.1044616699219,272.04998779296875,289.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.728404998779297,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001296671689487,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0006477139540947,290.6403503417969,294.1499938964844,272.04998779296875,270.91961669921875,273.0788879394531,272.04998779296875,289.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049485096719764e-08,0.0013815398560836,-0.1302809864282608,0.0,0.0,0.0,-0.0298448540270328,60.0,-16.757829666137695,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001296671689487,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001365456846542,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.000100852244941,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0001365457865176,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.0006477139540947,290.6403503417969,294.1499938964844,272.04998779296875,270.91961669921875,273.0788879394531,272.04998779296875,289.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049485096719764e-08,0.0013815398560836,-0.1302809864282608,0.0,0.0,0.0,-0.0298448540270328,60.0,-16.757829666137695,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000136847505928,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0006491452222689,290.6317749023437,294.1499938964844,272.04998779296875,270.92987060546875,273.0538330078125,272.04998779296875,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846430229023,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.785619735717773,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001299536816077,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.102294921875,0.0,0.0,0.0001010750929708,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000136847505928,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0006491452222689,290.6317749023437,294.1499938964844,272.04998779296875,270.92987060546875,273.0538330078125,272.04998779296875,289.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846430229023,5.0851987509759056e-08,0.0013845921494066,-0.1311938017606735,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.785619735717773,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001302179007325,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001371256366837,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001371257385471,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0006504649645648,290.6231384277344,294.1499938964844,272.04998779296875,270.9400329589844,273.0293273925781,272.04998779296875,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.810977935791016,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
