time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001302179007325,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001371256366837,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.088134765625,0.0,0.0,0.0001012805878417,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001371257385471,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391845703125,0.0,0.0,0.0006504649645648,290.6231384277344,294.1499938964844,272.04998779296875,270.9400329589844,273.0293273925781,272.04998779296875,289.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.1181316962356505e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851499825716,60.0,-16.810977935791016,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.000130339176394,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.708984375,0.0,0.0,0.0001372533442918,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0001013749133562,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,0.0001372534461552,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,0.0006510707898996,290.6188049316406,294.1499938964844,272.04998779296875,270.9450988769531,273.01727294921875,272.04998779296875,289.7666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.1332481376675794e-08,0.0013886986998841,-0.1324214190244674,0.0,0.0,0.0,-0.0302600860595703,60.0,-16.822301864624023,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.000130451095174,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0001373712148051,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,0.0001014619701891,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,0.0001373713021166,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0006516298744827,290.61444091796875,294.1499938964844,272.04998779296875,270.9501037597656,273.00537109375,272.04998779296875,289.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.1471992890128624e-08,0.0013898911420255,-0.1327777504920959,0.0,0.0,0.0,-0.0303292460739612,60.0,-16.832630157470703,-0.0,-1.317206255180281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001306427584495,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001375730353174,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001016110400087,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001375731371808,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0006525872740894,290.6056823730469,294.1499938964844,272.04998779296875,270.9600524902344,272.9819641113281,272.04998779296875,289.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.1710884463318514e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.030447669327259,60.0,-16.84981346130371,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0001306427584495,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69744873046875,0.0,0.0,0.0001375730353174,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599670410156,0.0,0.0,0.0001016110400087,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001375731371808,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0006525872740894,290.6056823730469,294.1499938964844,272.04998779296875,270.9600524902344,272.9819641113281,272.04998779296875,289.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919845223426,5.1710884463318514e-08,0.0013919328339397,-0.1333877891302108,0.0,0.0,0.0,-0.030447669327259,60.0,-16.84981346130371,-0.0,-1.321079139415815e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001307808415731,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001377184526063,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017184331431,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001377185399178,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0006532770348712,290.5968933105469,294.1499938964844,272.04998779296875,270.9698181152344,272.9590759277344,272.04998779296875,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934556627646,5.188298501934696e-08,0.0013934038579463,-0.133827194571495,0.0,0.0,0.0,-0.0305329840630292,60.0,-16.86078643798828,-0.0,-1.3238727092357294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001307808415731,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896667480469,0.0,0.0,0.0001377184526063,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001017184331431,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001377185399178,291.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0006532770348712,290.5968933105469,294.1499938964844,272.04998779296875,270.9698181152344,272.9590759277344,272.04998779296875,289.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934556627646,5.188298501934696e-08,0.0013934038579463,-0.133827194571495,0.0,0.0,0.0,-0.0305329840630292,60.0,-16.86078643798828,-0.0,-1.3238727092357294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001308622886426,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042215947,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.000101781784906,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.000653683906421,290.5880432128906,294.1499938964844,272.04998779296875,270.9793701171875,272.9367980957031,272.04998779296875,289.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.198448604915029e-08,0.0013942713849246,-0.1340863108634948,0.0,0.0,0.0,-0.0305833015590906,60.0,-16.864288330078125,-0.0,-1.3255217368168817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762939453125,0.0,0.0,0.0001308622886426,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001378042215947,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.000101781784906,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001378043089061,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862976074219,0.0,0.0,0.000653683906421,290.5880432128906,294.1499938964844,272.04998779296875,270.9793701171875,272.9367980957031,272.04998779296875,289.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943234225735,5.198448604915029e-08,0.0013942713849246,-0.1340863108634948,0.0,0.0,0.0,-0.0305833015590906,60.0,-16.864288330078125,-0.0,-1.3255217368168817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001308856008108,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001017999165924,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0006538003217428,290.5791320800781,294.1499938964844,272.04998779296875,270.9887084960937,272.9150390625,272.04998779296875,289.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013518825333456e-08,0.0013945196988061,-0.1341604143381118,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.860511779785156,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616149902344,0.0,0.0,0.0001308856008108,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,0.0001378287706756,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01806640625,0.0,0.0,0.0001017999165924,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9954528808594,0.0,0.0,0.0001378288579871,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.0006538003217428,290.5791320800781,294.1499938964844,272.04998779296875,270.9887084960937,272.9150390625,272.04998779296875,289.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013518825333456e-08,0.0013945196988061,-0.1341604143381118,0.0,0.0,0.0,-0.0305976942181587,60.0,-16.860511779785156,-0.0,-1.3259935371934264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0001308782666455,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001378210436087,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111389160156,0.0,0.0,0.0001017942122416,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,0.0001378211309202,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0006537637091241,290.5746765136719,294.1499938964844,272.04998779296875,270.9933166503906,272.90435791015625,272.04998779296875,289.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004363482183193e-08,0.0013944414677098,-0.1341370344161987,0.0,0.0,0.0,-0.03059315495193,60.0,-16.855989456176758,-0.0,-1.325844749544558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0001308588398387,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001378005836158,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,0.0001017791000776,291.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,0.0001378006709273,291.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0006536666769534,290.5702209472656,294.1499938964844,272.04998779296875,270.997802734375,272.8938293457031,272.04998779296875,289.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942865189164,5.198013042218008e-08,0.0013942344812676,-0.134075179696083,0.0,0.0,0.0,-0.0305811427533626,60.0,-16.849746704101562,-0.0,-1.3254508246518526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001307971397181,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0006533584673888,290.5612487792969,294.1499938964844,272.04998779296875,271.0066223144531,272.87310791015625,272.04998779296875,289.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190318219661094e-08,0.0013935769675299,-0.1338787525892257,0.0,0.0,0.0,-0.0305429976433515,60.0,-16.8337459564209,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0001307971397181,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,0.0001377356093144,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99041748046875,0.0,0.0,0.0001017311078612,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001377356966258,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0006533584673888,290.5612487792969,294.1499938964844,272.04998779296875,271.0066223144531,272.87310791015625,272.04998779296875,289.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936288887634,5.190318219661094e-08,0.0013935769675299,-0.1338787525892257,0.0,0.0,0.0,-0.0305429976433515,60.0,-16.8337459564209,-0.0,-1.3242006957625565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001307189813815,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001376533182337,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001016703245113,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0001376534055452,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0006529680686071,290.55224609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8529357910156,272.04998779296875,289.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927960535511,5.1805731260401444e-08,0.0013927442487329,-0.1336299628019333,0.0,0.0,0.0,-0.0304946918040514,60.0,-16.81393814086914,-0.0,-1.3226183170900185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,0.0001307189813815,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.0001376533182337,290.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.0001016703245113,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552001953125,0.0,0.0,0.0001376534055452,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,0.0006529680686071,290.55224609375,294.1499938964844,272.04998779296875,271.0151062011719,272.8529357910156,272.04998779296875,289.680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927960535511,5.1805731260401444e-08,0.0013927442487329,-0.1336299628019333,0.0,0.0,0.0,-0.0304946918040514,60.0,-16.81393814086914,-0.0,-1.3226183170900185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001306212943745,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.000652480055578,290.543212890625,294.1499938964844,272.04998779296875,271.0232849121094,272.833251953125,272.04998779296875,289.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.79198455810547,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036315917969,0.0,0.0,0.0001306212943745,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6420593261719,0.0,0.0,0.0001375504361931,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,0.0001015943416859,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419250488281,0.0,0.0,0.0001375505235046,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.000652480055578,290.543212890625,294.1499938964844,272.04998779296875,271.0232849121094,272.833251953125,272.04998779296875,289.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001391754951328,5.168391936649641e-08,0.0013917032629251,-0.1333189308643341,0.0,0.0,0.0,-0.0304343067109584,60.0,-16.79198455810547,-0.0,-1.320641729307681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001304869947489,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001374090206809,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001014898880384,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001374090934405,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.000651809212286,290.5341491699219,294.1499938964844,272.04998779296875,271.03106689453125,272.8140869140625,272.04998779296875,289.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647641810087e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303513016551733,60.0,-16.766109466552734,-0.0,-1.317927029731436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.0001304869947489,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63397216796875,0.0,0.0,0.0001374090206809,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,0.0001014898880384,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286804199219,0.0,0.0,0.0001374090934405,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90826416015625,0.0,0.0,0.000651809212286,290.5341491699219,294.1499938964844,272.04998779296875,271.03106689453125,272.8140869140625,272.04998779296875,289.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903238577768,5.151647641810087e-08,0.0013902722857892,-0.1328913420438766,0.0,0.0,0.0,-0.0303513016551733,60.0,-16.766109466552734,-0.0,-1.317927029731436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.0001304067118326,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62994384765625,0.0,0.0,0.0001373244740534,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.942626953125,0.0,0.0,0.0001014274457702,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220886230469,0.0,0.0,0.0001373245613649,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,0.0006514082197099,290.52960205078125,294.1499938964844,272.04998779296875,271.0348205566406,272.8046875,272.04998779296875,289.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894683215767,5.1416378710200674e-08,0.0013894169824197,-0.1326357126235962,0.0,0.0,0.0,-0.0303016826510429,60.0,-16.7514591217041,-0.0,-1.316305571208432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001303193857893,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258850097656,0.0,0.0,0.0001372325205011,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0001013595247059,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001372325932607,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0006509720114991,290.5250549316406,294.1499938964844,272.04998779296875,271.0384521484375,272.79541015625,272.04998779296875,289.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885379303246,5.1307512904941184e-08,0.0013884865911677,-0.1323576271533966,0.0,0.0,0.0,-0.0302477143704891,60.0,-16.735877990722656,-0.0,-1.314542998898105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001301232841797,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.000137026028824,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001012070060824,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,0.0001370261015836,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0006499924929812,290.51593017578125,294.1499938964844,272.04998779296875,271.04541015625,272.7772216796875,272.04998779296875,289.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.701805114746094,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001301232841797,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.000137026028824,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,0.0001012070060824,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023742675781,0.0,0.0,0.0001370261015836,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.0006499924929812,290.51593017578125,294.1499938964844,272.04998779296875,271.04541015625,272.7772216796875,272.04998779296875,289.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864483917132,5.10630364658482e-08,0.0013863972853869,-0.1317330747842788,0.0,0.0,0.0,-0.0301265232264995,60.0,-16.701805114746094,-0.0,-1.3105895391163358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001299024152103,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001367934455629,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001010352207231,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001367935183225,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0006488891667686,290.5068054199219,294.1499938964844,272.04998779296875,271.05194091796875,272.7595520019531,272.04998779296875,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840949395671,5.0787683392172767e-08,0.0013840440660715,-0.1310294568538665,0.0,0.0,0.0,-0.0299900248646736,60.0,-16.6640625,-0.0,-1.306143815327232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001299024152103,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001367934455629,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090270996094,0.0,0.0,0.0001010352207231,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,0.0001367935183225,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0006488891667686,290.5068054199219,294.1499938964844,272.04998779296875,271.05194091796875,272.7595520019531,272.04998779296875,289.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840949395671,5.0787683392172767e-08,0.0013840440660715,-0.1310294568538665,0.0,0.0,0.0,-0.0299900248646736,60.0,-16.6640625,-0.0,-1.306143815327232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001296661648666,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001365446514682,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001365447242278,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0006477090646512,290.4976501464844,294.1499938964844,272.04998779296875,271.0579528808594,272.7423095703125,272.04998779296875,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314566463181e-08,0.0013815269339829,-0.130276620388031,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.623998641967773,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,0.0001296661648666,292.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6013488769531,0.0,0.0,0.0001365446514682,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001008514591376,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,0.0001365447242278,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572998046875,0.0,0.0,0.0006477090646512,290.4976501464844,294.1499938964844,272.04998779296875,271.0579528808594,272.7423095703125,272.04998779296875,289.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.049314566463181e-08,0.0013815269339829,-0.130276620388031,0.0,0.0,0.0,-0.0298440158367156,60.0,-16.623998641967773,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001294198009418,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0006464784382842,290.48846435546875,294.1499938964844,272.04998779296875,271.0634765625,272.7254943847656,272.04998779296875,289.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.582218170166016,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,0.0001294198009418,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931396484375,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447265625,0.0,0.0,0.0006464784382842,290.48846435546875,294.1499938964844,272.04998779296875,271.0634765625,272.7254943847656,272.04998779296875,289.5990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.582218170166016,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001292949018534,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890197753906,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758544921875,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570251464844,0.0,0.0,0.0001361537724733,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83843994140625,0.0,0.0,0.0006458545685745,290.4838562011719,294.1499938964844,272.04998779296875,271.0660400390625,272.7172546386719,272.04998779296875,289.5931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931850671768,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.56089210510254,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053039550781,0.0,0.0,0.0001291695516556,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848999023437,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692932128906,0.0,0.0,0.0001004652149276,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001360217720502,291.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321838378906,0.0,0.0,0.0006452283705584,290.4792785644531,294.1499938964844,272.04998779296875,271.0684509277344,272.70916748046875,272.04998779296875,289.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.539451599121094,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0006439791759476,290.4700622558594,294.1499938964844,272.04998779296875,271.0728454589844,272.6932067871094,272.04998779296875,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.496437072753906,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001289194769924,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765991210937,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8377990722656,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0006439791759476,290.4700622558594,294.1499938964844,272.04998779296875,271.0728454589844,272.6932067871094,272.04998779296875,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562288495508255e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825715780258,60.0,-16.496437072753906,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.000128682659124,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0001355089916614,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001000865231617,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001355090498691,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0006427962798625,290.4608459472656,294.1499938964844,272.04998779296875,271.07666015625,272.677734375,272.04998779296875,289.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710976345464,4.926706864694098e-08,0.0013710483908653,-0.1271404772996902,0.0,0.0,0.0,-0.0292362254112958,60.0,-16.454423904418945,-0.0,-1.2817282879495906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779296875,0.0,0.0,0.000128682659124,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.0001355089916614,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,0.0001000865231617,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250732421875,0.0,0.0,0.0001355090498691,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072814941406,0.0,0.0,0.0006427962798625,290.4608459472656,294.1499938964844,272.04998779296875,271.07666015625,272.677734375,272.04998779296875,289.563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710976345464,4.926706864694098e-08,0.0013710483908653,-0.1271404772996902,0.0,0.0,0.0,-0.0292362254112958,60.0,-16.454423904418945,-0.0,-1.2817282879495906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001284664031118,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.991831757361068e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0006417160620912,290.4515991210937,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,289.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.414243698120117,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643798828125,0.0,0.0,0.0001284664031118,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599975585937,0.0,0.0,0.0001352812541881,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301696777344,0.0,0.0,9.991831757361068e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124084472656,0.0,0.0,0.0001352813269477,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,0.0006417160620912,290.4515991210937,294.1499938964844,272.04998779296875,271.079833984375,272.6626281738281,272.04998779296875,289.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899747807485255e-08,0.0013687441824004,-0.1264504045248031,0.0,0.0,0.0,-0.0291025806218385,60.0,-16.414243698120117,-0.0,-1.2774235358392616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
