time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001282898301724,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001350953098153,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0006408339831978,290.4423217773437,294.1499938964844,272.04998779296875,271.0823669433594,272.6478881835937,272.04998779296875,289.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.877734127717304e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37809181213379,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8508605957031,0.0,0.0,0.0001282898301724,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,0.0001350953098153,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.978098387364298e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997741699219,0.0,0.0,0.0001350953825749,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0006408339831978,290.4423217773437,294.1499938964844,272.04998779296875,271.0823669433594,272.6478881835937,272.04998779296875,289.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669113395735,4.877734127717304e-08,0.001366862677969,-0.1258867979049682,0.0,0.0,0.0,-0.0289934556931257,60.0,-16.37809181213379,-0.0,-1.2739140231587953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441467285156,0.0,0.0,0.0001282196317333,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001350214006379,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,9.972639236366376e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.0001350214588455,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77642822265625,0.0,0.0,0.0006404833984561,290.43768310546875,294.1499938964844,272.04998779296875,271.0833435058594,272.6406555175781,272.04998779296875,289.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661633711308,4.8689837939264187e-08,0.0013661147095263,-0.1256627291440963,0.0,0.0,0.0,-0.0289500765502452,60.0,-16.362058639526367,-0.0,-1.2725202225283288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,0.0001281629665754,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5432434082031,0.0,0.0,0.0001349617232335,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80438232421875,0.0,0.0,9.968231461243704e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872009277344,0.0,0.0,0.0001349617959931,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702941894531,0.0,0.0,0.0006402003346011,290.4330444335937,294.1499938964844,272.04998779296875,271.0841979980469,272.633544921875,272.04998779296875,289.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655594084411,4.861919222776123e-08,0.0013655108632519,-0.125481829047203,0.0,0.0,0.0,-0.0289150550961494,60.0,-16.347627639770508,-0.0,-1.2713955754861672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001280886208405,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001348834339296,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001348835066892,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0006398289697244,290.4237060546875,294.1499938964844,272.04998779296875,271.0853271484375,272.6195373535156,272.04998779296875,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526494822453976e-08,0.0013647184241563,-0.1252444237470626,0.0,0.0,0.0,-0.0288691036403179,60.0,-16.32335090637207,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240661621094,0.0,0.0,0.0001280886208405,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53485107421875,0.0,0.0,0.0001348834339296,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.962448530131952e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7746887207031,0.0,0.0,0.0001348835066892,291.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.0006398289697244,290.4237060546875,294.1499938964844,272.04998779296875,271.0853271484375,272.6195373535156,272.04998779296875,289.5164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526494822453976e-08,0.0013647184241563,-0.1252444237470626,0.0,0.0,0.0,-0.0288691036403179,60.0,-16.32335090637207,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001280620926991,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001348554942524,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,9.960385068552569e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.00013485555246,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0006396964308805,290.41436767578125,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644838472828,4.849339774182226e-08,0.0013644354185089,-0.1251596510410308,0.0,0.0,0.0,-0.0288526955991983,60.0,-16.305727005004883,-0.0,-1.2693941187080784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,0.0001280620926991,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,0.0001348554942524,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,9.960385068552569e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,0.00013485555246,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.745849609375,0.0,0.0,0.0006396964308805,290.41436767578125,294.1499938964844,272.04998779296875,271.085693359375,272.6058959960937,272.04998779296875,289.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644838472828,4.849339774182226e-08,0.0013644354185089,-0.1251596510410308,0.0,0.0,0.0,-0.0288526955991983,60.0,-16.305727005004883,-0.0,-1.2693941187080784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001280188153032,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001348099322058,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.957019210560249e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001348099904134,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0006394802476279,290.4049987792969,294.1499938964844,272.04998779296875,271.085693359375,272.5925598144531,272.04998779296875,289.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640228426083,4.843943912646864e-08,0.0013639744138345,-0.1250214576721191,0.0,0.0,0.0,-0.0288259480148553,60.0,-16.28997230529785,-0.0,-1.2685360673003745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7974548339844,0.0,0.0,0.0001280188153032,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.0001348099322058,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,9.957019210560249e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0001348099904134,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336730957031,0.0,0.0,0.0006394802476279,290.4049987792969,294.1499938964844,272.04998779296875,271.085693359375,272.5925598144531,272.04998779296875,289.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640228426083,4.843943912646864e-08,0.0013639744138345,-0.1250214576721191,0.0,0.0,0.0,-0.0288259480148553,60.0,-16.28997230529785,-0.0,-1.2685360673003745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001278797863051,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0001346635253867,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.946205682354048e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001346635835943,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0006387857720255,290.3955993652344,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625416904687,4.826611643693469e-08,0.0013624933781102,-0.1245774775743484,0.0,0.0,0.0,-0.0287400279194116,60.0,-16.266517639160156,-0.0,-1.265782003656568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001278797863051,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5093994140625,0.0,0.0,0.0001346635253867,290.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.946205682354048e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373046875,0.0,0.0,0.0001346635835943,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,0.0006387857720255,290.3955993652344,294.1499938964844,272.04998779296875,271.085693359375,272.57958984375,272.04998779296875,289.48101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625416904687,4.826611643693469e-08,0.0013624933781102,-0.1245774775743484,0.0,0.0,0.0,-0.0287400279194116,60.0,-16.266517639160156,-0.0,-1.265782003656568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001277783303521,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.505126953125,0.0,0.0,0.0001345566852251,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470092773437,0.0,0.0,9.938314906321466e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,0.0001345567434327,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.000638278957922,290.3908996582031,294.1499938964844,272.04998779296875,271.085693359375,272.5732116699219,272.04998779296875,289.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614607742056,4.813963982996938e-08,0.0013614125782623,-0.1242534667253494,0.0,0.0,0.0,-0.0286773331463336,60.0,-16.25111198425293,-0.0,-1.2637741519938572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77105712890625,0.0,0.0,0.0001276561088161,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008544921875,0.0,0.0,0.0001344279880868,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,9.928808867698535e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,0.0001344280462944,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0006376684759743,290.3861694335937,294.1499938964844,272.04998779296875,271.085693359375,272.5669250488281,272.04998779296875,289.4692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601585524156,4.79872852565677e-08,0.001360110589303,-0.1238631010055542,0.0,0.0,0.0,-0.0286018084734678,60.0,-16.23322868347168,-0.0,-1.2613577382580845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.000127348001115,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0001341035240329,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,9.90484477370046e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001341035822406,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0006361294072121,290.3767395019531,294.1499938964844,272.04998779296875,271.085693359375,272.5545349121094,272.04998779296875,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568758731707,4.7603201380752587e-08,0.0013568282593041,-0.1228787526488304,0.0,0.0,0.0,-0.0284114107489585,60.0,-16.189428329467773,-0.0,-1.2552759187656193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579650878906,0.0,0.0,0.000127348001115,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922790527344,0.0,0.0,0.0001341035240329,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72808837890625,0.0,0.0,9.90484477370046e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7126159667969,0.0,0.0,0.0001341035822406,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,0.0006361294072121,290.3767395019531,294.1499938964844,272.04998779296875,271.085693359375,272.5545349121094,272.04998779296875,289.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568758731707,4.7603201380752587e-08,0.0013568282593041,-0.1228787526488304,0.0,0.0,0.0,-0.0284114107489585,60.0,-16.189428329467773,-0.0,-1.2552759187656193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001269641506951,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0001336993154836,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.874989336822182e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001336993736913,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0006342119886539,290.3673095703125,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527859700843,4.712470769163701e-08,0.001352738821879,-0.1216519698500633,0.0,0.0,0.0,-0.0281742103397846,60.0,-16.134937286376953,-0.0,-1.247719723096452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001269641506951,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0001336993154836,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.715576171875,0.0,0.0,9.874989336822182e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7003479003906,0.0,0.0,0.0001336993736913,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853332519531,0.0,0.0,0.0006342119886539,290.3673095703125,294.1499938964844,272.04998779296875,271.085693359375,272.54254150390625,272.04998779296875,289.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527859700843,4.712470769163701e-08,0.001352738821879,-0.1216519698500633,0.0,0.0,0.0,-0.0281742103397846,60.0,-16.134937286376953,-0.0,-1.247719723096452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001265092287212,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0001332202664343,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.83960708254017e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.000133220324642,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0006319396197795,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.53082275390625,272.04998779296875,289.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479390181601,4.655764840322264e-08,0.0013478924520313,-0.1201974302530288,0.0,0.0,0.0,-0.0278931073844432,60.0,-16.071353912353516,-0.0,-1.2387943115754754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73199462890625,0.0,0.0,0.0001265092287212,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0001332202664343,290.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,9.83960708254017e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881408691406,0.0,0.0,0.000133220324642,291.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,0.0006319396197795,290.3578796386719,294.1499938964844,272.04998779296875,271.085693359375,272.53082275390625,272.04998779296875,289.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479390181601,4.655764840322264e-08,0.0013478924520313,-0.1201974302530288,0.0,0.0,0.0,-0.0278931073844432,60.0,-16.071353912353516,-0.0,-1.2387943115754754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001259888667846,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0001326722995145,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.799134568311274e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001326723577221,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0006293402984738,290.34844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342394738458,4.590900459788828e-08,0.0013423487544059,-0.1185327246785163,0.0,0.0,0.0,-0.0275715608149766,60.0,-15.999213218688965,-0.0,-1.2286240291814465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191467285156,0.0,0.0,0.0001259888667846,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0001326722995145,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.799134568311274e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.676025390625,0.0,0.0,0.0001326723577221,291.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.0006293402984738,290.34844970703125,294.1499938964844,272.04998779296875,271.085693359375,272.5194702148437,272.04998779296875,289.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342394738458,4.590900459788828e-08,0.0013423487544059,-0.1185327246785163,0.0,0.0,0.0,-0.0275715608149766,60.0,-15.999213218688965,-0.0,-1.2286240291814465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127685546875,0.0,0.0,0.0001257082185475,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622802734375,0.0,0.0,0.0001323767646681,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,9.777306695468724e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001323768228758,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556091308594,0.0,0.0,0.0006279383669607,290.34375,294.1499938964844,272.04998779296875,271.085693359375,272.5138854980469,272.04998779296875,289.41619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394044945016,4.555917954007782e-08,0.0013393588596954,-0.1176345199346542,0.0,0.0,0.0,-0.0273981429636478,60.0,-15.9603853225708,-0.0,-1.2231564028297728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0001254107337445,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4580078125,0.0,0.0,0.0001320634910371,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.678466796875,0.0,0.0,9.75416842265986e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639709472656,0.0,0.0,0.0001320635492447,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64971923828125,0.0,0.0,0.0006264523835852,290.33905029296875,294.1499938964844,272.04998779296875,271.085693359375,272.5083923339844,272.04998779296875,289.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362348545342,4.518835794442566e-08,0.001336189568974,-0.1166821122169494,0.0,0.0,0.0,-0.0272143203765153,60.0,-15.919452667236328,-0.0,-1.2173738639376097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.000124776008306,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313950924668,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.704800322651864e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0001313951506745,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0006232817540876,290.32965087890625,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,289.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294719392433,4.439718992443886e-08,0.0013294275850057,-0.1146490573883056,0.0,0.0,0.0,-0.026822118088603,60.0,-15.832603454589844,-0.0,-1.2050821851516957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937255859375,0.0,0.0,0.000124776008306,291.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4494323730469,0.0,0.0,0.0001313950924668,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.704800322651864e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0001313951506745,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6379699707031,0.0,0.0,0.0006232817540876,290.32965087890625,294.1499938964844,272.04998779296875,271.085693359375,272.49761962890625,272.04998779296875,289.3985900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294719392433,4.439718992443886e-08,0.0013294275850057,-0.1146490573883056,0.0,0.0,0.0,-0.026822118088603,60.0,-15.832603454589844,-0.0,-1.2050821851516957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001240925193997,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0001306753547396,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.651639993535356e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001306753983953,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.0006198675837367,290.3202819824219,294.1499938964844,272.04998779296875,271.085693359375,272.4871520996094,272.04998779296875,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221894623711,4.354524563154882e-08,0.0013221459230408,-0.1124583110213279,0.0,0.0,0.0,-0.0263997875154018,60.0,-15.738984107971191,-0.0,-1.1919158282580613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0001240925193997,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4408569335937,0.0,0.0,0.0001306753547396,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541442871094,0.0,0.0,9.651639993535356e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64013671875,0.0,0.0,0.0001306753983953,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.0006198675837367,290.3202819824219,294.1499938964844,272.04998779296875,271.085693359375,272.4871520996094,272.04998779296875,289.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221894623711,4.354524563154882e-08,0.0013221459230408,-0.1124583110213279,0.0,0.0,0.0,-0.0263997875154018,60.0,-15.738984107971191,-0.0,-1.1919158282580613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001233712828252,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.00012991586118,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,9.595543815521523e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001299159048357,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0006162648787721,290.3109130859375,294.1499938964844,272.04998779296875,271.085693359375,272.4769897460937,272.04998779296875,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314504770562,4.2646266962265145e-08,0.0013144621625542,-0.1101449131965637,0.0,0.0,0.0,-0.0259541440755128,60.0,-15.639826774597168,-0.0,-1.1781008879552249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001233712828252,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.43231201171875,0.0,0.0,0.00012991586118,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,9.595543815521523e-05,291.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283264160156,0.0,0.0,0.0001299159048357,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61474609375,0.0,0.0,0.0006162648787721,290.3109130859375,294.1499938964844,272.04998779296875,271.085693359375,272.4769897460937,272.04998779296875,289.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314504770562,4.2646266962265145e-08,0.0013144621625542,-0.1101449131965637,0.0,0.0,0.0,-0.0259541440755128,60.0,-15.639826774597168,-0.0,-1.1781008879552249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001226341555593,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.000129139618366,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.538211452309042e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001291396765736,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0006125827785581,290.3016052246094,294.1499938964844,272.04998779296875,271.085693359375,272.4671325683594,272.04998779296875,289.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066506944596,4.17274925723632e-08,0.0013066090177744,-0.1077788025140762,0.0,0.0,0.0,-0.0254986826330423,60.0,-15.537348747253418,-0.0,-1.164064755698746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.0001226341555593,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237976074219,0.0,0.0,0.000129139618366,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63018798828125,0.0,0.0,9.538211452309042e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,0.0001291396765736,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.603271484375,0.0,0.0,0.0006125827785581,290.3016052246094,294.1499938964844,272.04998779296875,271.085693359375,272.4671325683594,272.04998779296875,289.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066506944596,4.17274925723632e-08,0.0013066090177744,-0.1077788025140762,0.0,0.0,0.0,-0.0254986826330423,60.0,-15.537348747253418,-0.0,-1.164064755698746e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001222585415234,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195556640625,0.0,0.0,0.0001287440827582,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.624267578125,0.0,0.0,9.508997027296572e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,0.0001287441264139,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,0.0006107065128162,290.2969665527344,294.1499938964844,272.04998779296875,271.085693359375,272.4623413085937,272.04998779296875,289.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026486849412,4.1259323069198224e-08,0.0013026073575019,-0.1065724641084671,0.0,0.0,0.0,-0.0252665989100933,60.0,-15.485306739807127,-0.0,-1.156944762215062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6440734863281,0.0,0.0,0.0001218785109813,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4153137207031,0.0,0.0,0.0001283439050894,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,9.479439904680476e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001283439487451,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0006088081863708,290.2923278808594,294.1499938964844,272.04998779296875,271.085693359375,272.45758056640625,272.04998779296875,289.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985995272174,4.078566107068583e-08,0.0012985587818548,-0.1053515002131462,0.0,0.0,0.0,-0.0250317919999361,60.0,-15.432820320129396,-0.0,-1.1497633778390084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001210976042784,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001275215763598,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,9.418703120900318e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0006049073999747,290.2830505371094,294.1499938964844,272.04998779296875,271.085693359375,272.44830322265625,272.04998779296875,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902790913358,3.981235252581428e-08,0.0012902392772957,-0.1028411760926246,0.0,0.0,0.0,-0.0245492961257696,60.0,-15.325688362121582,-0.0,-1.1350768858164885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319274902344,0.0,0.0,0.0001210976042784,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001275215763598,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60662841796875,0.0,0.0,9.418703120900318e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58056640625,0.0,0.0,0.0006049073999747,290.2830505371094,294.1499938964844,272.04998779296875,271.085693359375,272.44830322265625,272.04998779296875,289.3401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902790913358,3.981235252581428e-08,0.0012902392772957,-0.1028411760926246,0.0,0.0,0.0,-0.0245492961257696,60.0,-15.325688362121582,-0.0,-1.1350768858164885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001202849671244,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.000126665821881,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,9.355497604701668e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001266658655367,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0006008481141179,290.2738342285156,294.1499938964844,272.04998779296875,271.085693359375,272.4393005371094,272.04998779296875,289.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816205853596,3.879950938312504e-08,0.0012815818190574,-0.1002268865704536,0.0,0.0,0.0,-0.0240472014993429,60.0,-15.215093612670898,-0.0,-1.1198937244216722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0001202849671244,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983764648437,0.0,0.0,0.000126665821881,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5950012207031,0.0,0.0,9.355497604701668e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820617675781,0.0,0.0,0.0001266658655367,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693359375,0.0,0.0,0.0006008481141179,290.2738342285156,294.1499938964844,272.04998779296875,271.085693359375,272.4393005371094,272.04998779296875,289.3285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816205853596,3.879950938312504e-08,0.0012815818190574,-0.1002268865704536,0.0,0.0,0.0,-0.0240472014993429,60.0,-15.215093612670898,-0.0,-1.1198937244216722e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001194396681967,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001257756957784,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,9.289752051699908e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001257757394341,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0005966257303953,290.2646484375,294.1499938964844,272.04998779296875,271.085693359375,272.4305114746094,272.04998779296875,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726141139864,3.7745977010672505e-08,0.0012725763954222,-0.0975054502487182,0.0,0.0,0.0,-0.0235249362885952,60.0,-15.100926399230955,-0.0,-1.1042089198554097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
