time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0001194396681967,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899230957031,0.0,0.0,0.0001257756957784,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834655761719,0.0,0.0,9.289752051699908e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707397460937,0.0,0.0,0.0001257757394341,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0005966257303953,290.2646484375,294.1499938964844,272.04998779296875,271.085693359375,272.4305114746094,272.04998779296875,289.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726141139864,3.7745977010672505e-08,0.0012725763954222,-0.0975054502487182,0.0,0.0,0.0,-0.0235249362885952,60.0,-15.100926399230955,-0.0,-1.1042089198554097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001185640503535,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001248536136699,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.221648360835388e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001248536573257,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005922517739236,290.2554931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4220275878906,272.04998779296875,289.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.66546650809596e-08,0.0012632478028535,-0.0946842059493064,0.0,0.0,0.0,-0.0229839421808719,60.0,-14.982622146606444,-0.0,-1.0880780365596365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0001185640503535,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38153076171875,0.0,0.0,0.0001248536136699,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.572021484375,0.0,0.0,9.221648360835388e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,0.0001248536573257,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0005922517739236,290.2554931640625,294.1499938964844,272.04998779296875,271.085693359375,272.4220275878906,272.04998779296875,289.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632844736799,3.66546650809596e-08,0.0012632478028535,-0.0946842059493064,0.0,0.0,0.0,-0.0229839421808719,60.0,-14.982622146606444,-0.0,-1.0880780365596365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902709960937,0.0,0.0,0.0001181132975034,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773498535156,0.0,0.0,0.000124378959299,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.186589886667208e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0001243790029548,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54168701171875,0.0,0.0,0.0005900002433918,290.2509155273437,294.1499938964844,272.04998779296875,271.085693359375,272.4178771972656,272.04998779296875,289.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584818759933,3.609289578321295e-08,0.0012584457872435,-0.0932310670614242,0.0,0.0,0.0,-0.0227054562419652,60.0,-14.922039031982422,-0.0,-1.0798205352102741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.0001176522127934,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001238934055436,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606994628906,0.0,0.0,9.15072814677842e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483703613281,0.0,0.0,0.0001238934491993,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362243652344,0.0,0.0,0.0005876970244571,290.2463684082031,294.1499938964844,272.04998779296875,271.085693359375,272.4137878417969,272.04998779296875,289.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535691494122,3.551824079295329e-08,0.001253533642739,-0.0917440056800842,0.0,0.0,0.0,-0.0224205832928419,60.0,-14.860456466674805,-0.0,-1.0714062170791297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0001166788133559,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001228683831868,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.075019625015555e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001228684268426,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0005828347057104,290.2373352050781,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431979412212,3.430511341662168e-08,0.0012431635987013,-0.0886027961969375,0.0,0.0,0.0,-0.0218192003667354,60.0,-14.73202419281006,-0.0,-1.0537509353980569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,0.0001166788133559,291.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001228683831868,290.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,9.075019625015555e-05,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.537353515625,0.0,0.0,0.0001228684268426,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.525390625,0.0,0.0,0.0005828347057104,290.2373352050781,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431979412212,3.430511341662168e-08,0.0012431635987013,-0.0886027961969375,0.0,0.0,0.0,-0.0218192003667354,60.0,-14.73202419281006,-0.0,-1.0537509353980569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0001156446378445,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.000121779339679,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,8.994583185994998e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001217793833347,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0005776687758043,290.22833251953125,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232179114595,3.3016259948226434e-08,0.0012321460526436,-0.0852627083659172,0.0,0.0,0.0,-0.0211802758276462,60.0,-14.596840858459473,-0.0,-1.0351539003750077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0001156446378445,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565673828125,0.0,0.0,0.000121779339679,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,8.994583185994998e-05,291.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001217793833347,291.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0005776687758043,290.22833251953125,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232179114595,3.3016259948226434e-08,0.0012321460526436,-0.0852627083659172,0.0,0.0,0.0,-0.0211802758276462,60.0,-14.596840858459473,-0.0,-1.0351539003750077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.0001145578498835,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0001206348970299,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,8.910054748412222e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001206349334097,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0005722400383092,290.2193908691406,294.1499938964844,272.04998779296875,271.085693359375,272.3905334472656,272.04998779296875,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205995153635,3.166185535974364e-08,0.001220567850396,-0.081749752163887,0.0,0.0,0.0,-0.0205088537186384,60.0,-14.454445838928224,-0.0,-1.01578912392597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.550048828125,0.0,0.0,0.0001145578498835,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.34832763671875,0.0,0.0,0.0001206348970299,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,8.910054748412222e-05,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5155944824219,0.0,0.0,0.0001206349334097,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,0.0005722400383092,290.2193908691406,294.1499938964844,272.04998779296875,271.085693359375,272.3905334472656,272.04998779296875,289.25982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205995153635,3.166185535974364e-08,0.001220567850396,-0.081749752163887,0.0,0.0,0.0,-0.0205088537186384,60.0,-14.454445838928224,-0.0,-1.01578912392597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001134465710492,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.000119464675663,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,8.823622920317575e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001194647120428,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0005666890065185,290.21051025390625,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087591458112,3.0276968487896745e-08,0.0012087288778275,-0.0781546831130981,0.0,0.0,0.0,-0.01982232183218,60.0,-14.307477951049805,-0.0,-9.961772207134345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0001134465710492,291.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.000119464675663,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,8.823622920317575e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001194647120428,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934997558594,0.0,0.0,0.0005666890065185,290.21051025390625,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087591458112,3.0276968487896745e-08,0.0012087288778275,-0.0781546831130981,0.0,0.0,0.0,-0.01982232183218,60.0,-14.307477951049805,-0.0,-9.961772207134345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53326416015625,0.0,0.0,0.0001128945950767,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3360900878906,0.0,0.0,0.0001188834139611,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111083984375,0.0,0.0,8.780691132415086e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4996032714844,0.0,0.0,0.0001188834503409,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.48828125,0.0,0.0,0.0005639317096211,290.2060852050781,294.1499938964844,272.04998779296875,271.085693359375,272.37969970703125,272.04998779296875,289.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028778437525,2.9589092065407385e-08,0.0012028482742607,-0.0763678848743438,0.0,0.0,0.0,-0.0194813180714845,60.0,-14.233514785766602,-0.0,-9.865068761882868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5277404785156,0.0,0.0,0.0001123489128076,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33203125,0.0,0.0,0.0001183087879326,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5057678222656,0.0,0.0,8.738249016460031e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49432373046875,0.0,0.0,0.0001183088243124,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,0.0005612059612758,290.2016906738281,294.1499938964844,272.04998779296875,271.085693359375,272.3761901855469,272.04998779296875,289.2372436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970635969191,2.89090724692187e-08,0.0011970347259193,-0.074600800871849,0.0,0.0,0.0,-0.0191442091017961,60.0,-14.15982723236084,-0.0,-9.769932773906477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001113123435061,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,0.0001172172269434,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,8.65762704052031e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838562011719,0.0,0.0,0.0001172172633232,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0005560280405916,290.19293212890625,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860188096761,2.761732353917523e-08,0.0011859912192448,-0.0712422206997871,0.0,0.0,0.0,-0.0185038447380065,60.0,-14.01653289794922,-0.0,-9.59048236381932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001113123435061,291.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3239440917969,0.0,0.0,0.0001172172269434,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,8.65762704052031e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838562011719,0.0,0.0,0.0001172172633232,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0005560280405916,290.19293212890625,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860188096761,2.761732353917523e-08,0.0011859912192448,-0.0712422206997871,0.0,0.0,0.0,-0.0185038447380065,60.0,-14.01653289794922,-0.0,-9.59048236381932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001103639733628,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001162185435532,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,8.583864837419242e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.000116218579933,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0005512907519005,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.3627014160156,272.04998779296875,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759138433262,2.6435509781208573e-08,0.0011758874170482,-0.0681674033403396,0.0,0.0,0.0,-0.017917975783348,60.0,-13.88327407836914,-0.0,-9.427758129731957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50592041015625,0.0,0.0,0.0001103639733628,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.31591796875,0.0,0.0,0.0001162185435532,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845886230469,0.0,0.0,8.583864837419242e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4734802246094,0.0,0.0,0.000116218579933,291.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0005512907519005,290.1842346191406,294.1499938964844,272.04998779296875,271.085693359375,272.3627014160156,272.04998779296875,289.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759138433262,2.6435509781208573e-08,0.0011758874170482,-0.0681674033403396,0.0,0.0,0.0,-0.017917975783348,60.0,-13.88327407836914,-0.0,-9.427758129731957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001095011175493,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001153099219664,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,8.51675431476906e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0001153099583461,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0005469806492328,290.1755676269531,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667199432849,2.53602809863196e-08,0.0011666945647448,-0.0653682574629783,0.0,0.0,0.0,-0.0173849463462829,60.0,-13.760512351989746,-0.0,-9.280917367959773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49517822265625,0.0,0.0,0.0001095011175493,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0001153099219664,290.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4741516113281,0.0,0.0,8.51675431476906e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632263183594,0.0,0.0,0.0001153099583461,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,0.0005469806492328,290.1755676269531,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667199432849,2.53602809863196e-08,0.0011666945647448,-0.0653682574629783,0.0,0.0,0.0,-0.0173849463462829,60.0,-13.760512351989746,-0.0,-9.280917367959773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001087405689759,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001145090282079,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.457600051769987e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001145090645877,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0005431815516203,290.1669616699219,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586161563172,2.4412546650864897e-08,0.0011585917090997,-0.0628997609019279,0.0,0.0,0.0,-0.0169151183217763,60.0,-13.649809837341309,-0.0,-9.152442004278782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4845275878906,0.0,0.0,0.0001087405689759,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.0001145090282079,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638061523437,0.0,0.0,8.457600051769987e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001145090645877,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0005431815516203,290.1669616699219,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586161563172,2.4412546650864897e-08,0.0011585917090997,-0.0628997609019279,0.0,0.0,0.0,-0.0169151183217763,60.0,-13.649809837341309,-0.0,-9.152442004278782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001084023169823,291.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,0.0001141528337029,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586486816406,0.0,0.0,8.431291644228622e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,0.0001141528700827,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374389648437,0.0,0.0,0.0005414918996393,290.16265869140625,294.1499938964844,272.04998779296875,271.085693359375,272.346923828125,272.04998779296875,289.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550119379535,2.3991047370941487e-08,0.0011549879563972,-0.0618015490472316,0.0,0.0,0.0,-0.0167061649262905,60.0,-13.599357604980469,-0.0,-9.095590769447881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739685058594,0.0,0.0,0.0001080910587916,291.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29205322265625,0.0,0.0,0.0001138250590884,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,8.40708235045895e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4429016113281,0.0,0.0,0.0001138250954682,291.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43243408203125,0.0,0.0,0.0005399371148087,290.15838623046875,294.1499938964844,272.04998779296875,271.085693359375,272.3438720703125,272.04998779296875,289.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516952654346,2.360318340777212e-08,0.0011516716331243,-0.0607907809317112,0.0,0.0,0.0,-0.0165138859301805,60.0,-13.552123069763184,-0.0,-9.043432669386676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.000107563646452,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0001132696706918,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,8.366061229025945e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001132696997956,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0005373025778681,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3379211425781,272.04998779296875,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460753157734,2.2945975786115014e-08,0.001146052381955,-0.0590776875615119,0.0,0.0,0.0,-0.0161880832165479,60.0,-13.468624114990234,-0.0,-8.955395713883264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,0.000107563646452,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2841186523437,0.0,0.0,0.0001132696706918,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432983398437,0.0,0.0,8.366061229025945e-05,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4328308105469,0.0,0.0,0.0001132696997956,291.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0005373025778681,290.1498107910156,294.1499938964844,272.04998779296875,271.085693359375,272.3379211425781,272.04998779296875,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460753157734,2.2945975786115014e-08,0.001146052381955,-0.0590776875615119,0.0,0.0,0.0,-0.0161880832165479,60.0,-13.468624114990234,-0.0,-8.955395713883264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001071428632712,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0001128265648731,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,8.333333971677348e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001128266012528,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0005352006410248,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.3321228027344,272.0500183105469,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421644985115563e-08,0.0011415692279115,-0.057710587978363,0.0,0.0,0.0,-0.0159281510859727,60.0,-13.400484085083008,-0.0,-8.885466940000698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530029296875,0.0,0.0,0.0001071428632712,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762145996094,0.0,0.0,0.0001128265648731,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,8.333333971677348e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,0.0001128266012528,291.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41265869140625,0.0,0.0,0.0005352006410248,290.1412658691406,294.1499938964844,272.04998779296875,271.085693359375,272.3321228027344,272.0500183105469,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.2421644985115563e-08,0.0011415692279115,-0.057710587978363,0.0,0.0,0.0,-0.0159281510859727,60.0,-13.400484085083008,-0.0,-8.885466940000698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001067806006176,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0005333910812623,290.1327514648437,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.342544555664062,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4425964355469,0.0,0.0,0.0001067806006176,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.268310546875,0.0,0.0,0.0001124450936913,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.42303466796875,0.0,0.0,8.305158553412184e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.40283203125,0.0,0.0,0.0005333910812623,290.1327514648437,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970242514157693e-08,0.0011377098271623,-0.0565333813428878,0.0,0.0,0.0,-0.0157043728977441,60.0,-13.342544555664062,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0001064009993569,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001120453816838,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0005314949085004,290.1242370605469,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.285634994506836,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322509765625,0.0,0.0,0.0001064009993569,291.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604064941406,0.0,0.0,0.000112045345304,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129333496094,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,0.0001120453816838,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0005314949085004,290.1242370605469,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497225333178e-08,0.0011336657917127,-0.0552995614707469,0.0,0.0,0.0,-0.0154698817059397,60.0,-13.285634994506836,-0.0,-8.762845737919633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4270935058594,0.0,0.0,0.000106204439362,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2564697265625,0.0,0.0,0.0001118383661378,291.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079284667969,0.0,0.0,8.260345930466428e-05,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3979797363281,0.0,0.0,0.0001118383952416,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0005305130616761,290.1199645996094,294.1499938964844,272.0563659667969,271.0917663574219,272.3182983398437,272.0532531738281,289.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315930169075,2.125230658123201e-08,0.001131571829319,-0.054660614579916,0.0,0.0,0.0,-0.0153484670445322,60.0,-13.256118774414062,-0.0,-8.730500411502362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219665527344,0.0,0.0,0.0001060031936503,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525329589844,0.0,0.0,0.0001116264393203,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029235839844,0.0,0.0,8.244692435255274e-05,291.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930358886719,0.0,0.0,0.0001116264684242,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38330078125,0.0,0.0,0.0005295077571645,290.11572265625,294.1499938964844,272.05908203125,271.0943603515625,272.3157043457031,272.0550537109375,289.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100153295714336e-08,0.0011294278083369,-0.0540063306689262,0.0,0.0,0.0,-0.0152241494506597,60.0,-13.22579574584961,-0.0,-8.697444542349333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001055858738254,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001111869860324,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.212235115934163e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001111870151362,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0005274232244119,290.1072082519531,294.1499938964844,272.0658874511719,271.100830078125,272.3106689453125,272.0598449707031,289.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.052649401128292,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.162656784057615,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001055858738254,291.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.24462890625,0.0,0.0,0.0001111869860324,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929138183594,0.0,0.0,8.212235115934163e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,0.0001111870151362,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0005274232244119,290.1072082519531,294.1499938964844,272.0658874511719,271.100830078125,272.3106689453125,272.0598449707031,289.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250023962929,2.0481536466832043e-08,0.0011249819071963,-0.052649401128292,0.0,0.0,0.0,-0.0149663677439093,60.0,-13.162656784057615,-0.0,-8.629098857682038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4035339355469,0.0,0.0,0.0001052383086062,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001108209762605,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,8.185201295418665e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753356933594,0.0,0.0,0.0001108210053644,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0005256870063021,290.1004333496094,294.1499938964844,272.07257080078125,271.1072082519531,272.30682373046875,272.06494140625,289.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212991084903,2.0048446458531544e-08,0.0011212790850549,-0.0515190325677394,0.0,0.0,0.0,-0.0147516680881381,60.0,-13.10944366455078,-0.0,-8.57238120488546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4014892578125,0.0,0.0,0.0001051493745762,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.000110727334686,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,8.178284770110622e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3733825683594,0.0,0.0,0.0001107273637899,291.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0005252428236417,290.0987243652344,294.1499938964844,272.07440185546875,271.10894775390625,272.305908203125,272.0663452148437,289.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203517206013,1.9937639095246595e-08,0.0011203316971659,-0.0512297973036766,0.0,0.0,0.0,-0.0146967377513647,60.0,-13.095812797546388,-0.0,-8.55790034393067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
