time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2090759277344,0.0,0.0,9.602892532711849e-05,291.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828552246094,0.0,0.0,0.0001011230706353,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,7.468916737707332e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1875305175781,0.0,0.0,0.0001011230851872,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0004796842986252,289.9336853027344,294.1499938964844,272.4498291015625,271.4666442871094,272.2894287109375,272.3957214355469,288.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231744963675,8.573845633463861e-09,0.0010231658816337,-0.0215127170085906,0.0,0.0,0.0,-0.0090632429346442,60.0,-11.55363655090332,-0.0,-7.137700919201961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,9.582497295923532e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009082916425,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.453053694916889e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0001009083134704,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004786654899362,289.92559814453125,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319738675766075e-09,0.0010209929896518,-0.0208472795784473,0.0,0.0,0.0,-0.0089372703805565,60.0,-11.505535125732422,-0.0,-7.107414035090187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,9.582497295923532e-05,291.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009082916425,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.453053694916889e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1786193847656,0.0,0.0,0.0001009083134704,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714782714844,0.0,0.0,0.0004786654899362,289.92559814453125,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021001371555,8.319738675766075e-09,0.0010209929896518,-0.0208472795784473,0.0,0.0,0.0,-0.0089372703805565,60.0,-11.505535125732422,-0.0,-7.107414035090187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,9.565406799083576e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001007283208309,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.439760520355776e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001007283426588,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0004778117872774,289.91754150390625,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106813886854525e-09,0.0010191721376031,-0.0202896650880575,0.0,0.0,0.0,-0.0088317142799496,60.0,-11.461714744567873,-0.0,-7.082084607645811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907653808594,0.0,0.0,9.565406799083576e-05,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0677490234375,0.0,0.0,0.0001007283208309,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.17694091796875,0.0,0.0,7.439760520355776e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,0.0001007283426588,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626892089844,0.0,0.0,0.0004778117872774,289.91754150390625,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191802866756,8.106813886854525e-09,0.0010191721376031,-0.0202896650880575,0.0,0.0,0.0,-0.0088317142799496,60.0,-11.461714744567873,-0.0,-7.082084607645811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,9.557795419823378e-05,291.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,0.0001006481688818,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724548339844,0.0,0.0,7.433840801240876e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16534423828125,0.0,0.0,0.0001006481907097,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582946777344,0.0,0.0,0.0004774315748363,289.9135131835937,294.1499938964844,272.501953125,271.51629638671875,272.2978820800781,272.4447937011719,288.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183692211285,8.011983076983142e-09,0.0010183611884713,-0.0200413130223751,0.0,0.0,0.0,-0.0087847020477056,60.0,-11.44145393371582,-0.0,-7.070818952570336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.181640625,0.0,0.0,9.550916729494928e-05,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601806640625,0.0,0.0,0.0001005757367238,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1679992675781,0.0,0.0,7.428490789607167e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609191894531,0.0,0.0,0.0001005757585517,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004770880041178,289.90948486328125,294.1499938964844,272.511962890625,271.5258178710937,272.2998046875,272.4544677734375,288.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176363866776,7.926288958515215e-09,0.0010176284704357,-0.0198168884962797,0.0,0.0,0.0,-0.0087422197684645,60.0,-11.42212200164795,-0.0,-7.060645401679724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,9.538934682495892e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,0.0001004495643428,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,7.419171743094921e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001004495788947,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0004764894838444,289.9013977050781,294.1499938964844,272.5313720703125,271.5443115234375,272.3038330078125,272.4736022949219,288.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011035159376e-09,0.0010163518600165,-0.0194259323179721,0.0,0.0,0.0,-0.008668215945363,60.0,-11.385934829711914,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,9.538934682495892e-05,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526123046875,0.0,0.0,0.0001004495643428,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590576171875,0.0,0.0,7.419171743094921e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1520690917969,0.0,0.0,0.0001004495788947,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,0.0004764894838444,289.9013977050781,294.1499938964844,272.5313720703125,271.5443115234375,272.3038330078125,272.4736022949219,288.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163596598431,7.777011035159376e-09,0.0010163518600165,-0.0194259323179721,0.0,0.0,0.0,-0.008668215945363,60.0,-11.385934829711914,-0.0,-7.042941518875524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.52915142988786e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.000100346536783,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.411562546622008e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0001003465586109,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0004760007723234,289.893310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.4923400878906,288.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.353504180908203,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634521484375,0.0,0.0,9.52915142988786e-05,291.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.000100346536783,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150146484375,0.0,0.0,7.411562546622008e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1432189941406,0.0,0.0,0.0001003465586109,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13641357421875,0.0,0.0,0.0004760007723234,289.893310546875,294.1499938964844,272.54998779296875,271.5620422363281,272.30816650390625,272.4923400878906,288.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153172770515,7.655123646088668e-09,0.0010153095936402,-0.0191067066043615,0.0,0.0,0.0,-0.0086077908053994,60.0,-11.353504180908203,-0.0,-7.028502579942143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,9.52084083110094e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001002590215648,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,7.405098585877568e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001002590433927,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004755856352858,289.8852233886719,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.0085564628243446,60.0,-11.32343864440918,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,9.52084083110094e-05,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374450683594,0.0,0.0,0.0001002590215648,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1412353515625,0.0,0.0,7.405098585877568e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343994140625,0.0,0.0,0.0001002590433927,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.127685546875,0.0,0.0,0.0004755856352858,289.8852233886719,294.1499938964844,272.5683288574219,271.5790100097656,272.3127136230469,272.5107727050781,288.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144318221136,7.551586023168966e-09,0.0010144242551177,-0.0188355334103107,0.0,0.0,0.0,-0.0085564628243446,60.0,-11.32343864440918,-0.0,-7.016249270463959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.513901022728533e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001001859491225,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,7.399701280519366e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001001859636744,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.000475239008665,289.87713623046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.295177459716797,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1452941894531,0.0,0.0,9.513901022728533e-05,291.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02984619140625,0.0,0.0,0.0001001859491225,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,7.399701280519366e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0001001859636744,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11895751953125,0.0,0.0,0.000475239008665,289.87713623046875,294.1499938964844,272.58697509765625,271.5953063964844,272.3175048828125,272.5290222167969,288.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,7.465129847616936e-09,0.0010136849014088,-0.018609095364809,0.0,0.0,0.0,-0.0085136024281382,60.0,-11.295177459716797,-0.0,-7.006025271039108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407775878906,0.0,0.0,9.510818199487404e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0260314941406,0.0,0.0,0.0001001534765237,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,7.397303124889731e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,0.0001001534983515,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004750849911943,289.87310791015625,294.1499938964844,272.5964050292969,271.60321044921875,272.32000732421875,272.5381164550781,288.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426716575054115e-09,0.0010133563773706,-0.0185084864497184,0.0,0.0,0.0,-0.0084945587441325,60.0,-11.281641960144045,-0.0,-7.0014849029576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,9.508021321380512e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.022216796875,0.0,0.0,0.0001001240307232,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234130859375,0.0,0.0,7.395128341158852e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,0.0001001240525511,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0004749452928081,289.8690490722656,294.1499938964844,272.6058959960937,271.6109619140625,272.32257080078125,272.5472412109375,288.8384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130659211426,7.391879552898217e-09,0.0010130584705621,-0.0184172429144382,0.0,0.0,0.0,-0.0084772882983088,60.0,-11.268387794494627,-0.0,-6.997368728889344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.503154433332384e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001000727716018,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,7.391341932816431e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0004747021594084,289.8609313964844,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240059471611e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.24268627166748,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,9.503154433332384e-05,291.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146179199219,0.0,0.0,0.0001000727716018,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,7.391341932816431e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10797119140625,0.0,0.0,0.0001000727934297,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015014648437,0.0,0.0,0.0004747021594084,289.8609313964844,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125472908839,7.331240059471611e-09,0.0010125399567186,-0.0182584170252084,0.0,0.0,0.0,-0.0084472270682454,60.0,-11.24268627166748,-0.0,-6.99020645811288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,9.49912573560141e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.388208905467764e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0001000303745968,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,0.0004745009355247,289.8528137207031,294.1499938964844,272.6444702148437,271.6405639648437,272.3334045410156,272.583984375,288.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057978758554e-09,0.0010121108498424,-0.0181269813328981,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.21794605255127,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181335449219,0.0,0.0,9.49912573560141e-05,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001000303600449,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10565185546875,0.0,0.0,7.388208905467764e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0991516113281,0.0,0.0,0.0001000303745968,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927734375,0.0,0.0,0.0004745009355247,289.8528137207031,294.1499938964844,272.6444702148437,271.6405639648437,272.3334045410156,272.583984375,288.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121180675923,7.281057978758554e-09,0.0010121108498424,-0.0181269813328981,0.0,0.0,0.0,-0.0084223495796322,60.0,-11.21794605255127,-0.0,-6.984282663324849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.49583773035556e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.9995726486668e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,7.385651406366378e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.999574103858322e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,0.0004743366735056,289.8446960449219,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240089416882256e-09,0.0010117604397237,-0.018019676208496,0.0,0.0,0.0,-0.008402039296925,60.0,-11.194015502929688,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.49583773035556e-05,291.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,9.9995726486668e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,7.385651406366378e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0903625488281,0.0,0.0,9.999574103858322e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,0.0004743366735056,289.8446960449219,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240089416882256e-09,0.0010117604397237,-0.018019676208496,0.0,0.0,0.0,-0.008402039296925,60.0,-11.194015502929688,-0.0,-6.979448130550736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.49328241404146e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.996884182328358e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.000474209053209,289.8365783691406,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082633195691415e-09,0.0010114882607012,-0.0179363172501325,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.170937538146973,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000671386719,0.0,0.0,9.49328241404146e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916687011719,0.0,0.0,9.996881999541074e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,7.383664342341945e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0815734863281,0.0,0.0,9.996884182328358e-05,291.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.000474209053209,289.8365783691406,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.2082633195691415e-09,0.0010114882607012,-0.0179363172501325,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.170937538146973,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,9.492160461377352e-05,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0834655761719,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771789550781,0.0,0.0,9.995702566811816e-05,291.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07098388671875,0.0,0.0,0.0004741530283354,289.8324890136719,294.1499938964844,272.6938781738281,271.6748046875,272.348388671875,272.6309509277344,288.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.19428694395674e-09,0.0010113688185811,-0.0178997106850147,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.159584045410156,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,9.491221862845124e-05,291.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840087890625,0.0,0.0,9.994712308980525e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790100097656,0.0,0.0,7.38206144887954e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666198730469,0.0,0.0,0.0004741061129607,289.82843017578125,294.1499938964844,272.70391845703125,271.68133544921875,272.3515930175781,272.6405029296875,288.7948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.182592298704549e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.148396492004396,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,9.993193089030684e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004740339936688,289.8202819824219,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126493453979492,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08203125,0.0,0.0,9.489777585258707e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.99319163383916e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701599121094,0.0,0.0,7.380938768619671e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06396484375,0.0,0.0,9.993193089030684e-05,291.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578918457031,0.0,0.0,0.0004740339936688,289.8202819824219,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604909348782e-09,0.0010111149167641,-0.0178219657391309,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.126493453979492,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.488764044363052e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105059623718262,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,9.488764044363052e-05,291.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9686279296875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491943359375,0.0,0.0,0.0004739833530038,289.8121032714844,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151979897201954e-09,0.0010110069997608,-0.0177888981997966,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105059623718262,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.99157564365305e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004739572468679,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.084193229675291,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.488241630606352e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,9.991574188461529e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523986816406,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04638671875,0.0,0.0,9.99157564365305e-05,291.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404663085937,0.0,0.0,0.0004739572468679,289.8039245605469,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145474434366861e-09,0.001010951353237,-0.0177718587219715,0.0,0.0,0.0,-0.0083551341667771,60.0,-11.084193229675291,-0.0,-6.968289056885625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.488037903793156e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435485839844,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0004739470896311,289.7957458496094,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063679695129396,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05499267578125,0.0,0.0,9.488037903793156e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.991359547711907e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435485839844,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03759765625,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317687988281,0.0,0.0,0.0004739470896311,289.7957458496094,294.1499938964844,272.78533935546875,271.73077392578125,272.3792419433594,272.71881103515625,288.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.063679695129396,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05047607421875,0.0,0.0,9.488075011176988e-05,291.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493408203125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0004739489231724,289.7916564941406,294.1499938964844,272.795654296875,271.7366943359375,272.3829650878906,272.72882080078125,288.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.05357551574707,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,9.488200885243714e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,9.991531260311604e-05,291.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03466796875,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0004739552095998,289.7875671386719,294.1499938964844,272.80596923828125,271.7425842285156,272.38677978515625,272.7388610839844,288.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.043567657470703,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.488694922765716e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.000473979889648,289.77935791015625,294.1499938964844,272.8266296386719,271.7542419433594,272.39453125,272.75909423828125,288.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.023837089538574,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,9.488694922765716e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258178710937,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02001953125,0.0,0.0,9.99205294647254e-05,291.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,0.000473979889648,289.77935791015625,294.1499938964844,272.8266296386719,271.7542419433594,272.39453125,272.75909423828125,288.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131686811141e-09,0.0010109996655955,-0.0177866760641336,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.023837089538574,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
