time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0004809234815184,289.44451904296875,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629923820495604,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,9.627699182601646e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6185302734375,0.0,0.0,0.0001013843066175,290.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.671630859375,0.0,0.0,7.488210394512862e-05,290.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6681213378906,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647033691406,0.0,0.0,0.0004809234815184,289.44451904296875,294.1499938964844,273.2769470214844,272.08160400390625,272.80767822265625,273.2995300292969,288.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258095571771,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.629923820495604,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004811383550986,289.4360046386719,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639531135559082,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693725585937,0.0,0.0,9.632000728743152e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103515625,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6627502441406,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593017578125,0.0,0.0,0.0001014296140056,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6559143066406,0.0,0.0,0.0004811383550986,289.4360046386719,294.1499938964844,273.2615051269531,272.0672302246094,272.8159484863281,273.28936767578125,288.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.639531135559082,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.63558122748509e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0004813172272406,289.427490234375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.650068283081056,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6604309082031,0.0,0.0,9.63558122748509e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.494341116398573e-05,290.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6471252441406,0.0,0.0,0.0004813172272406,289.427490234375,294.1499938964844,273.2438659667969,272.0506591796875,272.82373046875,273.2769470214844,288.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130814164233e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.650068283081056,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004814653948415,289.4189758300781,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661359786987305,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6514892578125,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.59393310546875,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64501953125,0.0,0.0,7.49664832255803e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.64166259765625,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63836669921875,0.0,0.0,0.0004814653948415,289.4189758300781,294.1499938964844,273.22393798828125,272.0318603515625,272.8310852050781,273.2625427246094,288.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764790713787,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.661359786987305,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,9.639733616495504e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58984375,0.0,0.0,0.0001015110319713,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405944824219,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,0.0004815246211364,289.41473388671875,294.1499938964844,273.213134765625,272.0216064453125,272.8345642089844,273.2545166015625,288.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.667329788208008,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6425476074219,0.0,0.0,9.640722419135273e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857238769531,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62957763671875,0.0,0.0,0.0004815740103367,289.41046142578125,294.1499938964844,273.20172119140625,272.0107421875,272.837890625,273.24591064453125,288.3948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.673494338989258,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.642024815548211e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001015351663227,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0004816390865016,289.4019470214844,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686441421508787,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63360595703125,0.0,0.0,9.642024815548211e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775146484375,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6273193359375,0.0,0.0,7.499352796003222e-05,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0001015351663227,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208190917969,0.0,0.0,0.0004816390865016,289.4019470214844,294.1499938964844,273.1770935058594,271.9872131347656,272.8441162109375,273.2269592285156,288.3871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595029891125e-09,0.0010273358784615,-0.0227899197489023,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.686441421508787,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001015403395285,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0004816635919269,289.3934326171875,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700112342834473,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246643066406,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5693054199219,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.615234375,0.0,0.0,0.0001015403395285,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6120300292969,0.0,0.0,0.0004816635919269,289.3934326171875,294.1499938964844,273.1499938964844,271.9612121582031,272.84979248046875,273.205810546875,288.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.700112342834473,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004816316650249,289.3849182128906,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714750289916992,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6157531738281,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5610656738281,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064147949219,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.0004816316650249,289.3849182128906,294.1499938964844,273.1194152832031,271.93170166015625,272.8548583984375,273.1822509765625,288.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744954242888e-09,0.0010273201623931,-0.0227850768715143,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.714750289916992,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60076904296875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0004815369320567,289.3764343261719,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924078926444,60.0,-10.730831146240234,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6068420410156,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528564453125,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60076904296875,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5976257324219,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5945129394531,0.0,0.0,0.0004815369320567,289.3764343261719,294.1499938964844,273.08453369140625,271.8978576660156,272.8592529296875,273.15576171875,288.3641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036117631922025e-09,0.0010271181818097,-0.0227232091128826,0.0,0.0,0.0,-0.0092924078926444,60.0,-10.730831146240234,-0.0,-7.19296409101844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.638627670938148e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487365722656,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59014892578125,0.0,0.0,0.0004814693820662,289.3721618652344,294.1499938964844,273.0655212402344,271.8794250488281,272.86114501953125,273.14117431640625,288.3602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.739505767822266,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5979309082031,0.0,0.0,9.636986214900388e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5446472167969,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919494628906,0.0,0.0,7.495433237636462e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888366699219,0.0,0.0,0.0001014821027638,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.58575439453125,0.0,0.0,0.000481387367472,289.367919921875,294.1499938964844,273.0455627441406,271.8599853515625,272.8628234863281,273.12579345703125,288.3564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.748528480529783,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001014388326439,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0004811820981558,289.35943603515625,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767677307128906,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364074707031,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830993652344,0.0,0.0,7.492237637052312e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,0.0001014388326439,291.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770263671875,0.0,0.0,0.0004811820981558,289.35943603515625,294.1499938964844,273.0028381347656,271.8183288574219,272.8656005859375,273.0924377441406,288.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.767677307128906,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.627780673326924e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0004809275560546,289.3509216308594,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788137435913086,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,9.627780673326924e-05,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,7.488274422939867e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0004809275560546,289.3509216308594,294.1499938964844,272.95660400390625,271.77313232421875,272.8676147460937,273.0559997558594,288.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.788137435913086,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.621839853934944e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004806308133993,289.3424377441406,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809935569763184,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5712585449219,0.0,0.0,9.621839853934944e-05,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5199890136719,0.0,0.0,0.0001013226064969,290.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56549072265625,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,0.0004806308133993,289.3424377441406,294.1499938964844,272.9071350097656,271.7247619628906,272.8686828613281,273.0161437988281,288.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.809935569763184,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,9.615032467991114e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0004802907642442,289.333984375,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832996368408203,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624084472656,0.0,0.0,9.615032467991114e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.55084228515625,0.0,0.0,0.0004802907642442,289.333984375,294.1499938964844,272.8547058105469,271.67340087890625,272.86871337890625,272.972900390625,288.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.832996368408203,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579833984375,0.0,0.0,9.611371933715418e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5076599121094,0.0,0.0,0.0001012123684631,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,7.475511665688828e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,0.0001012123757391,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,0.0004801079048775,289.3297424316406,294.1499938964844,272.82745361328125,271.6466979980469,272.8683776855469,272.95025634765625,288.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.844892501831056,-0.0,-7.150336500671983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,9.607522952137516e-05,291.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5035705566406,0.0,0.0,0.0001011718413792,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450134277344,0.0,0.0,0.0001011718486552,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0004799156449735,289.32550048828125,294.1499938964844,272.799560546875,271.6193542480469,272.8677673339844,272.92681884765625,288.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643325984478,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.8570556640625,-0.0,-7.144610947307228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,9.599357144907116e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001010858541121,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.0004795077547896,289.3170471191406,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882062911987305,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,9.599357144907116e-05,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001010858541121,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,0.0004795077547896,289.3170471191406,294.1499938964844,272.74200439453125,271.5628967285156,272.8658447265625,272.87811279296875,288.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979166001081,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.882062911987305,-0.0,-7.132471324666767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,9.590642002876848e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001009940751828,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.0004790723905898,289.3086242675781,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.826904296875,288.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907958030700684,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.535888671875,0.0,0.0,9.590642002876848e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4871826171875,0.0,0.0,0.0001009940751828,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5304260253906,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247802734375,0.0,0.0,0.0004790723905898,289.3086242675781,294.1499938964844,272.6822814941406,271.5043334960937,272.86285400390625,272.826904296875,288.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.907958030700684,-0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,9.581528865965085e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004786171775776,289.3001708984375,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.934659957885742,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,9.581528865965085e-05,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.51611328125,0.0,0.0,0.0004786171775776,289.3001708984375,294.1499938964844,272.62066650390625,271.4438781738281,272.8588256835937,272.7734680175781,288.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307882382041498e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.008931390941143,60.0,-10.934659957885742,-0.0,-7.106002186674233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.572177077643572e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001007996324915,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.000478150031995,289.291748046875,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96217155456543,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.518310546875,0.0,0.0,9.572177077643572e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707946777344,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5129699707031,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101928710937,0.0,0.0,0.0001007996324915,291.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5074768066406,0.0,0.0,0.000478150031995,289.291748046875,294.1499938964844,272.55743408203125,271.3818359375,272.85369873046875,272.7179870605469,288.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191370248766816e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.96217155456543,-0.0,-7.092138076814082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.513916015625,0.0,0.0,9.567460074322298e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,0.0001007499522529,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.441357593052089e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.505859375,0.0,0.0,0.0001007499595289,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5031433105469,0.0,0.0,0.0004779144073836,289.2875366210937,294.1499938964844,272.5252990722656,271.3503112792969,272.8507385253906,272.6896057128906,288.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132599482735259e-09,0.0010193925118073,-0.0203571952879428,0.0,0.0,0.0,-0.0088444957509636,60.0,-10.9761962890625,-0.0,-7.08514988900788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
