time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797160,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,9.562743071001024e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,0.0001007002865662,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042724609375,0.0,0.0,7.437689055223018e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50152587890625,0.0,0.0,0.0001007002938422,291.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0004776788118761,289.2833557128906,294.1499938964844,272.49285888671875,271.3184814453125,272.8475036621094,272.6607971191406,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073836710309479e-09,0.001018889946863,-0.0202033016830682,0.0,0.0,0.0,-0.0088153649121522,60.0,-10.990410804748535,-0.0,-7.078165964458094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,9.553387644700706e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001006017701001,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,0.0001006017773761,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0004772114625666,289.2749328613281,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019416809082031,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,9.553387644700706e-05,291.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001006017701001,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955749511719,0.0,0.0,7.430413097608835e-05,290.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49285888671875,0.0,0.0,0.0001006017773761,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902038574219,0.0,0.0,0.0004772114625666,289.2749328613281,294.1499938964844,272.4271850585937,271.2540588378906,272.8402709960937,272.6021423339844,288.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179012315347,7.957278391756972e-09,0.0010178933152928,-0.0198980458080768,0.0,0.0,0.0,-0.0087575819343328,60.0,-11.019416809082031,-0.0,-7.064323170880017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0001005052181426,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0004767534555867,289.2665710449219,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049115180969238,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4463195800781,0.0,0.0,0.0001005052108666,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,7.423281203955412e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0001005052181426,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0004767534555867,289.2665710449219,294.1499938964844,272.3607177734375,271.1889038085937,272.8320617675781,272.5422668457031,288.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843042659771982e-09,0.0010169164743274,-0.0195988677442073,0.0,0.0,0.0,-0.0087009500712156,60.0,-11.049115180969238,-0.0,-7.050770278738129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,9.538883750792591e-05,291.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44140625,0.0,0.0,0.0001004490331979,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,7.419131725328043e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,0.0001004490404739,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764404296875,0.0,0.0,0.0004764869518112,289.26153564453125,294.1499938964844,272.320556640625,271.1495361328125,272.8265686035156,272.5057373046875,288.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163559345528,7.776574051376883e-09,0.0010163481347262,-0.0194247867912054,0.0,0.0,0.0,-0.0086679989472031,60.0,-11.06731414794922,-0.0,-7.042889649255812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833068847656,0.0,0.0,9.53540438786149e-05,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,0.0001004123987513,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4782409667969,0.0,0.0,7.416425796691328e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4755859375,0.0,0.0,0.0001004124060273,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,0.0004763131728395,289.2581787109375,294.1499938964844,272.293701171875,271.12322998046875,272.8227233886719,272.481201171875,288.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159851517528,7.733227391781838e-09,0.0010159774683415,-0.01931126229465,0.0,0.0,0.0,-0.0086465096101164,60.0,-11.07957649230957,-0.0,-7.037753135819004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,9.52696573222056e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0004758916329592,289.24981689453125,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110578536987305,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745788574219,0.0,0.0,9.52696573222056e-05,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300231933594,0.0,0.0,0.000100323530205,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695739746094,0.0,0.0,7.409862155327573e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46697998046875,0.0,0.0,0.000100323537481,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46441650390625,0.0,0.0,0.0004758916329592,289.24981689453125,294.1499938964844,272.2264099121094,271.05731201171875,272.8125,272.4193725585937,288.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150860762223,7.628089271349836e-09,0.0010150783928111,-0.0190359018743038,0.0,0.0,0.0,-0.0085943881422281,60.0,-11.110578536987305,-0.0,-7.025302295460278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4702453613281,0.0,0.0,9.52291811699979e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259338378906,0.0,0.0,0.0001002809076453,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652709960937,0.0,0.0,7.406714576063678e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4626770019531,0.0,0.0,0.0001002809149213,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46014404296875,0.0,0.0,0.000475689448649,289.2456359863281,294.1499938964844,272.1927795410156,271.0243530273437,272.80694580078125,272.3881530761719,288.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146547574549,7.577663829749781e-09,0.001014647190459,-0.0189038328826427,0.0,0.0,0.0,-0.0085693905130028,60.0,-11.126327514648438,-0.0,-7.019334447022629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.519013110548258e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.421875,0.0,0.0,0.0001002397839329,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,7.403676863759756e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,0.0001002397912088,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4558410644531,0.0,0.0,0.0004754943947773,289.241455078125,294.1499938964844,272.1591491699219,270.991455078125,272.8011169433594,272.3567810058594,288.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529010304097028e-09,0.0010142311220988,-0.0187764056026935,0.0,0.0,0.0,-0.0085452711209654,60.0,-11.142194747924805,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.511559619568288e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001001612981781,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0004751220403704,289.2331237792969,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.174186706542969,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.511559619568288e-05,291.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41375732421875,0.0,0.0,0.0001001612909021,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,7.397879380732775e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4497985839844,0.0,0.0,0.0001001612981781,291.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472961425781,0.0,0.0,0.0004751220403704,289.2331237792969,294.1499938964844,272.0921325683594,270.9258728027344,272.7887878417969,272.29376220703125,288.2331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436144588979232e-09,0.0010134370531886,-0.0185331776738166,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.174186706542969,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.504453191766515e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,0.000100086464954,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0004747670900542,289.22479248046875,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.23052978515625,288.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.206307411193848,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44854736328125,0.0,0.0,9.504453191766515e-05,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056091308594,0.0,0.0,0.000100086464954,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4437255859375,0.0,0.0,7.392352563329041e-05,290.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44122314453125,0.0,0.0,0.00010008647223,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4387512207031,0.0,0.0,0.0004747670900542,289.22479248046875,294.1499938964844,272.0256652832031,270.86090087890625,272.77545166015625,272.23052978515625,288.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347611852281943e-09,0.0010126800043508,-0.0183012969791889,0.0,0.0,0.0,-0.0084553435444831,60.0,-11.206307411193848,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.497551945969462e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.0004744223551824,289.2164611816406,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.238234519958496,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,9.497551945969462e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001000137854134,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43511962890625,0.0,0.0,7.386985089397058e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326477050781,0.0,0.0,0.0001000137926894,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,0.0004744223551824,289.2164611816406,294.1499938964844,271.9599914550781,270.7967834472656,272.7611999511719,272.16729736328125,288.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628631738404e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.238234519958496,-0.0,-6.98198974191655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.490796946920456e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.994266292778776e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0004740849253721,289.2081298828125,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.269664764404297,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4312438964844,0.0,0.0,9.490796946920456e-05,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893737792969,0.0,0.0,9.994265565183014e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4265441894531,0.0,0.0,7.381731120403856e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241027832031,0.0,0.0,9.994266292778776e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,0.0004740849253721,289.2081298828125,294.1499938964844,271.8954162597656,270.7337951660156,272.7460327148437,272.1043395996094,288.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177470617847348e-09,0.0010112251620739,-0.0178556628525257,0.0,0.0,0.0,-0.0083709973841905,60.0,-11.269664764404297,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4269104003906,0.0,0.0,9.487461647950111e-05,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3853454589844,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222412109375,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,9.990754188038407e-05,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,0.0004739183350466,289.2039794921875,294.1499938964844,271.8636169433594,270.70281982421875,272.7381286621094,272.0730285644531,288.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920299106146e-09,0.0010108698625117,-0.0177468340843915,0.0,0.0,0.0,-0.0083503983914852,60.0,-11.285154342651367,-0.0,-6.967162136106708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.422607421875,0.0,0.0,9.484173642704263e-05,291.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812866210937,0.0,0.0,9.987290832214056e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41796875,0.0,0.0,7.376579742413014e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4131774902344,0.0,0.0,0.0004737540730275,289.1998291015625,294.1499938964844,271.8321838378906,270.67218017578125,272.7300109863281,272.0418701171875,288.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.300433158874512,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0004734352987725,289.1915283203125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330251693725586,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,9.477791900280864e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731689453125,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093933105469,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,9.98057148535736e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4046630859375,0.0,0.0,0.0004734352987725,289.1915283203125,294.1499938964844,271.77056884765625,270.6122436523437,272.7131652832031,271.980224609375,288.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446001901182e-09,0.0010098397033289,-0.01743127964437,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.330251693725586,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,9.97415918391198e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0004731311346404,289.1832580566406,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35922908782959,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.471702651353552e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3650817871094,0.0,0.0,9.974158456316218e-05,290.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,9.97415918391198e-05,291.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39617919921875,0.0,0.0,0.0004731311346404,289.1832580566406,294.1499938964844,271.7108459472656,270.55426025390625,272.6955871582031,271.9194641113281,288.1863098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325652092695,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.35922908782959,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.466194751439616e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004728559870272,289.17498779296875,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387274742126465,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.466194751439616e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35699462890625,0.0,0.0,9.968358062906192e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3923034667969,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3899841308594,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004728559870272,289.17498779296875,294.1499938964844,271.6532897949219,270.4984436035156,272.6773376464844,271.85986328125,288.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528199523687,0.0,0.0,0.0,-0.008219045586884,60.0,-11.387274742126465,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0004726132610812,289.1667175292969,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414408683776855,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882141113281,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489074707031,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837890625,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3815002441406,0.0,0.0,9.963241609511896e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3792419433594,0.0,0.0,0.0004726132610812,289.1667175292969,294.1499938964844,271.59814453125,270.44512939453125,272.65838623046875,271.8016967773437,288.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.414408683776855,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839111328125,0.0,0.0,9.459193825023247e-05,291.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3448486328125,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37725830078125,0.0,0.0,9.9609860626515e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0004725062754005,289.1625671386719,294.1499938964844,271.5715637207031,270.4194641113281,272.648681640625,271.773193359375,288.1666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243590742349,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.42764377593994,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.379638671875,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3752746582031,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730163574219,0.0,0.0,9.95896989479661e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3707580566406,0.0,0.0,0.0004724106402136,289.158447265625,294.1499938964844,271.54571533203125,270.39453125,272.63885498046875,271.7451171875,288.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.440638542175291,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.955684072338045e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0004722547600977,289.1501770019531,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46587085723877,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,9.454158862354234e-05,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.36676025390625,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.955684072338045e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0004722547600977,289.1501770019531,294.1499938964844,271.4962463378906,270.3469543457031,272.6187744140625,271.6903686523437,288.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46587085723877,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.050000000745058,9.95334194158204e-05,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.050000000745058,0.0004721436707768,289.1419372558594,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1468200683594,1.0,0.0967275202274322,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490123748779297,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625183105469,0.0,0.050000000745058,9.451934602111578e-05,291.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3246765136719,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3582458496094,0.0,0.050000000745058,7.351504609687254e-05,290.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3560485839844,0.0,0.050000000745058,9.95334194158204e-05,291.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.050000000745058,0.0004721436707768,289.1419372558594,291.1499938964844,271.45001220703125,270.3026428222656,272.5982360839844,271.63751220703125,288.1468200683594,1.0,0.0967275202274322,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.490123748779297,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.6514274477958679,0.050000000745058,0.0407938323915004,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51910400390625,0.6514274477958679,0.050000000745058,0.0429578684270381,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.52606201171875,0.6514274477958679,0.050000000745058,0.0317285358905792,290.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5256042480469,0.6514274477958679,0.050000000745058,0.0429578721523284,291.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.525146484375,0.6514274477958679,0.050000000745058,0.2037736475467682,288.3780212402344,291.1499938964844,271.42779541015625,270.2817687988281,284.91015625,287.7637023925781,288.0413818359375,1.0,0.109590969979763,0.1626990288496017,0.1626990288496017,1.0,1.0,-0.4657738208770752,0.0145221622660756,0.4512516558170318,-0.1245744973421096,0.0,0.0,0.0,9.223052978515623,60.0,-240.74069213867188,-0.0,12.23421859741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9738464355469,0.6340298056602478,0.050000000745058,0.0452260747551918,291.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9734191894531,0.6340298056602478,0.050000000745058,0.0476252362132072,291.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737854003906,0.6340298056602478,0.050000000745058,0.0351758375763893,290.73876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737548828125,0.6340298056602478,0.050000000745058,0.0476252362132072,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9737548828125,0.6340298056602478,0.050000000745058,0.2259136140346527,287.9326171875,291.1499938964844,271.4056701660156,270.2616271972656,286.5528259277344,291.4603576660156,287.8043518066406,1.0,0.1209534853696823,0.3253980576992035,0.3253980576992035,1.0,1.0,-0.4818918704986572,0.0563997440040111,0.4254921376705169,-0.0640390142798423,0.0,0.0,0.0,12.48001194000244,60.0,-378.2625732421875,-0.0,16.63640594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0456719622015953,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0480947755277156,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.035522636026144,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0480947755277156,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.2281409054994583,287.55157470703125,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4210510253906,1.0,0.1404821127653122,0.650796115398407,0.650796115398407,1.0,1.0,-0.4866450130939483,0.1839672029018402,0.3026778101921081,0.061537679284811,0.0,0.0,0.0,20.038379669189453,60.0,-741.6900024414062,-0.0,23.14442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
