time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0456719622015953,291.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0480947755277156,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.035522636026144,290.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.0480947755277156,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5699462890625,0.5725093483924866,0.050000000745058,0.2281409054994583,287.55157470703125,291.1499938964844,271.3617858886719,270.2235412597656,284.342529296875,291.6129455566406,287.4210510253906,1.0,0.1404821127653122,0.650796115398407,0.650796115398407,1.0,1.0,-0.4866450130939483,0.1839672029018402,0.3026778101921081,0.061537679284811,0.0,0.0,0.0,20.038379669189453,60.0,-741.6900024414062,-0.0,23.14442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.5504445433616638,0.050000000745058,0.0458093881607055,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.5504445433616638,0.050000000745058,0.04823949187994,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.5504445433616638,0.050000000745058,0.0356295220553875,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.5504445433616638,0.050000000745058,0.04823949187994,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.23834228515625,0.5504445433616638,0.050000000745058,0.2288273721933365,287.1998596191406,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,291.6078796386719,286.96453857421875,1.0,0.1488961428403854,0.8134951591491699,0.8134951591491699,1.0,1.0,-0.4881093204021454,0.2011928260326385,0.2869164645671844,0.0782222524285316,0.0,0.0,0.0,23.711090087890625,60.0,-1085.66015625,-0.0,26.297592163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,304.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.542648838945484e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0448303222656,297.1499938964844,293.1499938964844,0.0007750870427116,-68.77519989013672,287.6800537109375,0.5334383249282837,0.050000000745058,0.04594062641263,291.3593139648437,297.1499938964844,293.1499938964844,0.0006138382013887,-57.35661315917969,287.4628601074219,0.5334383249282837,0.050000000745058,0.048377688974142,291.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6313171386719,0.5334383249282837,0.050000000745058,0.0357315987348556,290.7942810058594,297.1499938964844,293.1499938964844,0.0005102740833535,-45.31621170043945,287.1900939941406,0.5334383249282837,0.050000000745058,0.048377688974142,291.6013488769531,297.1499938964844,293.1499938964844,0.0004986648564226,-203.12088012695312,287.2512512207031,0.5334383249282837,0.050000000745058,0.2294829338788986,286.72967529296875,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.6026306152344,286.5050354003906,1.0,0.1564731895923614,0.8501344323158264,0.8501344323158264,1.0,1.0,-0.4895077347755432,0.2035858035087585,0.2859219312667846,0.0801698714494705,0.0,0.0,1.0,27.21985244750977,60.0,-1128.2891845703125,-2635.060302734375,29.331642150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852600097656,303.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,2657.4609375,18000.0,0.0,0.0,5.225846325629391e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034945324063301,0.0349459685385227,-6.473895837189048e-07,0.0,5.303569494685689e-08,0.0,0.0,0.2302698642015457,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521850585937,297.1499938964844,293.1499938964844,0.0017403766978532,-147.59803771972656,290.0843200683594,0.5102919936180115,0.050000000745058,0.0461799018085002,291.3580322265625,297.1499938964844,293.1499938964844,0.0014871428720653,-132.81301879882812,289.70904541015625,0.5102919936180115,0.050000000745058,0.0486296601593494,291.04217529296875,297.1499938964844,293.1499938964844,0.0014225611230358,-93.83531951904295,289.58331298828125,0.5102919936180115,0.050000000745058,0.0359177030622959,290.8119812011719,297.1499938964844,293.1499938964844,0.0015598569298163,-139.30682373046875,289.7783508300781,0.5102919936180115,0.050000000745058,0.0486296601593494,291.6051940917969,297.1499938964844,293.1499938964844,0.001231953385286,-521.9005126953125,289.3358154296875,0.5102919936180115,0.050000000745058,0.2306781709194183,287.6993103027344,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3982849121094,1.0,0.1693304926156997,0.9234129786491394,0.9234129786491394,1.0,1.0,-0.4920574128627777,0.2065368145704269,0.2855206131935119,0.0823356732726097,0.0,0.0,1.0,33.617332458496094,60.0,2598.501953125,-6796.1201171875,34.907806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59259033203125,308.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,9047.4560546875,18000.0,0.0,0.0,0.0290796402841806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965898334980011,0.9659060835838318,-7.711466423643287e-06,0.0,2.951213900814764e-05,0.0,0.0,100.26715087890624,0.0,0.0,0.0,0.5443246960639954,4.0,0.0,1.0
799680,291.0521850585937,297.1499938964844,293.1499938964844,0.0017403766978532,-147.59803771972656,290.0843200683594,0.5102919936180115,0.050000000745058,0.0461799018085002,291.3580322265625,297.1499938964844,293.1499938964844,0.0014871428720653,-132.81301879882812,289.70904541015625,0.5102919936180115,0.050000000745058,0.0486296601593494,291.04217529296875,297.1499938964844,293.1499938964844,0.0014225611230358,-93.83531951904295,289.58331298828125,0.5102919936180115,0.050000000745058,0.0359177030622959,290.8119812011719,297.1499938964844,293.1499938964844,0.0015598569298163,-139.30682373046875,289.7783508300781,0.5102919936180115,0.050000000745058,0.0486296601593494,291.6051940917969,297.1499938964844,293.1499938964844,0.001231953385286,-521.9005126953125,289.3358154296875,0.5102919936180115,0.050000000745058,0.2306781709194183,287.6993103027344,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3982849121094,1.0,0.1693304926156997,0.9234129786491394,0.9234129786491394,1.0,1.0,-0.4920574128627777,0.2065368145704269,0.2855206131935119,0.0823356732726097,0.0,0.0,1.0,33.617332458496094,60.0,2598.501953125,-6796.1201171875,34.907806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.59259033203125,308.8956604003906,278.1499938964844,0.0,18000.0,313.1499938964844,9047.4560546875,18000.0,0.0,0.0,0.0290796402841806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.965898334980011,0.9659060835838318,-7.711466423643287e-06,0.0,2.951213900814764e-05,0.0,0.0,100.26715087890624,0.0,0.0,0.0,0.5443246960639954,4.0,0.0,1.0
799740,291.0927124023437,297.1499938964844,293.1499938964844,0.0022807514760643,-180.9195709228516,292.8503112792969,0.4959991574287414,0.050000000745058,0.0463842153549194,291.3814697265625,297.1499938964844,293.1499938964844,0.0019759852439165,-165.0758819580078,292.4272766113281,0.4959991574287414,0.050000000745058,0.0488448143005371,291.0777282714844,297.1499938964844,293.1499938964844,0.002003060420975,-123.59452056884766,292.4457702636719,0.4959991574287414,0.050000000745058,0.0360766127705574,290.8505554199219,297.1499938964844,293.1499938964844,0.0022081295028328,-184.4573516845703,292.7222900390625,0.4959991574287414,0.050000000745058,0.0488448143005371,291.6342468261719,297.1499938964844,293.1499938964844,0.001638850197196,-649.4647216796875,291.9656677246094,0.4959991574287414,0.050000000745058,0.2316987663507461,289.7994689941406,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.62908935546875,290.1497497558594,1.0,0.1795164048671722,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.494234561920166,0.2085321992635727,0.2857023477554321,0.0836892500519752,0.0,0.0,1.0,39.080204010009766,60.0,2318.407958984375,-6550.123046875,39.71428298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6612243652344,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,15103.4521484375,19080.0,0.0,0.0,0.0627411454916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499735355377195,1.2499864101409912,-1.2903503375127912e-05,0.0,6.367429159581661e-05,0.0,0.0,217.14894104003903,0.0,0.0,0.0,0.7023263573646545,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.0022807514760643,-180.9195709228516,292.8503112792969,0.4959991574287414,0.050000000745058,0.0463842153549194,291.3814697265625,297.1499938964844,293.1499938964844,0.0019759852439165,-165.0758819580078,292.4272766113281,0.4959991574287414,0.050000000745058,0.0488448143005371,291.0777282714844,297.1499938964844,293.1499938964844,0.002003060420975,-123.59452056884766,292.4457702636719,0.4959991574287414,0.050000000745058,0.0360766127705574,290.8505554199219,297.1499938964844,293.1499938964844,0.0022081295028328,-184.4573516845703,292.7222900390625,0.4959991574287414,0.050000000745058,0.0488448143005371,291.6342468261719,297.1499938964844,293.1499938964844,0.001638850197196,-649.4647216796875,291.9656677246094,0.4959991574287414,0.050000000745058,0.2316987663507461,289.7994689941406,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.62908935546875,290.1497497558594,1.0,0.1795164048671722,0.9966915249824524,0.9966915249824524,1.0,1.0,-0.494234561920166,0.2085321992635727,0.2857023477554321,0.0836892500519752,0.0,0.0,1.0,39.080204010009766,60.0,2318.407958984375,-6550.123046875,39.71428298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6612243652344,307.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,15103.4521484375,19080.0,0.0,0.0,0.0627411454916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2499735355377195,1.2499864101409912,-1.2903503375127912e-05,0.0,6.367429159581661e-05,0.0,0.0,217.14894104003903,0.0,0.0,0.0,0.7023263573646545,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720835059881,-210.70437622070312,294.61932373046875,0.4862440526485443,0.050000000745058,0.0465533062815666,291.4135131835937,297.1499938964844,293.1499938964844,0.0024242114741355,-194.1350250244141,294.1568603515625,0.4862440526485443,0.050000000745058,0.0490228757262229,291.12237548828125,297.1499938964844,293.1499938964844,0.0025272564962506,-149.46664428710938,294.2809753417969,0.4862440526485443,0.050000000745058,0.036208126693964,290.89654541015625,297.1499938964844,293.1499938964844,0.0027973265387117,-223.8900146484375,294.6327209472656,0.4862440526485443,0.050000000745058,0.0490228757262229,291.6728820800781,297.1499938964844,293.1499938964844,0.0020068034064024,-762.480712890625,293.6072998046875,0.4862440526485443,0.050000000745058,0.232543408870697,291.0083312988281,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.26275634765625,1.0,0.1874949038028717,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960364103317261,0.2093503624200821,0.2866860330104828,0.0840070694684982,0.0,0.0,0.9909693002700806,43.60152816772461,48.0,1730.0692138671875,-6320.69970703125,43.72379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4640197753906,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.828125,19080.0,0.0,0.0,0.0952977314591407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664319515228271,1.3664474487304688,-1.5422163414768875e-05,0.0,9.671508450992404e-05,0.0,0.0,283.7021179199219,0.0,0.0,0.0,0.7475762367248535,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720835059881,-210.70437622070312,294.61932373046875,0.4862440526485443,0.050000000745058,0.0465533062815666,291.4135131835937,297.1499938964844,293.1499938964844,0.0024242114741355,-194.1350250244141,294.1568603515625,0.4862440526485443,0.050000000745058,0.0490228757262229,291.12237548828125,297.1499938964844,293.1499938964844,0.0025272564962506,-149.46664428710938,294.2809753417969,0.4862440526485443,0.050000000745058,0.036208126693964,290.89654541015625,297.1499938964844,293.1499938964844,0.0027973265387117,-223.8900146484375,294.6327209472656,0.4862440526485443,0.050000000745058,0.0490228757262229,291.6728820800781,297.1499938964844,293.1499938964844,0.0020068034064024,-762.480712890625,293.6072998046875,0.4862440526485443,0.050000000745058,0.232543408870697,291.0083312988281,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.26275634765625,1.0,0.1874949038028717,0.997042715549469,0.997042715549469,1.0,1.0,-0.4960364103317261,0.2093503624200821,0.2866860330104828,0.0840070694684982,0.0,0.0,0.9909693002700806,43.60152816772461,48.0,1730.0692138671875,-6320.69970703125,43.72379302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4640197753906,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.828125,19080.0,0.0,0.0,0.0952977314591407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3664319515228271,1.3664474487304688,-1.5422163414768875e-05,0.0,9.671508450992404e-05,0.0,0.0,283.7021179199219,0.0,0.0,0.0,0.7475762367248535,4.0,0.0,1.0
799980,291.1943054199219,297.1499938964844,293.1499938964844,0.0031868829391896,-233.87188720703125,295.9773254394531,0.4838952124118805,0.050000000745058,0.0465965047478675,291.44757080078125,297.1499938964844,293.1499938964844,0.002802915405482,-216.88247680664065,295.4864196777344,0.4838952124118805,0.050000000745058,0.0490683615207672,291.1688842773437,297.1499938964844,293.1499938964844,0.0029689099173992,-169.59970092773438,295.6897888183594,0.4838952124118805,0.050000000745058,0.0362417250871658,290.9435119628906,297.1499938964844,293.1499938964844,0.0032997173257172,-254.85626220703125,296.105224609375,0.4838952124118805,0.050000000745058,0.0490683615207672,291.7140197753906,297.1499938964844,293.1499938964844,0.0023103135172277,-848.5431518554688,294.85845947265625,0.4838952124118805,0.050000000745058,0.2327591925859451,291.93182373046875,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1304016113281,1.0,0.1889908611774444,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964970052242279,0.2095501869916916,0.2869468331336975,0.0840973034501075,0.0,0.0,0.8226034045219421,44.75678253173828,36.0,1264.589599609375,-6148.6630859375,44.75280380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92364501953125,305.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20580.04296875,19080.0,0.0,0.0,0.1247300952672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879718542099,1.2879866361618042,-1.472764870413812e-05,0.0,0.0001265851897187,0.0,0.0,249.5590209960937,0.0,0.0,0.0,0.7083223462104797,4.0,0.0,1.0
800040,291.1943054199219,297.1499938964844,293.1499938964844,0.0031868829391896,-233.87188720703125,295.9773254394531,0.4838952124118805,0.050000000745058,0.0465965047478675,291.44757080078125,297.1499938964844,293.1499938964844,0.002802915405482,-216.88247680664065,295.4864196777344,0.4838952124118805,0.050000000745058,0.0490683615207672,291.1688842773437,297.1499938964844,293.1499938964844,0.0029689099173992,-169.59970092773438,295.6897888183594,0.4838952124118805,0.050000000745058,0.0362417250871658,290.9435119628906,297.1499938964844,293.1499938964844,0.0032997173257172,-254.85626220703125,296.105224609375,0.4838952124118805,0.050000000745058,0.0490683615207672,291.7140197753906,297.1499938964844,293.1499938964844,0.0023103135172277,-848.5431518554688,294.85845947265625,0.4838952124118805,0.050000000745058,0.2327591925859451,291.93182373046875,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1304016113281,1.0,0.1889908611774444,0.9973939061164856,0.9973939061164856,1.0,1.0,-0.4964970052242279,0.2095501869916916,0.2869468331336975,0.0840973034501075,0.0,0.0,0.8226034045219421,44.75678253173828,36.0,1264.589599609375,-6148.6630859375,44.75280380249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.92364501953125,305.7846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,20580.04296875,19080.0,0.0,0.0,0.1247300952672958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2879718542099,1.2879866361618042,-1.472764870413812e-05,0.0,0.0001265851897187,0.0,0.0,249.5590209960937,0.0,0.0,0.0,0.7083223462104797,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033733746968209,-243.8253936767578,296.5458374023437,0.485099196434021,0.050000000745058,0.0465742908418178,291.46441650390625,297.1499938964844,293.1499938964844,0.0029721721075475,-226.6287078857422,296.042236328125,0.485099196434021,0.050000000745058,0.0490449704229831,291.19158935546875,297.1499938964844,293.1499938964844,0.0031666012946516,-178.20687866210938,296.27880859375,0.485099196434021,0.050000000745058,0.0362244471907615,290.9662780761719,297.1499938964844,293.1499938964844,0.0035268093924969,-268.1691589355469,296.722900390625,0.485099196434021,0.050000000745058,0.0490449704229831,291.73443603515625,297.1499938964844,293.1499938964844,0.0024433019571006,-884.6292724609375,295.3775939941406,0.485099196434021,0.050000000745058,0.2326482236385345,292.3125,291.1499938964844,271.1283874511719,270.0581970214844,283.0391540527344,291.7283020019531,292.48492431640625,1.0,0.1878086030483245,0.997569501399994,0.997569501399994,1.0,1.0,-0.496260404586792,0.2094440758228302,0.2868163287639618,0.0840701684355735,0.0,0.0,0.7067384719848633,44.16297149658203,36.0,1066.2718505859375,-6039.880859375,44.22364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8725891113281,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,22564.7578125,18000.0,0.0,0.0,0.1377672851085662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195013523101809,1.1195141077041626,-1.2713560863630846e-05,0.0,0.0001398162858095,0.0,0.0,179.9824981689453,0.0,0.0,0.0,0.6146084070205688,4.0,0.0,1.0
800160,291.2422180175781,297.1499938964844,293.1499938964844,0.0035515401978045,-253.2986297607422,297.0501708984375,0.4875991344451904,0.050000000745058,0.0465286895632743,291.48077392578125,297.1499938964844,293.1499938964844,0.0031328222248703,-235.85211181640625,296.5336608886719,0.4875991344451904,0.050000000745058,0.0489969514310359,291.21337890625,297.1499938964844,293.1499938964844,0.0033546753693372,-186.33074951171875,296.8009948730469,0.4875991344451904,0.050000000745058,0.0361889787018299,290.988037109375,297.1499938964844,293.1499938964844,0.0037444811314344,-280.77862548828125,297.27276611328125,0.4875991344451904,0.050000000745058,0.0489969514310359,291.7542724609375,297.1499938964844,293.1499938964844,0.0025679694954305,-918.4019165039062,295.8329162597656,0.4875991344451904,0.050000000745058,0.2324204295873642,292.6375732421875,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.7785949707031,1.0,0.1855378895998001,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957745671272278,0.2092278897762298,0.2865466773509979,0.08400559425354,0.0,0.0,0.5747196674346924,42.94379425048828,25.0,855.8917846679688,-5823.111328125,43.13874053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.96160888671875,305.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,23423.755859375,18000.0,0.0,0.0,0.1493664234876632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262630701065063,0.8262724876403809,-9.443026101507712e-06,0.0,0.0001515879266662,0.0,0.0,91.21673583984376,0.0,0.0,0.0,0.501940906047821,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.0039193434640765,-274.7528076171875,297.8466796875,0.495769590139389,0.050000000745058,0.0463879369199276,291.5111999511719,297.1499938964844,293.1499938964844,0.0034594798926264,-256.4040832519531,297.2967834472656,0.495769590139389,0.050000000745058,0.0488487295806407,291.2532653808594,297.1499938964844,293.1499938964844,0.0037374945823103,-204.1515045166016,297.6247253417969,0.495769590139389,0.050000000745058,0.0360795073211193,291.0274658203125,297.1499938964844,293.1499938964844,0.004192684777081,-308.47576904296875,298.15625,0.495769590139389,0.050000000745058,0.0488487295806407,291.7912292480469,297.1499938964844,293.1499938964844,0.0028175651095807,-993.3417358398438,296.5166015625,0.495769590139389,0.050000000745058,0.2317173480987548,293.03631591796875,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1785802841186523,0.998189091682434,0.998189091682434,1.0,1.0,-0.4942748546600342,0.2085605710744857,0.2857142984867096,0.083799235522747,0.0,0.0,0.2919065356254577,39.18068313598633,25.0,235.5878448486328,-4787.55224609375,39.80303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57135009765625,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21494.46484375,18000.0,0.0,0.0,0.1669976264238357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981299459934234,0.2981353998184204,-5.453246558317915e-06,0.0,0.0001694813545327,0.0,0.0,15.699304580688477,0.0,0.0,0.0,0.3234740197658539,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.0039193434640765,-274.7528076171875,297.8466796875,0.495769590139389,0.050000000745058,0.0463879369199276,291.5111999511719,297.1499938964844,293.1499938964844,0.0034594798926264,-256.4040832519531,297.2967834472656,0.495769590139389,0.050000000745058,0.0488487295806407,291.2532653808594,297.1499938964844,293.1499938964844,0.0037374945823103,-204.1515045166016,297.6247253417969,0.495769590139389,0.050000000745058,0.0360795073211193,291.0274658203125,297.1499938964844,293.1499938964844,0.004192684777081,-308.47576904296875,298.15625,0.495769590139389,0.050000000745058,0.0488487295806407,291.7912292480469,297.1499938964844,293.1499938964844,0.0028175651095807,-993.3417358398438,296.5166015625,0.495769590139389,0.050000000745058,0.2317173480987548,293.03631591796875,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06591796875,1.0,0.1785802841186523,0.998189091682434,0.998189091682434,1.0,1.0,-0.4942748546600342,0.2085605710744857,0.2857142984867096,0.083799235522747,0.0,0.0,0.2919065356254577,39.18068313598633,25.0,235.5878448486328,-4787.55224609375,39.80303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.57135009765625,303.8937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,21494.46484375,18000.0,0.0,0.0,0.1669976264238357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981299459934234,0.2981353998184204,-5.453246558317915e-06,0.0,0.0001694813545327,0.0,0.0,15.699304580688477,0.0,0.0,0.0,0.3234740197658539,4.0,0.0,1.0
800340,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069737195968,-310.0782775878906,298.2889404296875,0.5031934380531311,0.050000000745058,0.0462747178971767,291.5367736816406,297.1499938964844,293.1499938964844,0.0038823771756142,-289.6485900878906,297.67681884765625,0.5031934380531311,0.050000000745058,0.0487295053899288,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300801724195,-232.1025390625,298.0798034667969,0.5031934380531311,0.050000000745058,0.0359914489090442,291.0599975585937,297.1499938964844,293.1499938964844,0.0047758733853697,-351.5584716796875,298.6958923339844,0.5031934380531311,0.050000000745058,0.0487295053899288,291.82232666015625,297.1499938964844,293.1499938964844,0.0031389102805405,-1116.82666015625,296.7806396484375,0.5031934380531311,0.050000000745058,0.2311518043279647,292.8544311523437,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71795654296875,1.0,0.1731579601764679,0.9986020922660828,0.9986020922660828,1.0,1.0,-0.4930683374404907,0.2080141454935073,0.2850541770458221,0.0836565941572189,0.0,0.0,0.0691333636641502,36.1540641784668,25.0,-630.3992309570312,-3434.994873046875,37.134368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70751953125,301.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18931.826171875,18000.0,0.0,0.0,0.1758225262165069,0.0,0.0,0.0,0.0,1.0,0.0001061281582224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079635098576545,0.1080088168382644,-4.5304521336220205e-05,0.0,0.000178437505383,0.0,0.0,4.389152526855469,0.0,0.0,0.0,0.2759429216384887,4.0,0.0,1.0
800400,291.3193664550781,297.1499938964844,293.1499938964844,0.0044069737195968,-310.0782775878906,298.2889404296875,0.5031934380531311,0.050000000745058,0.0462747178971767,291.5367736816406,297.1499938964844,293.1499938964844,0.0038823771756142,-289.6485900878906,297.67681884765625,0.5031934380531311,0.050000000745058,0.0487295053899288,291.28643798828125,297.1499938964844,293.1499938964844,0.0042300801724195,-232.1025390625,298.0798034667969,0.5031934380531311,0.050000000745058,0.0359914489090442,291.0599975585937,297.1499938964844,293.1499938964844,0.0047758733853697,-351.5584716796875,298.6958923339844,0.5031934380531311,0.050000000745058,0.0487295053899288,291.82232666015625,297.1499938964844,293.1499938964844,0.0031389102805405,-1116.82666015625,296.7806396484375,0.5031934380531311,0.050000000745058,0.2311518043279647,292.8544311523437,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.71795654296875,1.0,0.1731579601764679,0.9986020922660828,0.9986020922660828,1.0,1.0,-0.4930683374404907,0.2080141454935073,0.2850541770458221,0.0836565941572189,0.0,0.0,0.0691333636641502,36.1540641784668,25.0,-630.3992309570312,-3434.994873046875,37.134368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.70751953125,301.6462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18931.826171875,18000.0,0.0,0.0,0.1758225262165069,0.0,0.0,0.0,0.0,1.0,0.0001061281582224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079635098576545,0.1080088168382644,-4.5304521336220205e-05,0.0,0.000178437505383,0.0,0.0,4.389152526855469,0.0,0.0,0.0,0.2759429216384887,4.0,0.0,1.0
800460,291.3453674316406,297.1499938964844,293.1499938964844,0.0050373077392578,-359.408203125,298.5195617675781,0.5095279216766357,0.050000000745058,0.0461895205080509,291.5561828613281,297.1499938964844,293.1499938964844,0.0044201188720762,-336.04400634765625,297.8146057128906,0.5095279216766357,0.050000000745058,0.0486397892236709,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573100939393,-270.58697509765625,298.3132629394531,0.5095279216766357,0.050000000745058,0.0359251834452152,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276625789701,-410.3583984375,299.0418701171875,0.5095279216766357,0.050000000745058,0.0486397892236709,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478307399898,-1292.4954833984375,296.7612609863281,0.5095279216766357,0.050000000745058,0.2307262122631073,292.2059631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03253173828125,1.0,0.1688430607318878,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.492160439491272,0.207591027021408,0.2845694422721863,0.0835793018341064,0.0,0.0,0.0,33.87690734863281,25.0,-1103.471923828125,-1635.2545166015625,35.13485336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2688903808594,297.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18336.857421875,18000.0,0.0,0.0,0.1749520748853683,0.0,0.0,0.0,0.0,1.0,0.0068605816923081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163989122956991,0.0636034905910492,-0.0472045764327049,0.0,0.0001775541168171,0.0,0.0,2.415797233581543,0.0,0.0,0.0,0.2639002203941345,4.0,0.0,1.0
800520,291.3453674316406,297.1499938964844,293.1499938964844,0.0050373077392578,-359.408203125,298.5195617675781,0.5095279216766357,0.050000000745058,0.0461895205080509,291.5561828613281,297.1499938964844,293.1499938964844,0.0044201188720762,-336.04400634765625,297.8146057128906,0.5095279216766357,0.050000000745058,0.0486397892236709,291.3116455078125,297.1499938964844,293.1499938964844,0.0048573100939393,-270.58697509765625,298.3132629394531,0.5095279216766357,0.050000000745058,0.0359251834452152,291.08514404296875,297.1499938964844,293.1499938964844,0.0055276625789701,-410.3583984375,299.0418701171875,0.5095279216766357,0.050000000745058,0.0486397892236709,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478307399898,-1292.4954833984375,296.7612609863281,0.5095279216766357,0.050000000745058,0.2307262122631073,292.2059631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426513671875,292.03253173828125,1.0,0.1688430607318878,0.9990428686141968,0.9990428686141968,1.0,1.0,-0.492160439491272,0.207591027021408,0.2845694422721863,0.0835793018341064,0.0,0.0,0.0,33.87690734863281,25.0,-1103.471923828125,-1635.2545166015625,35.13485336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2688903808594,297.6990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18336.857421875,18000.0,0.0,0.0,0.1749520748853683,0.0,0.0,0.0,0.0,1.0,0.0068605816923081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163989122956991,0.0636034905910492,-0.0472045764327049,0.0,0.0001775541168171,0.0,0.0,2.415797233581543,0.0,0.0,0.0,0.2639002203941345,4.0,0.0,1.0
800580,291.3594970703125,297.1499938964844,293.1499938964844,0.00568762794137,-416.1118774414063,298.5242004394531,0.5136903524398804,0.050000000745058,0.046138696372509,291.5666198730469,297.1499938964844,293.1499938964844,0.0049563948996365,-388.8557434082031,297.7166442871094,0.5136903524398804,0.050000000745058,0.0485862679779529,291.3255615234375,297.1499938964844,293.1499938964844,0.00549420947209,-314.2908935546875,298.3122253417969,0.5136903524398804,0.050000000745058,0.0358856543898582,291.0993957519531,297.1499938964844,293.1499938964844,0.0063152248039841,-477.29534912109375,299.15802001953125,0.5136903524398804,0.050000000745058,0.0485862679779529,291.8584899902344,297.1499938964844,293.1499938964844,0.0039401142857968,-1490.8284912109375,296.4977111816406,0.5136903524398804,0.050000000745058,0.2304723411798477,291.2594909667969,291.1499938964844,270.95855712890625,269.9677429199219,283.04718017578125,291.85626220703125,290.7284240722656,1.0,0.1662115156650543,0.9993696808815002,0.9993696808815002,1.0,1.0,-0.4916189014911651,0.2073310762643814,0.2842878103256225,0.0835515335202217,0.0,0.0,0.0286918263882398,32.518795013427734,25.0,-2422.72900390625,-1810.1375732421875,33.945735931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86480712890625,296.3130798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17853.7265625,18000.0,0.0,0.0,0.1655037403106689,0.0,0.0,0.0,0.0,1.0,0.0106620537117123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172630082815885,0.0806275308132171,-0.0633645206689834,0.0,0.0001679652486927,0.0,0.0,2.9899802207946777,0.0,0.0,0.0,0.2654449343681335,4.0,0.0,1.0
800640,291.36297607421875,297.1499938964844,293.1499938964844,0.0059777237474918,-441.6263122558594,298.4591064453125,0.5150392055511475,0.050000000745058,0.0461230240762233,291.569091796875,297.1499938964844,293.1499938964844,0.0051952274516224,-412.8731384277344,297.6011657714844,0.5150392055511475,0.050000000745058,0.0485697649419307,291.3290710449219,297.1499938964844,293.1499938964844,0.0057771536521613,-333.942138671875,298.2419128417969,0.5150392055511475,0.050000000745058,0.0358734652400016,291.1032409667969,297.1499938964844,293.1499938964844,0.0066665899939835,-507.0407104492188,299.1431884765625,0.5150392055511475,0.050000000745058,0.0485697649419307,291.8614501953125,297.1499938964844,293.1499938964844,0.0041182362474501,-1583.56591796875,296.30328369140625,0.5150392055511475,0.050000000745058,0.2303940504789352,290.732177734375,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.8596496582031,290.3282775878906,1.0,0.1653909087181091,0.999483585357666,0.999483585357666,1.0,1.0,-0.4914518892765045,0.2072493582963943,0.284202516078949,0.083546757698059,0.0,0.0,0.1044814810156822,32.10005187988281,25.0,-1561.5181884765625,-3575.076416015625,33.57960891723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95703125,299.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17760.873046875,18000.0,0.0,0.0,0.1553381979465484,0.0,0.0,0.0,0.0,1.0,0.0061363629065454,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775884985923767,0.1202159374952316,-0.0426274389028549,0.0,0.0001576485228724,0.0,0.0,4.557550430297852,0.0,0.0,0.0,0.2696663737297058,4.0,0.0,1.0
800700,291.369384765625,297.1499938964844,293.1499938964844,0.0063400855287909,-464.4822692871094,298.63897705078125,0.5175045728683472,0.050000000745058,0.0460953153669834,291.5735168457031,297.1499938964844,293.1499938964844,0.0054998779669404,-435.1082153320313,297.72625732421875,0.5175045728683472,0.050000000745058,0.0485405884683132,291.3354187011719,297.1499938964844,293.1499938964844,0.0061382162384688,-352.0527038574219,298.4233703613281,0.5175045728683472,0.050000000745058,0.035851914435625,291.1100769042969,297.1499938964844,293.1499938964844,0.0071118692867457,-533.8837890625,299.38818359375,0.5175045728683472,0.050000000745058,0.0485405884683132,291.8667297363281,297.1499938964844,293.1499938964844,0.0043537723831832,-1673.8331298828125,296.3389892578125,0.5175045728683472,0.050000000745058,0.2302556484937667,290.39801025390625,291.1499938964844,270.92919921875,269.9537658691406,283.0411682128906,291.86505126953125,290.52166748046875,1.0,0.1639291644096374,0.9997040033340454,0.9997040033340454,1.0,1.0,-0.4911566376686096,0.2071026414632797,0.2840539813041687,0.0835437476634979,0.0,0.0,0.1944511383771896,31.35979652404785,25.0,-284.24639892578125,-4350.537109375,32.932960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0502319335937,304.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17809.068359375,18000.0,0.0,0.0,0.1435134410858154,0.0,0.0,0.0,0.0,1.0,0.0022388254292309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229217126965522,0.1322303563356399,-0.0093086455017328,0.0,0.0001456479076296,0.0,0.0,5.1244306564331055,0.0,0.0,0.0,0.2734605967998504,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.0065344059839844,-469.6064453125,299.068115234375,0.5197870135307312,0.050000000745058,0.0460706837475299,291.5790100097656,297.1499938964844,293.1499938964844,0.0056596505455672,-440.197265625,298.14508056640625,0.5197870135307312,0.050000000745058,0.048514649271965,291.3427429199219,297.1499938964844,293.1499938964844,0.0063383718952536,-356.63934326171875,298.8652038574219,0.5197870135307312,0.050000000745058,0.03583275526762,291.1174621582031,297.1499938964844,293.1499938964844,0.007370205130428,-540.952392578125,299.8493347167969,0.5197870135307312,0.050000000745058,0.048514649271965,291.87322998046875,297.1499938964844,293.1499938964844,0.0044677471742033,-1692.997314453125,296.73297119140625,0.5197870135307312,0.050000000745058,0.2301326096057891,290.7073974609375,291.1499938964844,270.9100036621094,269.94482421875,283.03759765625,291.8711853027344,290.87359619140625,1.0,0.1626179665327072,0.9997631907463074,0.9997631907463074,0.999839961528778,1.0,-0.4908941686153412,0.2069699466228485,0.2839242219924927,0.0835485979914665,0.0,0.0,0.193836823105812,30.70182609558105,25.0,289.2563781738281,-4677.9794921875,32.358821868896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5325927734375,306.6287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.021484375,18000.0,0.0,0.0,0.1363609284162521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425043046474456,0.1425085514783859,-4.254192390362732e-06,0.0,0.00013838900486,0.0,0.0,5.601471424102783,0.0,0.0,0.0,0.2758461534976959,4.0,0.0,1.0
800820,291.3955993652344,297.1499938964844,293.1499938964844,0.0069750188849866,-485.9483947753906,299.8179626464844,0.5238369107246399,0.050000000745058,0.0460291989147663,291.5922546386719,297.1499938964844,293.1499938964844,0.0060121272690594,-455.7590942382813,298.8698425292969,0.5238369107246399,0.050000000745058,0.0484709627926349,291.35955810546875,297.1499938964844,293.1499938964844,0.0067882305011153,-370.3442993164063,299.63885498046875,0.5238369107246399,0.050000000745058,0.0358004905283451,291.133544921875,297.1499938964844,293.1499938964844,0.0079708881676197,-562.480224609375,300.6700134277344,0.5238369107246399,0.050000000745058,0.0484709627926349,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050821594893,-1748.486572265625,297.39703369140625,0.5238369107246399,0.050000000745058,0.2299253791570663,291.17095947265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.228515625,1.0,0.1603833585977554,0.9998815655708312,0.9998815655708312,0.9995198845863342,1.0,-0.4904521107673645,0.2067388445138931,0.2837132513523102,0.0835762619972229,0.0,0.0,0.1550844013690948,29.59394836425781,25.0,397.3702087402344,-4536.96875,31.39344596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068359375,306.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.1243124008178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270967125892639,0.1271009743213653,-4.2651936382753775e-06,0.0,0.0001261612778762,0.0,0.0,4.990259647369385,0.0,0.0,0.0,0.2741535305976867,4.0,0.0,1.0
800880,291.3955993652344,297.1499938964844,293.1499938964844,0.0069750188849866,-485.9483947753906,299.8179626464844,0.5238369107246399,0.050000000745058,0.0460291989147663,291.5922546386719,297.1499938964844,293.1499938964844,0.0060121272690594,-455.7590942382813,298.8698425292969,0.5238369107246399,0.050000000745058,0.0484709627926349,291.35955810546875,297.1499938964844,293.1499938964844,0.0067882305011153,-370.3442993164063,299.63885498046875,0.5238369107246399,0.050000000745058,0.0358004905283451,291.133544921875,297.1499938964844,293.1499938964844,0.0079708881676197,-562.480224609375,300.6700134277344,0.5238369107246399,0.050000000745058,0.0484709627926349,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050821594893,-1748.486572265625,297.39703369140625,0.5238369107246399,0.050000000745058,0.2299253791570663,291.17095947265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.228515625,1.0,0.1603833585977554,0.9998815655708312,0.9998815655708312,0.9995198845863342,1.0,-0.4904521107673645,0.2067388445138931,0.2837132513523102,0.0835762619972229,0.0,0.0,0.1550844013690948,29.59394836425781,25.0,397.3702087402344,-4536.96875,31.39344596862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.068359375,306.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.1243124008178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270967125892639,0.1271009743213653,-4.2651936382753775e-06,0.0,0.0001261612778762,0.0,0.0,4.990259647369385,0.0,0.0,0.0,0.2741535305976867,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075381370261311,-511.5403442382813,300.4232482910156,0.5272624492645264,0.050000000745058,0.0459961295127868,291.6064147949219,297.1499938964844,293.1499938964844,0.0064549460075795,-480.0654296875,299.4310913085937,0.5272624492645264,0.050000000745058,0.0484361387789249,291.3769836425781,297.1499938964844,293.1499938964844,0.0073571461252868,-391.0667419433594,300.2632751464844,0.5272624492645264,0.050000000745058,0.0357747673988342,291.1501159667969,297.1499938964844,293.1499938964844,0.0087488172575831,-594.6522216796875,301.3633117675781,0.5272624492645264,0.050000000745058,0.0484361387789249,291.9053955078125,297.1499938964844,293.1499938964844,0.0049985772930085,-1837.671875,297.8662109375,0.5272624492645264,0.050000000745058,0.2297601997852325,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.337158203125,1.0,0.1585780829191208,1.0,1.0,0.9991998076438904,1.0,-0.49009969830513,0.206545352935791,0.283554345369339,0.0836219638586044,0.0,0.0,0.1213603839278221,28.711132049560547,25.0,234.2500762939453,-4348.19091796875,30.625385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43896484375,306.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.1121479719877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109834164381027,0.1109876558184623,-4.240563612256665e-06,0.0,0.0001138159350375,0.0,0.0,4.318424224853516,0.0,0.0,0.0,0.2716691792011261,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075381370261311,-511.5403442382813,300.4232482910156,0.5272624492645264,0.050000000745058,0.0459961295127868,291.6064147949219,297.1499938964844,293.1499938964844,0.0064549460075795,-480.0654296875,299.4310913085937,0.5272624492645264,0.050000000745058,0.0484361387789249,291.3769836425781,297.1499938964844,293.1499938964844,0.0073571461252868,-391.0667419433594,300.2632751464844,0.5272624492645264,0.050000000745058,0.0357747673988342,291.1501159667969,297.1499938964844,293.1499938964844,0.0087488172575831,-594.6522216796875,301.3633117675781,0.5272624492645264,0.050000000745058,0.0484361387789249,291.9053955078125,297.1499938964844,293.1499938964844,0.0049985772930085,-1837.671875,297.8662109375,0.5272624492645264,0.050000000745058,0.2297601997852325,291.3169250488281,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.337158203125,1.0,0.1585780829191208,1.0,1.0,0.9991998076438904,1.0,-0.49009969830513,0.206545352935791,0.283554345369339,0.0836219638586044,0.0,0.0,0.1213603839278221,28.711132049560547,25.0,234.2500762939453,-4348.19091796875,30.625385284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43896484375,306.19091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.1121479719877243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109834164381027,0.1109876558184623,-4.240563612256665e-06,0.0,0.0001138159350375,0.0,0.0,4.318424224853516,0.0,0.0,0.0,0.2716691792011261,4.0,0.0,1.0
801060,291.43341064453125,297.1499938964844,293.1499938964844,0.0081767961382865,-539.76708984375,300.984130859375,0.5301402807235718,0.050000000745058,0.0459696426987648,291.62060546875,297.1499938964844,293.1499938964844,0.0069467960856854,-506.885009765625,299.94244384765625,0.5301402807235718,0.050000000745058,0.0484082475304603,291.39422607421875,297.1499938964844,293.1499938964844,0.0080011365935206,-413.7931518554688,300.8420104980469,0.5301402807235718,0.050000000745058,0.0357541665434837,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585098654031,-629.8626708984375,302.0177001953125,0.5301402807235718,0.050000000745058,0.0484082475304603,291.9218139648437,297.1499938964844,293.1499938964844,0.0053152800537645,-1936.4300537109373,298.2754821777344,0.5301402807235718,0.050000000745058,0.2296278923749923,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.1571162641048431,1.0,1.0,0.9987632632255554,1.0,-0.4898174703121185,0.2063827216625213,0.2834347486495971,0.083680160343647,0.0,0.0,0.0881314501166343,28.00435256958008,25.0,88.50747680664062,-4166.05859375,30.011245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67559814453125,305.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.23828125,18000.0,0.0,0.0,0.1001081392168998,0.0,0.0,0.0,0.0,1.0,0.0003483031177893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974063351750373,0.0976905301213264,-0.0002841979730874,0.0,0.0001015970410662,0.0,0.0,3.771398544311523,0.0,0.0,0.0,0.2695615291595459,4.0,0.0,1.0
801120,291.43341064453125,297.1499938964844,293.1499938964844,0.0081767961382865,-539.76708984375,300.984130859375,0.5301402807235718,0.050000000745058,0.0459696426987648,291.62060546875,297.1499938964844,293.1499938964844,0.0069467960856854,-506.885009765625,299.94244384765625,0.5301402807235718,0.050000000745058,0.0484082475304603,291.39422607421875,297.1499938964844,293.1499938964844,0.0080011365935206,-413.7931518554688,300.8420104980469,0.5301402807235718,0.050000000745058,0.0357541665434837,291.1664733886719,297.1499938964844,293.1499938964844,0.0096585098654031,-629.8626708984375,302.0177001953125,0.5301402807235718,0.050000000745058,0.0484082475304603,291.9218139648437,297.1499938964844,293.1499938964844,0.0053152800537645,-1936.4300537109373,298.2754821777344,0.5301402807235718,0.050000000745058,0.2296278923749923,291.36822509765625,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719787597656,1.0,0.1571162641048431,1.0,1.0,0.9987632632255554,1.0,-0.4898174703121185,0.2063827216625213,0.2834347486495971,0.083680160343647,0.0,0.0,0.0881314501166343,28.00435256958008,25.0,88.50747680664062,-4166.05859375,30.011245727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67559814453125,305.5942077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.23828125,18000.0,0.0,0.0,0.1001081392168998,0.0,0.0,0.0,0.0,1.0,0.0003483031177893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974063351750373,0.0976905301213264,-0.0002841979730874,0.0,0.0001015970410662,0.0,0.0,3.771398544311523,0.0,0.0,0.0,0.2695615291595459,4.0,0.0,1.0
