time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4516296386719,297.1499938964844,293.1499938964844,0.0089030507951974,-570.2369995117188,301.5206604003906,0.5325442552566528,0.050000000745058,0.045948352664709,291.6346435546875,297.1499938964844,293.1499938964844,0.0074922428466379,-535.8135986328125,300.4252624511719,0.5325442552566528,0.050000000745058,0.0483858287334442,291.4110107421875,297.1499938964844,293.1499938964844,0.008732889778912,-438.2399291992188,301.3958435058594,0.5325442552566528,0.050000000745058,0.035737607628107,291.1824951171875,297.1499938964844,293.1499938964844,0.0107335736975073,-667.7322998046875,302.6526184082031,0.5325442552566528,0.050000000745058,0.0483858287334442,291.9378356933594,297.1499938964844,293.1499938964844,0.0056541496887803,-2042.9202880859373,298.6481628417969,0.5325442552566528,0.050000000745058,0.2295215427875518,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34442138671875,1.0,0.1559307277202606,1.0,1.0,0.9983267188072203,1.0,-0.4895906150341034,0.2062453627586364,0.2833452522754669,0.0837451592087745,0.0,0.0,0.0608706288039684,27.43649673461914,25.0,-28.946928024291992,-4004.6787109375,29.51831245422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807006835937,304.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41796875,18000.0,0.0,0.0,0.088701419532299,0.0,0.0,0.0,0.0,1.0,0.0018646097742021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867856368422508,0.0933232232928276,-0.0065375841222703,0.0,9.002066508401185e-05,0.0,0.0,3.5812768936157227,0.0,0.0,0.0,0.2684955298900604,4.0,0.0,1.0
801240,291.4516296386719,297.1499938964844,293.1499938964844,0.0089030507951974,-570.2369995117188,301.5206604003906,0.5325442552566528,0.050000000745058,0.045948352664709,291.6346435546875,297.1499938964844,293.1499938964844,0.0074922428466379,-535.8135986328125,300.4252624511719,0.5325442552566528,0.050000000745058,0.0483858287334442,291.4110107421875,297.1499938964844,293.1499938964844,0.008732889778912,-438.2399291992188,301.3958435058594,0.5325442552566528,0.050000000745058,0.035737607628107,291.1824951171875,297.1499938964844,293.1499938964844,0.0107335736975073,-667.7322998046875,302.6526184082031,0.5325442552566528,0.050000000745058,0.0483858287334442,291.9378356933594,297.1499938964844,293.1499938964844,0.0056541496887803,-2042.9202880859373,298.6481628417969,0.5325442552566528,0.050000000745058,0.2295215427875518,291.355712890625,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.34442138671875,1.0,0.1559307277202606,1.0,1.0,0.9983267188072203,1.0,-0.4895906150341034,0.2062453627586364,0.2833452522754669,0.0837451592087745,0.0,0.0,0.0608706288039684,27.43649673461914,25.0,-28.946928024291992,-4004.6787109375,29.51831245422364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7807006835937,304.8865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41796875,18000.0,0.0,0.0,0.088701419532299,0.0,0.0,0.0,0.0,1.0,0.0018646097742021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867856368422508,0.0933232232928276,-0.0065375841222703,0.0,9.002066508401185e-05,0.0,0.0,3.5812768936157227,0.0,0.0,0.0,0.2684955298900604,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093060806393623,-586.3049926757812,301.78326416015625,0.5335906147956848,0.050000000745058,0.0459393113851547,291.6415405273437,297.1499938964844,293.1499938964844,0.0077888881787657,-551.0679931640625,300.6594543457031,0.5335906147956848,0.050000000745058,0.0483763068914413,291.4192199707031,297.1499938964844,293.1499938964844,0.0091390404850244,-451.11029052734375,301.6670227050781,0.5335906147956848,0.050000000745058,0.0357305742800235,291.1903686523437,297.1499938964844,293.1499938964844,0.01134988758713,-687.661376953125,302.9664001464844,0.5335906147956848,0.050000000745058,0.0483763068914413,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332276530563,-2099.075927734375,298.8243103027344,0.5335906147956848,0.050000000745058,0.2294763773679733,291.3290710449219,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3125,1.0,0.155424490571022,1.0,1.0,0.998108446598053,1.0,-0.489494264125824,0.2061849534511566,0.2833093106746673,0.0837787315249443,0.0,0.0,0.0515438020229339,27.195384979248047,25.0,-71.39165496826172,-3942.8671875,29.30914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7825927734375,304.56024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.0834138467907905,0.0,0.0,0.0,0.0,1.0,0.0024348646402359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831404104828834,0.0940190181136131,-0.0108786104246974,0.0,8.465444989269599e-05,0.0,0.0,3.6016218662261963,0.0,0.0,0.0,0.2683471143245697,4.0,0.0,1.0
801360,291.46929931640625,297.1499938964844,293.1499938964844,0.009737473912537,-602.7607421875,302.0439758300781,0.5345438718795776,0.050000000745058,0.0459311865270137,291.6483764648437,297.1499938964844,293.1499938964844,0.0081018786877393,-566.6964111328125,300.89111328125,0.5345438718795776,0.050000000745058,0.0483677498996257,291.42730712890625,297.1499938964844,293.1499938964844,0.0095740491524338,-464.2851257324219,301.9364013671875,0.5345438718795776,0.050000000745058,0.0357242561876773,291.1981201171875,297.1499938964844,293.1499938964844,0.012025935575366,-708.0560302734375,303.2793884277344,0.5345438718795776,0.050000000745058,0.0483677498996257,291.953369140625,297.1499938964844,293.1499938964844,0.0060183648020029,-2156.621337890625,298.996337890625,0.5345438718795776,0.050000000745058,0.2294357866048813,291.2933044433594,291.1499938964844,270.7260437011719,269.86181640625,283.0153503417969,291.9510192871094,291.27325439453125,1.0,0.1549680382013321,1.0,1.0,0.9978906512260436,1.0,-0.4894076883792877,0.206129565834999,0.2832781374454498,0.0838122814893722,0.0,0.0,0.0455387234687805,26.97880172729492,25.0,-101.48406982421876,-3895.662841796875,29.121322631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7487487792969,304.28521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.0785155147314071,0.0,0.0,0.0,0.0,1.0,0.0028495804872363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806595385074615,0.0952512621879577,-0.0145917301997542,0.0,7.9683268268127e-05,0.0,0.0,3.645037651062012,0.0,0.0,0.0,0.2683280408382416,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106890620663762,-636.2337646484375,302.5639343261719,0.536201536655426,0.050000000745058,0.0459173060953617,291.6618957519531,297.1499938964844,293.1499938964844,0.0087761050090193,-598.4986572265625,301.3518981933594,0.536201536655426,0.050000000745058,0.0483531355857849,291.4431457519531,297.1499938964844,293.1499938964844,0.0105353258550167,-491.0875854492188,302.4739990234375,0.536201536655426,0.050000000745058,0.0357134602963924,291.2134094238281,297.1499938964844,293.1499938964844,0.0135809462517499,-749.5571899414062,303.9062194824219,0.536201536655426,0.050000000745058,0.0483531355857849,291.968505859375,297.1499938964844,293.1499938964844,0.006403851788491,-2273.602783203125,299.3348693847656,0.536201536655426,0.050000000745058,0.2293664664030075,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541850566864013,1.0,1.0,0.9974550604820251,1.0,-0.4892598092556,0.2060327380895614,0.2832270860671997,0.0838772654533386,0.0,0.0,0.0433262921869754,26.60892677307129,25.0,-127.43109130859376,-3843.21240234375,28.800710678100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5751647949219,303.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701589956879615,0.0,0.0,0.0,0.0,1.0,0.0032858692575246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789254084229469,0.0977917164564132,-0.0188663117587566,0.0,7.120246300473809e-05,0.0,0.0,3.7402358055114746,0.0,0.0,0.0,0.2684836685657501,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106890620663762,-636.2337646484375,302.5639343261719,0.536201536655426,0.050000000745058,0.0459173060953617,291.6618957519531,297.1499938964844,293.1499938964844,0.0087761050090193,-598.4986572265625,301.3518981933594,0.536201536655426,0.050000000745058,0.0483531355857849,291.4431457519531,297.1499938964844,293.1499938964844,0.0105353258550167,-491.0875854492188,302.4739990234375,0.536201536655426,0.050000000745058,0.0357134602963924,291.2134094238281,297.1499938964844,293.1499938964844,0.0135809462517499,-749.5571899414062,303.9062194824219,0.536201536655426,0.050000000745058,0.0483531355857849,291.968505859375,297.1499938964844,293.1499938964844,0.006403851788491,-2273.602783203125,299.3348693847656,0.536201536655426,0.050000000745058,0.2293664664030075,291.2083435058594,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1863098144531,1.0,0.1541850566864013,1.0,1.0,0.9974550604820251,1.0,-0.4892598092556,0.2060327380895614,0.2832270860671997,0.0838772654533386,0.0,0.0,0.0433262921869754,26.60892677307129,25.0,-127.43109130859376,-3843.21240234375,28.800710678100582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5751647949219,303.93853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.0701589956879615,0.0,0.0,0.0,0.0,1.0,0.0032858692575246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789254084229469,0.0977917164564132,-0.0188663117587566,0.0,7.120246300473809e-05,0.0,0.0,3.7402358055114746,0.0,0.0,0.0,0.2684836685657501,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117600988596677,-669.3779907226562,303.0846862792969,0.5413957834243774,0.050000000745058,0.0458756946027278,291.6753845214844,297.1499938964844,293.1499938964844,0.0095091657713055,-630.008544921875,301.8135681152344,0.5413957834243774,0.050000000745058,0.0483093149960041,291.4588317871094,297.1499938964844,293.1499938964844,0.011621312238276,-517.6624145507812,303.0130310058594,0.5413957834243774,0.050000000745058,0.0356810949742794,291.23687744140625,297.1499938964844,293.1499938964844,0.0242443121969699,-1011.5313110351562,304.123779296875,0.606607973575592,0.0772233083844184,0.0642718225717544,291.98358154296875,297.1499938964844,293.1499938964844,0.0068012895062565,-2388.9228515625,299.67236328125,0.5413957834243774,0.050000000745058,0.2291585952043533,291.1223449707031,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0994873046875,1.0,0.1537818610668182,1.0,1.0,0.9970194697380066,1.0,-0.5079647302627563,0.2141562402248382,0.2938085198402405,0.0870924368500709,0.0,0.0,0.0527628660202026,25.637590408325195,28.0,-142.66212463378906,-3888.65283203125,29.600765228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2705993652344,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640725195407867,0.0,0.0,0.0,0.0,1.0,0.0032952143810689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080949068069458,0.0999190211296081,-0.0189699530601501,0.0,6.502546602860093e-05,0.0,0.0,3.824981451034546,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117600988596677,-669.3779907226562,303.0846862792969,0.5413957834243774,0.050000000745058,0.0458756946027278,291.6753845214844,297.1499938964844,293.1499938964844,0.0095091657713055,-630.008544921875,301.8135681152344,0.5413957834243774,0.050000000745058,0.0483093149960041,291.4588317871094,297.1499938964844,293.1499938964844,0.011621312238276,-517.6624145507812,303.0130310058594,0.5413957834243774,0.050000000745058,0.0356810949742794,291.23687744140625,297.1499938964844,293.1499938964844,0.0242443121969699,-1011.5313110351562,304.123779296875,0.606607973575592,0.0772233083844184,0.0642718225717544,291.98358154296875,297.1499938964844,293.1499938964844,0.0068012895062565,-2388.9228515625,299.67236328125,0.5413957834243774,0.050000000745058,0.2291585952043533,291.1223449707031,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0994873046875,1.0,0.1537818610668182,1.0,1.0,0.9970194697380066,1.0,-0.5079647302627563,0.2141562402248382,0.2938085198402405,0.0870924368500709,0.0,0.0,0.0527628660202026,25.637590408325195,28.0,-142.66212463378906,-3888.65283203125,29.600765228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2705993652344,303.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640725195407867,0.0,0.0,0.0,0.0,1.0,0.0032952143810689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080949068069458,0.0999190211296081,-0.0189699530601501,0.0,6.502546602860093e-05,0.0,0.0,3.824981451034546,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538251250982,-705.6517944335938,303.6026916503906,0.5476513504981995,0.050000000745058,0.0458289422094821,291.689208984375,297.1499938964844,293.1499938964844,0.0103610306978225,-664.4832763671875,302.26776123046875,0.5476513504981995,0.050000000745058,0.0482600815594196,291.4750671386719,297.1499938964844,293.1499938964844,0.0129350963979959,-546.6629638671875,303.5492248535156,0.5476513504981995,0.050000000745058,0.0356447324156761,291.3169250488281,297.1499938964844,293.1499938964844,0.0541049353778362,-1546.8262939453125,304.0835266113281,0.7051396369934082,0.1095591187477111,0.0974603816866874,292.0013732910156,297.1499938964844,293.1499938964844,0.0072280727326869,-2512.38818359375,299.9843444824219,0.5476513504981995,0.050000000745058,0.2289250493049621,290.98162841796875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94140625,1.0,0.1554324477910995,1.0,1.0,0.9966720938682556,1.0,-0.547356367111206,0.2313159555196762,0.3160403966903686,0.0938953980803489,0.0,0.0,0.0835084840655326,24.68876075744629,25.0,-220.54966735839844,-4065.491943359375,32.30397415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.831787109375,303.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608094818890094,0.0,0.0,0.0,0.0,1.0,0.0027844260912388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887470170855522,0.1027501970529556,-0.0140031818300485,0.0,6.17138939560391e-05,0.0,0.0,3.943941116333008,0.0,0.0,0.0,0.2694119215011596,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130538251250982,-705.6517944335938,303.6026916503906,0.5476513504981995,0.050000000745058,0.0458289422094821,291.689208984375,297.1499938964844,293.1499938964844,0.0103610306978225,-664.4832763671875,302.26776123046875,0.5476513504981995,0.050000000745058,0.0482600815594196,291.4750671386719,297.1499938964844,293.1499938964844,0.0129350963979959,-546.6629638671875,303.5492248535156,0.5476513504981995,0.050000000745058,0.0356447324156761,291.3169250488281,297.1499938964844,293.1499938964844,0.0541049353778362,-1546.8262939453125,304.0835266113281,0.7051396369934082,0.1095591187477111,0.0974603816866874,292.0013732910156,297.1499938964844,293.1499938964844,0.0072280727326869,-2512.38818359375,299.9843444824219,0.5476513504981995,0.050000000745058,0.2289250493049621,290.98162841796875,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.94140625,1.0,0.1554324477910995,1.0,1.0,0.9966720938682556,1.0,-0.547356367111206,0.2313159555196762,0.3160403966903686,0.0938953980803489,0.0,0.0,0.0835084840655326,24.68876075744629,25.0,-220.54966735839844,-4065.491943359375,32.30397415161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.831787109375,303.7456359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.935546875,18000.0,0.0,0.0,0.0608094818890094,0.0,0.0,0.0,0.0,1.0,0.0027844260912388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887470170855522,0.1027501970529556,-0.0140031818300485,0.0,6.17138939560391e-05,0.0,0.0,3.943941116333008,0.0,0.0,0.0,0.2694119215011596,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.014565484598279,-742.1058959960938,304.12091064453125,0.5541931390762329,0.050000000745058,0.045783556997776,291.7041015625,297.1499938964844,293.1499938964844,0.0113201066851615,-699.2984008789062,302.7220458984375,0.5541931390762329,0.050000000745058,0.0482122898101806,291.49298095703125,297.1499938964844,293.1499938964844,0.014477920718491,-575.832763671875,304.086181640625,0.5541931390762329,0.050000000745058,0.0356094315648078,291.41729736328125,297.1499938964844,293.1499938964844,0.0769665837287902,-1975.8538818359373,304.0680847167969,0.7675151228904724,0.1356643438339233,0.1231710761785507,292.0234680175781,297.1499938964844,293.1499938964844,0.0076685575768351,-2634.221923828125,300.2799987792969,0.5541931390762329,0.050000000745058,0.2286983430385589,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.7992248535156,1.0,0.1560598313808441,1.0,1.0,0.99632465839386,1.0,-0.5777861475944519,0.2446566969156265,0.3331294655799866,0.0991314128041267,0.0,0.0,0.1384389251470565,23.71329498291016,25.0,-173.65951538085938,-4389.4267578125,34.263633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2529602050781,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.390625,18000.0,0.0,0.0,0.0609812289476394,0.0,0.0,0.0,0.0,1.0,0.0009561668848618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079183295369148,0.1097385585308075,-0.0018202272476628,0.0,6.188819679664448e-05,0.0,0.0,4.241329669952393,0.0,0.0,0.0,0.2709825336933136,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.014565484598279,-742.1058959960938,304.12091064453125,0.5541931390762329,0.050000000745058,0.045783556997776,291.7041015625,297.1499938964844,293.1499938964844,0.0113201066851615,-699.2984008789062,302.7220458984375,0.5541931390762329,0.050000000745058,0.0482122898101806,291.49298095703125,297.1499938964844,293.1499938964844,0.014477920718491,-575.832763671875,304.086181640625,0.5541931390762329,0.050000000745058,0.0356094315648078,291.41729736328125,297.1499938964844,293.1499938964844,0.0769665837287902,-1975.8538818359373,304.0680847167969,0.7675151228904724,0.1356643438339233,0.1231710761785507,292.0234680175781,297.1499938964844,293.1499938964844,0.0076685575768351,-2634.221923828125,300.2799987792969,0.5541931390762329,0.050000000745058,0.2286983430385589,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0204162597656,290.7992248535156,1.0,0.1560598313808441,1.0,1.0,0.99632465839386,1.0,-0.5777861475944519,0.2446566969156265,0.3331294655799866,0.0991314128041267,0.0,0.0,0.1384389251470565,23.71329498291016,25.0,-173.65951538085938,-4389.4267578125,34.263633728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2529602050781,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.390625,18000.0,0.0,0.0,0.0609812289476394,0.0,0.0,0.0,0.0,1.0,0.0009561668848618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079183295369148,0.1097385585308075,-0.0018202272476628,0.0,6.188819679664448e-05,0.0,0.0,4.241329669952393,0.0,0.0,0.0,0.2709825336933136,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0189968850463628,-856.1519775390625,304.1358642578125,0.5950086712837219,0.0662563294172287,0.052966870367527,291.71221923828125,297.1499938964844,293.1499938964844,0.011799219995737,-714.4017333984375,302.9526062011719,0.5611923933029175,0.050000000745058,0.0481647513806819,291.50408935546875,297.1499938964844,293.1499938964844,0.0179700404405593,-647.29443359375,304.13751220703125,0.5885428190231323,0.0647734999656677,0.0400390848517417,291.4681396484375,297.1499938964844,293.1499938964844,0.0867063552141189,-2167.4013671875,304.0653076171875,0.7998174428939819,0.1476248055696487,0.1347297132015228,292.0358581542969,297.1499938964844,293.1499938964844,0.0078717628493905,-2685.486083984375,300.43365478515625,0.5611923933029175,0.050000000745058,0.2284728586673736,290.777587890625,291.1499938964844,270.5736083984375,269.7853698730469,282.93603515625,292.0326843261719,290.7650756835937,1.0,0.1566968411207199,1.0,1.0,0.9961509704589844,1.0,-0.6052544116973877,0.2568066716194153,0.3484477400779724,0.1037354096770286,0.0,0.0,0.1679366528987884,22.722745895385746,25.0,-123.77278137207033,-4629.62353515625,35.98942947387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90435791015625,304.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.091796875,18000.0,0.0,0.0,0.0626027509570121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208708435297012,0.1208750754594802,-4.226215423841495e-06,0.0,6.35338292340748e-05,0.0,0.0,4.696752071380615,0.0,0.0,0.0,0.2727105021476745,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0306099597364664,-1080.57177734375,304.1172790527344,0.6541804075241089,0.0805577486753463,0.0667294114828109,291.7208557128906,297.1499938964844,293.1499938964844,0.0122855138033628,-728.6386108398438,303.1826477050781,0.5730859637260437,0.050000000745058,0.0480909869074821,291.5286560058594,297.1499938964844,293.1499938964844,0.0300584528595209,-833.1466674804688,304.1177062988281,0.6522976160049438,0.0808115899562835,0.0514565892517566,291.5164794921875,297.1499938964844,293.1499938964844,0.0960513800382614,-2352.520751953125,304.063720703125,0.8345783352851868,0.1594358086585998,0.1458799690008163,292.0495300292969,297.1499938964844,293.1499938964844,0.0080633638426661,-2732.093994140625,300.5858459472656,0.5730859637260437,0.050000000745058,0.2281229346990585,290.7442626953125,291.1499938964844,270.5574645996094,269.7760925292969,282.9102783203125,292.04620361328125,290.7287292480469,1.0,0.1578069925308227,1.0,1.0,0.9962056875228882,1.0,-0.6483452916145325,0.2758890688419342,0.3724562525749206,0.111130379140377,0.0,0.0,0.1982762217521667,21.200239181518555,25.0,-120.31111907958984,-4933.34619140625,38.85960006713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,304.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17896.189453125,18000.0,0.0,0.0,0.0654154643416404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355112791061401,0.1355155259370803,-4.24526524511748e-06,0.0,6.638838385697454e-05,0.0,0.0,5.30646562576294,0.0,0.0,0.0,0.274970680475235,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.0518308915197849,-1433.3507080078125,304.0934143066406,0.7421500086784363,0.1027216538786888,0.088163249194622,291.7398681640625,297.1499938964844,293.1499938964844,0.0133627709001302,-757.8142700195312,303.635986328125,0.5943577885627747,0.050000000745058,0.0479761362075805,291.60400390625,297.1499938964844,293.1499938964844,0.0543847829103469,-1148.5777587890625,304.0885925292969,0.7492794394493103,0.1066541597247123,0.0706741884350776,291.607421875,297.1499938964844,293.1499938964844,0.1149681806564331,-2720.07080078125,304.0610046386719,0.9020270109176636,0.1823751330375671,0.1676982790231704,292.0820007324219,297.1499938964844,293.1499938964844,0.0084498152136802,-2824.167236328125,300.8664245605469,0.5943577885627747,0.050000000745058,0.2275781333446502,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.65509033203125,1.0,0.1608040928840637,1.0,1.0,0.9963152408599854,1.0,-0.722527027130127,0.3089137077331543,0.4136133193969726,0.1241732314229011,0.0,0.0,0.2695375084877014,18.91590690612793,25.0,-66.7981185913086,-5659.41845703125,44.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082458496094,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.63671875,18000.0,0.0,0.0,0.0747560635209083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762828677892685,0.1762871742248535,-4.305188213038491e-06,0.0,7.586790161440149e-05,0.0,0.0,7.0783538818359375,0.0,0.0,0.0,0.2817577719688415,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.0518308915197849,-1433.3507080078125,304.0934143066406,0.7421500086784363,0.1027216538786888,0.088163249194622,291.7398681640625,297.1499938964844,293.1499938964844,0.0133627709001302,-757.8142700195312,303.635986328125,0.5943577885627747,0.050000000745058,0.0479761362075805,291.60400390625,297.1499938964844,293.1499938964844,0.0543847829103469,-1148.5777587890625,304.0885925292969,0.7492794394493103,0.1066541597247123,0.0706741884350776,291.607421875,297.1499938964844,293.1499938964844,0.1149681806564331,-2720.07080078125,304.0610046386719,0.9020270109176636,0.1823751330375671,0.1676982790231704,292.0820007324219,297.1499938964844,293.1499938964844,0.0084498152136802,-2824.167236328125,300.8664245605469,0.5943577885627747,0.050000000745058,0.2275781333446502,290.66064453125,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.65509033203125,1.0,0.1608040928840637,1.0,1.0,0.9963152408599854,1.0,-0.722527027130127,0.3089137077331543,0.4136133193969726,0.1241732314229011,0.0,0.0,0.2695375084877014,18.91590690612793,25.0,-66.7981185913086,-5659.41845703125,44.666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082458496094,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.63671875,18000.0,0.0,0.0,0.0747560635209083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762828677892685,0.1762871742248535,-4.305188213038491e-06,0.0,7.586790161440149e-05,0.0,0.0,7.0783538818359375,0.0,0.0,0.0,0.2817577719688415,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678584277629852,-1710.7191162109375,304.0858764648437,0.8113589882850647,0.121534839272499,0.1055632755160331,291.7618103027344,297.1499938964844,293.1499938964844,0.0144051620736718,-779.9163208007812,304.0802917480469,0.6130733489990234,0.050000000745058,0.0478885397315025,291.68756103515625,297.1499938964844,293.1499938964844,0.0729965567588806,-1403.212158203125,304.0783996582031,0.825260579586029,0.1288888156414032,0.0866369679570198,291.6941833496094,297.1499938964844,293.1499938964844,0.1324303448200225,-3045.7080078125,304.0616455078125,0.9717904925346376,0.2038640677928924,0.1882775425910949,292.1202087402344,297.1499938964844,293.1499938964844,0.0087684551253914,-2886.195556640625,301.1473999023437,0.6130733489990234,0.050000000745058,0.2271626144647598,290.68896484375,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163635253906,290.7007141113281,1.0,0.1645868569612503,1.0,1.0,0.9964247345924376,1.0,-0.786661684513092,0.3375631868839264,0.4490984976291656,0.1359782516956329,0.0,0.0,0.3303937315940857,17.272436141967773,25.0,54.95771408081055,-6358.78857421875,50.75075149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6031188964844,304.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17769.03515625,18000.0,0.0,0.0,0.088974691927433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262217402458191,0.2262261509895324,-4.405457730172202e-06,0.0,9.029800276039168e-05,0.0,0.0,9.454248428344728,0.0,0.0,0.0,0.2912411391735077,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678584277629852,-1710.7191162109375,304.0858764648437,0.8113589882850647,0.121534839272499,0.1055632755160331,291.7618103027344,297.1499938964844,293.1499938964844,0.0144051620736718,-779.9163208007812,304.0802917480469,0.6130733489990234,0.050000000745058,0.0478885397315025,291.68756103515625,297.1499938964844,293.1499938964844,0.0729965567588806,-1403.212158203125,304.0783996582031,0.825260579586029,0.1288888156414032,0.0866369679570198,291.6941833496094,297.1499938964844,293.1499938964844,0.1324303448200225,-3045.7080078125,304.0616455078125,0.9717904925346376,0.2038640677928924,0.1882775425910949,292.1202087402344,297.1499938964844,293.1499938964844,0.0087684551253914,-2886.195556640625,301.1473999023437,0.6130733489990234,0.050000000745058,0.2271626144647598,290.68896484375,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163635253906,290.7007141113281,1.0,0.1645868569612503,1.0,1.0,0.9964247345924376,1.0,-0.786661684513092,0.3375631868839264,0.4490984976291656,0.1359782516956329,0.0,0.0,0.3303937315940857,17.272436141967773,25.0,54.95771408081055,-6358.78857421875,50.75075149536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6031188964844,304.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17769.03515625,18000.0,0.0,0.0,0.088974691927433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262217402458191,0.2262261509895324,-4.405457730172202e-06,0.0,9.029800276039168e-05,0.0,0.0,9.454248428344728,0.0,0.0,0.0,0.2912411391735077,4.0,0.0,1.0
802260,291.85186767578125,297.1499938964844,293.1499938964844,0.0811452940106391,-1952.1817626953125,304.085205078125,0.8596206307411194,0.1385002881288528,0.1211631074547767,291.7967224121094,297.1499938964844,293.1499938964844,0.0251610223203897,-1034.8216552734375,304.12750244140625,0.6853799223899841,0.0736091509461402,0.064041219651699,291.770263671875,297.1499938964844,293.1499938964844,0.0886247530579567,-1627.730224609375,304.07635498046875,0.8801001906394958,0.1491710245609283,0.1010937169194221,291.75732421875,297.1499938964844,293.1499938964844,0.124876968562603,-2895.866455078125,304.105712890625,0.9705364108085632,0.2277978956699371,0.1793829351663589,292.1614685058594,297.1499938964844,293.1499938964844,0.0090563343837857,-2935.176513671875,301.4143371582031,0.6218949556350708,0.050000000745058,0.2269762903451919,290.76495361328125,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.1576538085937,290.7790222167969,1.0,0.168683722615242,1.0,1.0,0.9971389770507812,1.0,-0.8313632011413574,0.3575217127799988,0.4738414585590362,0.144616425037384,0.0,0.0,0.3767794072628021,16.702028274536133,28.0,108.55194854736328,-6838.41455078125,56.22899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64532470703125,304.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17750.048828125,18000.0,0.0,0.0,0.1067021712660789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729887664318084,0.2729932963848114,-4.528171757556265e-06,0.0,0.0001082891394617,0.0,0.0,11.943891525268556,0.0,0.0,0.0,0.3015332520008087,4.0,0.0,1.0
802320,291.85186767578125,297.1499938964844,293.1499938964844,0.0811452940106391,-1952.1817626953125,304.085205078125,0.8596206307411194,0.1385002881288528,0.1211631074547767,291.7967224121094,297.1499938964844,293.1499938964844,0.0251610223203897,-1034.8216552734375,304.12750244140625,0.6853799223899841,0.0736091509461402,0.064041219651699,291.770263671875,297.1499938964844,293.1499938964844,0.0886247530579567,-1627.730224609375,304.07635498046875,0.8801001906394958,0.1491710245609283,0.1010937169194221,291.75732421875,297.1499938964844,293.1499938964844,0.124876968562603,-2895.866455078125,304.105712890625,0.9705364108085632,0.2277978956699371,0.1793829351663589,292.1614685058594,297.1499938964844,293.1499938964844,0.0090563343837857,-2935.176513671875,301.4143371582031,0.6218949556350708,0.050000000745058,0.2269762903451919,290.76495361328125,291.1499938964844,270.4642944335937,269.71490478515625,282.833740234375,292.1576538085937,290.7790222167969,1.0,0.168683722615242,1.0,1.0,0.9971389770507812,1.0,-0.8313632011413574,0.3575217127799988,0.4738414585590362,0.144616425037384,0.0,0.0,0.3767794072628021,16.702028274536133,28.0,108.55194854736328,-6838.41455078125,56.22899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.64532470703125,304.6216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17750.048828125,18000.0,0.0,0.0,0.1067021712660789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729887664318084,0.2729932963848114,-4.528171757556265e-06,0.0,0.0001082891394617,0.0,0.0,11.943891525268556,0.0,0.0,0.0,0.3015332520008087,4.0,0.0,1.0
802380,291.9382019042969,297.1499938964844,293.1499938964844,0.0927508771419525,-2167.590087890625,304.0874938964844,0.9011492729187012,0.1538776457309723,0.1352797597646713,291.868408203125,297.1499938964844,293.1499938964844,0.0432305000722408,-1356.592529296875,304.1053771972656,0.7582461833953857,0.0934153720736503,0.0845672264695167,291.8504638671875,297.1499938964844,293.1499938964844,0.1027305200695991,-1831.38525390625,304.0774230957031,0.929788053035736,0.1678593456745147,0.1143848672509193,291.774658203125,297.1499938964844,293.1499938964844,0.117307536303997,-2749.466796875,304.13232421875,0.964503824710846,0.259531170129776,0.17100889980793,292.2035217285156,297.1499938964844,293.1499938964844,0.009331758134067,-2979.493408203125,301.6620178222656,0.6274936199188232,0.050000000745058,0.2268628180027008,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.19989013671875,290.8511047363281,1.0,0.1742729097604751,1.0,1.0,0.99785315990448,1.0,-0.8785663843154907,0.378539115190506,0.5000272989273071,0.1542824655771255,0.0,0.0,0.411856472492218,16.569290161132812,46.0,93.74220275878906,-7226.1748046875,63.255218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8619689941406,304.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.1640625,18000.0,0.0,0.0,0.126190036535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140949308872223,0.3140995800495147,-4.660995273297885e-06,0.0,0.0001280668366234,0.0,0.0,14.395888328552246,0.0,0.0,0.0,0.3117673397064209,4.0,0.0,1.0
802440,291.9382019042969,297.1499938964844,293.1499938964844,0.0927508771419525,-2167.590087890625,304.0874938964844,0.9011492729187012,0.1538776457309723,0.1352797597646713,291.868408203125,297.1499938964844,293.1499938964844,0.0432305000722408,-1356.592529296875,304.1053771972656,0.7582461833953857,0.0934153720736503,0.0845672264695167,291.8504638671875,297.1499938964844,293.1499938964844,0.1027305200695991,-1831.38525390625,304.0774230957031,0.929788053035736,0.1678593456745147,0.1143848672509193,291.774658203125,297.1499938964844,293.1499938964844,0.117307536303997,-2749.466796875,304.13232421875,0.964503824710846,0.259531170129776,0.17100889980793,292.2035217285156,297.1499938964844,293.1499938964844,0.009331758134067,-2979.493408203125,301.6620178222656,0.6274936199188232,0.050000000745058,0.2268628180027008,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.8265075683594,292.19989013671875,290.8511047363281,1.0,0.1742729097604751,1.0,1.0,0.99785315990448,1.0,-0.8785663843154907,0.378539115190506,0.5000272989273071,0.1542824655771255,0.0,0.0,0.411856472492218,16.569290161132812,46.0,93.74220275878906,-7226.1748046875,63.255218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8619689941406,304.3417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17754.1640625,18000.0,0.0,0.0,0.126190036535263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140949308872223,0.3140995800495147,-4.660995273297885e-06,0.0,0.0001280668366234,0.0,0.0,14.395888328552246,0.0,0.0,0.0,0.3117673397064209,4.0,0.0,1.0
802500,291.9798278808594,297.1499938964844,293.1499938964844,0.0982801616191864,-2270.346435546875,304.0888061523437,0.9103820323944092,0.1610522121191024,0.141893059015274,291.9102478027344,297.1499938964844,293.1499938964844,0.0505589805543422,-1483.727294921875,304.1002197265625,0.7767820954322815,0.101434089243412,0.0926561504602432,291.8893737792969,297.1499938964844,293.1499938964844,0.1096285954117775,-1929.3487548828125,304.0780639648437,0.9422481656074524,0.1766846925020218,0.120679885149002,291.7834777832031,297.1499938964844,293.1499938964844,0.1216680333018302,-2831.94580078125,304.1273803710937,0.9685380458831788,0.2752295732498169,0.176492154598236,292.2247619628906,297.1499938964844,293.1499938964844,0.0094833746552467,-3005.626953125,301.7753295898437,0.6238152384757996,0.050000000745058,0.2269353866577148,290.8652038574219,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.2212219238281,290.8692932128906,1.0,0.1800507009029388,1.0,1.0,0.998210310935974,1.0,-0.910426914691925,0.3927223980426788,0.5177044868469238,0.1610654145479202,0.0,0.0,0.4286305904388428,17.290124893188477,46.0,67.58077239990234,-7449.59423828125,69.60944366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5487060546875,304.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17741.75390625,18000.0,0.0,0.0,0.1362204253673553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343708515167236,0.3343755900859833,-4.730849013867555e-06,0.0,0.0001382464106427,0.0,0.0,15.696616172790527,0.0,0.0,0.0,0.3171739280223846,4.0,0.0,1.0
802560,292.0205078125,297.1499938964844,293.1499938964844,0.1037374585866928,-2371.0751953125,304.0899963378906,0.91069757938385,0.1678867489099502,0.1482172459363937,291.95281982421875,297.1499938964844,293.1499938964844,0.0570913031697273,-1599.87548828125,304.097412109375,0.7856210470199585,0.1087781861424446,0.0999563485383987,291.927490234375,297.1499938964844,293.1499938964844,0.116504780948162,-2025.8704833984373,304.0786437988281,0.9445288181304932,0.1851665377616882,0.1267478764057159,291.8025817871094,297.1499938964844,293.1499938964844,0.1321857869625091,-3029.29833984375,304.1122436523437,0.9766345620155334,0.2887975573539734,0.1890689134597778,292.2465209960937,297.1499938964844,293.1499938964844,0.009644852951169,-3034.975830078125,301.88055419921875,0.6154423356056213,0.050000000745058,0.227108895778656,290.8712158203125,291.1499938964844,270.4057006835937,269.6674194335937,282.8165588378906,292.2430114746094,290.8704833984375,1.0,0.1876386255025863,1.0,1.0,0.9985101819038392,1.0,-0.949359655380249,0.4100073873996734,0.5393522381782532,0.1697567552328109,0.0,0.0,0.4465159475803375,18.64319610595703,64.0,29.96283531188965,-7714.01611328125,78.6707534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2804260253906,304.0891418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17713.416015625,18000.0,0.0,0.0,0.146381139755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.356038749217987,0.3560435473918915,-4.8079341468110215e-06,0.0,0.0001485582470195,0.0,0.0,17.156047821044922,0.0,0.0,0.0,0.3232031464576721,4.0,0.0,1.0
802620,292.0992736816406,297.1499938964844,293.1499938964844,0.1144255176186561,-2565.65380859375,304.0921936035156,0.8927024602890015,0.1805297881364822,0.1600070148706436,292.0369873046875,297.1499938964844,293.1499938964844,0.0686723738908767,-1813.73583984375,304.09576416015625,0.782897412776947,0.1220467388629913,0.1130840852856636,292.00177001953125,297.1499938964844,293.1499938964844,0.1301222741603851,-2213.892578125,304.0797424316406,0.927562177181244,0.20107401907444,0.1381997913122177,291.87994384765625,297.1499938964844,293.1499938964844,0.1678822487592697,-3678.103515625,304.0649108886719,0.993765652179718,0.3073693513870239,0.2298918813467025,292.2931823730469,297.1499938964844,293.1499938964844,0.0099905589595437,-3100.640869140625,302.0642395019531,0.586581289768219,0.050000000745058,0.2277592569589615,290.84429931640625,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2896423339844,290.8403015136719,1.0,0.207590252161026,1.0,1.0,0.999109983444214,1.0,-1.0427802801132202,0.4514235258102417,0.5913567543029785,0.1920535266399383,0.0,0.0,0.4887364208698272,23.224830627441406,67.0,-27.297592163085938,-8392.060546875,105.5492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84393310546875,303.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17586.28125,18000.0,0.0,0.0,0.1671337932348251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106860160827636,0.4106910228729248,-5.017767762183212e-06,0.0,0.0001696195540716,0.0,0.0,21.19550323486328,0.0,0.0,0.0,0.3393352031707763,4.0,0.0,1.0
802680,292.0992736816406,297.1499938964844,293.1499938964844,0.1144255176186561,-2565.65380859375,304.0921936035156,0.8927024602890015,0.1805297881364822,0.1600070148706436,292.0369873046875,297.1499938964844,293.1499938964844,0.0686723738908767,-1813.73583984375,304.09576416015625,0.782897412776947,0.1220467388629913,0.1130840852856636,292.00177001953125,297.1499938964844,293.1499938964844,0.1301222741603851,-2213.892578125,304.0797424316406,0.927562177181244,0.20107401907444,0.1381997913122177,291.87994384765625,297.1499938964844,293.1499938964844,0.1678822487592697,-3678.103515625,304.0649108886719,0.993765652179718,0.3073693513870239,0.2298918813467025,292.2931823730469,297.1499938964844,293.1499938964844,0.0099905589595437,-3100.640869140625,302.0642395019531,0.586581289768219,0.050000000745058,0.2277592569589615,290.84429931640625,291.1499938964844,270.3774719238281,269.6412048339844,282.8082275390625,292.2896423339844,290.8403015136719,1.0,0.207590252161026,1.0,1.0,0.999109983444214,1.0,-1.0427802801132202,0.4514235258102417,0.5913567543029785,0.1920535266399383,0.0,0.0,0.4887364208698272,23.224830627441406,67.0,-27.297592163085938,-8392.060546875,105.5492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84393310546875,303.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17586.28125,18000.0,0.0,0.0,0.1671337932348251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106860160827636,0.4106910228729248,-5.017767762183212e-06,0.0,0.0001696195540716,0.0,0.0,21.19550323486328,0.0,0.0,0.0,0.3393352031707763,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242159456014633,-2740.12890625,304.0951843261719,0.873848021030426,0.1918534934520721,0.1706182956695556,292.1183776855469,297.1499938964844,293.1499938964844,0.0785383582115173,-2002.7535400390625,304.09747314453125,0.7751638293266296,0.133739173412323,0.1246827393770217,292.0736999511719,297.1499938964844,293.1499938964844,0.1428529471158981,-2385.5078125,304.0820007324219,0.9087228775024414,0.2155812680721283,0.1486854255199432,291.9940490722656,297.1499938964844,293.1499938964844,0.2023788392543792,-4275.48583984375,304.0365295410156,0.9990000128746032,0.316445529460907,0.2674154639244079,292.3443298339844,297.1499938964844,293.1499938964844,0.0103100920096039,-3158.739013671875,302.22021484375,0.5580339431762695,0.050000000745058,0.2285605520009994,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3408508300781,290.82537841796875,1.0,0.2263628542423248,1.0,1.0,0.9997097253799438,1.0,-1.1280289888381958,0.4894349277019501,0.6385940909385681,0.21341273188591,0.0,0.0,0.5340991616249084,28.61421203613281,70.0,-12.08933162689209,-9132.779296875,136.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4970397949219,303.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17448.373046875,18000.0,0.0,0.0,0.1885500252246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809606075286865,0.4809659421443939,-5.354574113880517e-06,0.0,0.0001913543092086,0.0,0.0,27.385522842407227,0.0,0.0,0.0,0.361576110124588,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242159456014633,-2740.12890625,304.0951843261719,0.873848021030426,0.1918534934520721,0.1706182956695556,292.1183776855469,297.1499938964844,293.1499938964844,0.0785383582115173,-2002.7535400390625,304.09747314453125,0.7751638293266296,0.133739173412323,0.1246827393770217,292.0736999511719,297.1499938964844,293.1499938964844,0.1428529471158981,-2385.5078125,304.0820007324219,0.9087228775024414,0.2155812680721283,0.1486854255199432,291.9940490722656,297.1499938964844,293.1499938964844,0.2023788392543792,-4275.48583984375,304.0365295410156,0.9990000128746032,0.316445529460907,0.2674154639244079,292.3443298339844,297.1499938964844,293.1499938964844,0.0103100920096039,-3158.739013671875,302.22021484375,0.5580339431762695,0.050000000745058,0.2285605520009994,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.3408508300781,290.82537841796875,1.0,0.2263628542423248,1.0,1.0,0.9997097253799438,1.0,-1.1280289888381958,0.4894349277019501,0.6385940909385681,0.21341273188591,0.0,0.0,0.5340991616249084,28.61421203613281,70.0,-12.08933162689209,-9132.779296875,136.3632354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4970397949219,303.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17448.373046875,18000.0,0.0,0.0,0.1885500252246856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4809606075286865,0.4809659421443939,-5.354574113880517e-06,0.0,0.0001913543092086,0.0,0.0,27.385522842407227,0.0,0.0,0.0,0.361576110124588,4.0,0.0,1.0
802860,292.24658203125,297.1499938964844,293.1499938964844,0.132733017206192,-2888.54052734375,304.0992736816406,0.8576878309249878,0.2019855380058288,0.1801419258117675,292.19580078125,297.1499938964844,293.1499938964844,0.0868630483746528,-2164.803955078125,304.10113525390625,0.7671269178390503,0.144168734550476,0.1349872052669525,292.1430053710937,297.1499938964844,293.1499938964844,0.154212474822998,-2534.99365234375,304.08575439453125,0.8936639428138733,0.2287953346967697,0.1582550108432769,292.1125793457031,297.1499938964844,293.1499938964844,0.2319861352443695,-4767.6142578125,304.0252685546875,0.9990000128746032,0.3217012584209442,0.2990100085735321,292.3974914550781,297.1499938964844,293.1499938964844,0.0105767250061035,-3201.68505859375,302.3587341308594,0.5339596271514893,0.050000000745058,0.229444533586502,290.847900390625,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39422607421875,290.8516540527344,1.0,0.2437601685523986,0.9988404512405396,0.9988404512405396,0.9998258352279664,1.0,-1.202294945716858,0.522877037525177,0.6794178485870361,0.2322910279035568,0.0,0.0,0.5730699300765991,34.372745513916016,58.0,26.36199378967285,-9818.587890625,168.92726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2484130859375,303.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17405.03125,18000.0,0.0,0.0,0.210182636976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523819327354431,0.5523877143859863,-5.789106126030674e-06,0.0,0.0002133086527464,0.0,0.0,35.10888671875,0.0,0.0,0.0,0.3863218426704407,4.0,0.0,1.0
