time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.24658203125,297.1499938964844,293.1499938964844,0.132733017206192,-2888.54052734375,304.0992736816406,0.8576878309249878,0.2019855380058288,0.1801419258117675,292.19580078125,297.1499938964844,293.1499938964844,0.0868630483746528,-2164.803955078125,304.10113525390625,0.7671269178390503,0.144168734550476,0.1349872052669525,292.1430053710937,297.1499938964844,293.1499938964844,0.154212474822998,-2534.99365234375,304.08575439453125,0.8936639428138733,0.2287953346967697,0.1582550108432769,292.1125793457031,297.1499938964844,293.1499938964844,0.2319861352443695,-4767.6142578125,304.0252685546875,0.9990000128746032,0.3217012584209442,0.2990100085735321,292.3974914550781,297.1499938964844,293.1499938964844,0.0105767250061035,-3201.68505859375,302.3587341308594,0.5339596271514893,0.050000000745058,0.229444533586502,290.847900390625,291.1499938964844,270.323486328125,269.5845031738281,282.7998046875,292.39422607421875,290.8516540527344,1.0,0.2437601685523986,0.9988404512405396,0.9988404512405396,0.9998258352279664,1.0,-1.202294945716858,0.522877037525177,0.6794178485870361,0.2322910279035568,0.0,0.0,0.5730699300765991,34.372745513916016,58.0,26.36199378967285,-9818.587890625,168.92726135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2484130859375,303.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17405.03125,18000.0,0.0,0.0,0.210182636976242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523819327354431,0.5523877143859863,-5.789106126030674e-06,0.0,0.0002133086527464,0.0,0.0,35.10888671875,0.0,0.0,0.0,0.3863218426704407,4.0,0.0,1.0
802980,292.3140563964844,297.1499938964844,293.1499938964844,0.1400459259748459,-3013.405029296875,304.1040344238281,0.8546833395957947,0.2111855596303939,0.1886951923370361,292.2671203613281,297.1499938964844,293.1499938964844,0.0941473990678787,-2306.759033203125,304.10528564453125,0.769830584526062,0.153877854347229,0.144431784749031,292.2086486816406,297.1499938964844,293.1499938964844,0.1642498522996902,-2664.287109375,304.0904846191406,0.8926491141319275,0.2409935742616653,0.167005568742752,292.2118835449219,297.1499938964844,293.1499938964844,0.2418937236070633,-4916.3134765625,304.0509338378906,0.9940460920333862,0.3277698755264282,0.3089005351066589,292.44873046875,297.1499938964844,293.1499938964844,0.0107808811590075,-3228.564697265625,302.4874267578125,0.5223029255867004,0.050000000745058,0.2299845367670059,290.9042358398437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033142089844,292.44580078125,290.9129333496094,1.0,0.2534870505332947,0.9976809024810792,0.9976809024810792,0.9999419450759888,1.0,-1.2473795413970947,0.5432913899421692,0.7040881514549255,0.2439199239015579,0.0,0.0,0.6027578711509705,37.92275619506836,46.0,80.6370620727539,-10345.302734375,190.544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1346435546875,304.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17450.60546875,18000.0,0.0,0.0,0.231209710240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163588166236877,0.6163650155067444,-6.253374522202648e-06,0.0,0.0002346484689041,0.0,0.0,43.44326019287109,0.0,0.0,0.0,0.4101186096668243,4.0,0.0,1.0
803040,292.3140563964844,297.1499938964844,293.1499938964844,0.1400459259748459,-3013.405029296875,304.1040344238281,0.8546833395957947,0.2111855596303939,0.1886951923370361,292.2671203613281,297.1499938964844,293.1499938964844,0.0941473990678787,-2306.759033203125,304.10528564453125,0.769830584526062,0.153877854347229,0.144431784749031,292.2086486816406,297.1499938964844,293.1499938964844,0.1642498522996902,-2664.287109375,304.0904846191406,0.8926491141319275,0.2409935742616653,0.167005568742752,292.2118835449219,297.1499938964844,293.1499938964844,0.2418937236070633,-4916.3134765625,304.0509338378906,0.9940460920333862,0.3277698755264282,0.3089005351066589,292.44873046875,297.1499938964844,293.1499938964844,0.0107808811590075,-3228.564697265625,302.4874267578125,0.5223029255867004,0.050000000745058,0.2299845367670059,290.9042358398437,291.1499938964844,270.2982177734375,269.5567932128906,282.8033142089844,292.44580078125,290.9129333496094,1.0,0.2534870505332947,0.9976809024810792,0.9976809024810792,0.9999419450759888,1.0,-1.2473795413970947,0.5432913899421692,0.7040881514549255,0.2439199239015579,0.0,0.0,0.6027578711509705,37.92275619506836,46.0,80.6370620727539,-10345.302734375,190.544174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1346435546875,304.1189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17450.60546875,18000.0,0.0,0.0,0.231209710240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163588166236877,0.6163650155067444,-6.253374522202648e-06,0.0,0.0002346484689041,0.0,0.0,43.44326019287109,0.0,0.0,0.0,0.4101186096668243,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432303190231323,-3066.918701171875,304.1065979003906,0.8603321313858032,0.2154906392097473,0.1926401108503341,292.3004455566406,297.1499938964844,293.1499938964844,0.0974400788545608,-2370.435791015625,304.107421875,0.7776157855987549,0.1585163921117782,0.148882657289505,292.2398986816406,297.1499938964844,293.1499938964844,0.1687463074922561,-2721.299072265625,304.0931396484375,0.8999384641647339,0.2467776834964752,0.1711063534021377,292.2488098144531,297.1499938964844,293.1499938964844,0.2450309991836547,-4964.6806640625,304.0631408691406,0.9970539212226868,0.3323971629142761,0.3128689229488373,292.4726867675781,297.1499938964844,293.1499938964844,0.0108504714444279,-3234.221923828125,302.5509948730469,0.5221864581108093,0.050000000745058,0.2299897819757461,290.9476013183594,291.1499938964844,270.2860717773437,269.54327392578125,282.8051452636719,292.469970703125,290.95587158203125,1.0,0.2560673356056213,0.9971011281013488,0.9971011281013488,1.0,1.0,-1.2667109966278076,0.5520691275596619,0.7146418690681458,0.2489466667175293,0.0,0.0,0.6118983626365662,38.24522018432617,46.0,97.81820678710938,-10564.8291015625,197.7538299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1430969238281,304.1948547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17542.40234375,18000.0,0.0,0.0,0.2411542981863021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399329900741577,0.6399394273757935,-6.453977675846545e-06,0.0,0.0002447409497108,0.0,0.0,46.95698165893555,0.0,0.0,0.0,0.4193593561649322,4.0,0.0,1.0
803160,292.37677001953125,297.1499938964844,293.1499938964844,0.1462785005569458,-3117.91259765625,304.10894775390625,0.868745744228363,0.2196391373872757,0.1964077204465866,292.3321838378906,297.1499938964844,293.1499938964844,0.1006350666284561,-2431.9365234375,304.1093444824219,0.7878916263580322,0.1630425155162811,0.1531907171010971,292.2699890136719,297.1499938964844,293.1499938964844,0.1731011569499969,-2776.213623046875,304.0955505371094,0.9104436039924622,0.2523975074291229,0.1750619411468505,292.2801818847656,297.1499938964844,293.1499938964844,0.2456262707710266,-4968.20703125,304.0780639648437,0.9990000128746032,0.3376416563987732,0.3136521279811859,292.4952697753906,297.1499938964844,293.1499938964844,0.0109144505113363,-3238.94873046875,302.6133728027344,0.5241547226905823,0.050000000745058,0.2298906743526458,290.9879455566406,291.1499938964844,270.27423095703125,269.530029296875,282.80767822265625,292.4927673339844,290.9958190917969,1.0,0.257351815700531,0.9965285062789916,0.9965285062789916,1.0,1.0,-1.2820476293563845,0.559032142162323,0.7230154871940613,0.252981960773468,0.0,0.0,0.6186496615409851,37.954620361328125,34.0,105.23279571533205,-10753.05078125,202.3465118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1961669921875,304.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17635.115234375,18000.0,0.0,0.0,0.2505916655063629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579919457435608,0.6579985618591309,-6.617278813791927e-06,0.0,0.000254318700172,0.0,0.0,49.81636428833008,0.0,0.0,0.0,0.4266189038753509,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.151725098490715,-3207.888427734375,304.1135559082031,0.890979528427124,0.2274981290102005,0.2035127729177475,292.39117431640625,297.1499938964844,293.1499938964844,0.1065992191433906,-2545.216552734375,304.1129455566406,0.8127647638320923,0.1717906594276428,0.1614792346954345,292.3265991210937,297.1499938964844,293.1499938964844,0.1811032444238662,-2875.890380859375,304.1003723144531,0.9393720030784608,0.2632072567939758,0.1826355010271072,292.31414794921875,297.1499938964844,293.1499938964844,0.2335709631443023,-4759.19287109375,304.1222229003906,0.9990000128746032,0.3527106046676636,0.3017044067382812,292.5357971191406,297.1499938964844,293.1499938964844,0.0110192876309156,-3242.04736328125,302.73980712890625,0.5320814251899719,0.050000000745058,0.2295221984386444,291.0841064453125,291.1499938964844,270.2516174316406,269.5043029785156,282.81689453125,292.5336608886719,291.0941772460937,1.0,0.2562370598316192,0.9953832626342772,0.9953832626342772,1.0,1.0,-1.2947744131088257,0.5647957921028137,0.7299785614013672,0.2563442587852478,0.0,0.0,0.6213065981864929,36.18882369995117,25.0,132.4360809326172,-11011.7646484375,202.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4466552734375,304.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.0390625,18000.0,0.0,0.0,0.2674650251865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760833859443665,0.6760902404785156,-6.816516361141112e-06,0.0,0.0002714429865591,0.0,0.0,52.99983596801758,0.0,0.0,0.0,0.4341490864753723,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.151725098490715,-3207.888427734375,304.1135559082031,0.890979528427124,0.2274981290102005,0.2035127729177475,292.39117431640625,297.1499938964844,293.1499938964844,0.1065992191433906,-2545.216552734375,304.1129455566406,0.8127647638320923,0.1717906594276428,0.1614792346954345,292.3265991210937,297.1499938964844,293.1499938964844,0.1811032444238662,-2875.890380859375,304.1003723144531,0.9393720030784608,0.2632072567939758,0.1826355010271072,292.31414794921875,297.1499938964844,293.1499938964844,0.2335709631443023,-4759.19287109375,304.1222229003906,0.9990000128746032,0.3527106046676636,0.3017044067382812,292.5357971191406,297.1499938964844,293.1499938964844,0.0110192876309156,-3242.04736328125,302.73980712890625,0.5320814251899719,0.050000000745058,0.2295221984386444,291.0841064453125,291.1499938964844,270.2516174316406,269.5043029785156,282.81689453125,292.5336608886719,291.0941772460937,1.0,0.2562370598316192,0.9953832626342772,0.9953832626342772,1.0,1.0,-1.2947744131088257,0.5647957921028137,0.7299785614013672,0.2563442587852478,0.0,0.0,0.6213065981864929,36.18882369995117,25.0,132.4360809326172,-11011.7646484375,202.8837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4466552734375,304.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.0390625,18000.0,0.0,0.0,0.2674650251865387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6760833859443665,0.6760902404785156,-6.816516361141112e-06,0.0,0.0002714429865591,0.0,0.0,52.99983596801758,0.0,0.0,0.0,0.4341490864753723,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1565050631761551,-3285.888916015625,304.1177062988281,0.9232882261276244,0.2347707152366638,0.2100487351417541,292.4448547363281,297.1499938964844,293.1499938964844,0.1121205762028694,-2648.595947265625,304.1160888671875,0.8424657583236694,0.1801235377788543,0.1693314611911773,292.3787536621094,297.1499938964844,293.1499938964844,0.1884301304817199,-2966.068115234375,304.10467529296875,0.974854290485382,0.2734881341457367,0.1897960752248764,292.31231689453125,297.1499938964844,293.1499938964844,0.2142081409692764,-4430.0048828125,304.16363525390625,0.9990000128746032,0.374195396900177,0.2821636199951172,292.5697021484375,297.1499938964844,293.1499938964844,0.0111112659797072,-3241.6279296875,302.8694152832031,0.5464110970497131,0.050000000745058,0.2289511263370514,291.1869812011719,291.1499938964844,270.2304382324219,269.47967529296875,282.8269958496094,292.56793212890625,291.1961975097656,1.0,0.2522308528423309,0.9942379593849182,0.9942379593849182,1.0,1.0,-1.2965006828308103,0.5655359625816345,0.7309646606445312,0.2568314671516418,0.0,0.0,0.6094133257865906,33.1695442199707,43.0,137.82867431640625,-11140.201171875,196.8222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8903503417969,304.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.85546875,18000.0,0.0,0.0,0.2810132205486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635779142379761,0.6635847091674805,-6.778289389330894e-06,0.0,0.0002851926838047,0.0,0.0,51.38571166992188,0.0,0.0,0.0,0.4297955334186554,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1565050631761551,-3285.888916015625,304.1177062988281,0.9232882261276244,0.2347707152366638,0.2100487351417541,292.4448547363281,297.1499938964844,293.1499938964844,0.1121205762028694,-2648.595947265625,304.1160888671875,0.8424657583236694,0.1801235377788543,0.1693314611911773,292.3787536621094,297.1499938964844,293.1499938964844,0.1884301304817199,-2966.068115234375,304.10467529296875,0.974854290485382,0.2734881341457367,0.1897960752248764,292.31231689453125,297.1499938964844,293.1499938964844,0.2142081409692764,-4430.0048828125,304.16363525390625,0.9990000128746032,0.374195396900177,0.2821636199951172,292.5697021484375,297.1499938964844,293.1499938964844,0.0111112659797072,-3241.6279296875,302.8694152832031,0.5464110970497131,0.050000000745058,0.2289511263370514,291.1869812011719,291.1499938964844,270.2304382324219,269.47967529296875,282.8269958496094,292.56793212890625,291.1961975097656,1.0,0.2522308528423309,0.9942379593849182,0.9942379593849182,1.0,1.0,-1.2965006828308103,0.5655359625816345,0.7309646606445312,0.2568314671516418,0.0,0.0,0.6094133257865906,33.1695442199707,43.0,137.82867431640625,-11140.201171875,196.8222198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8903503417969,304.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18148.85546875,18000.0,0.0,0.0,0.2810132205486297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635779142379761,0.6635847091674805,-6.778289389330894e-06,0.0,0.0002851926838047,0.0,0.0,51.38571166992188,0.0,0.0,0.0,0.4297955334186554,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613384485244751,-3365.15625,304.120361328125,0.9329494833946228,0.2413682788610458,0.2161263823509216,292.49432373046875,297.1499938964844,293.1499938964844,0.1177296042442321,-2753.2802734375,304.11798095703125,0.8538141250610352,0.1879533678293228,0.1768613159656524,292.4271545410156,297.1499938964844,293.1499938964844,0.1959796696901321,-3059.037109375,304.10711669921875,0.9847126603126526,0.2832073271274566,0.1966686397790908,292.3026733398437,297.1499938964844,293.1499938964844,0.2132206410169601,-4414.3740234375,304.159423828125,0.9990000128746032,0.3974164724349975,0.2826688587665558,292.59771728515625,297.1499938964844,293.1499938964844,0.0112883280962705,-3259.792724609375,302.9982604980469,0.5460190176963806,0.050000000745058,0.2289647459983825,291.2532653808594,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5962829589844,291.2552490234375,1.0,0.2568650841712951,0.9935362935066224,0.9935362935066224,1.0,1.0,-1.3216909170150757,0.577106237411499,0.7445846796035767,0.2632459998130798,0.0,0.0,0.5902935862541199,33.637264251708984,61.0,80.4463119506836,-11308.71484375,206.6475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490478515625,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.41796875,18000.0,0.0,0.0,0.2908861339092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284586787223816,0.6284652352333069,-6.541773018398089e-06,0.0,0.0002952124341391,0.0,0.0,46.28288650512695,0.0,0.0,0.0,0.4167581498622894,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613384485244751,-3365.15625,304.120361328125,0.9329494833946228,0.2413682788610458,0.2161263823509216,292.49432373046875,297.1499938964844,293.1499938964844,0.1177296042442321,-2753.2802734375,304.11798095703125,0.8538141250610352,0.1879533678293228,0.1768613159656524,292.4271545410156,297.1499938964844,293.1499938964844,0.1959796696901321,-3059.037109375,304.10711669921875,0.9847126603126526,0.2832073271274566,0.1966686397790908,292.3026733398437,297.1499938964844,293.1499938964844,0.2132206410169601,-4414.3740234375,304.159423828125,0.9990000128746032,0.3974164724349975,0.2826688587665558,292.59771728515625,297.1499938964844,293.1499938964844,0.0112883280962705,-3259.792724609375,302.9982604980469,0.5460190176963806,0.050000000745058,0.2289647459983825,291.2532653808594,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5962829589844,291.2552490234375,1.0,0.2568650841712951,0.9935362935066224,0.9935362935066224,1.0,1.0,-1.3216909170150757,0.577106237411499,0.7445846796035767,0.2632459998130798,0.0,0.0,0.5902935862541199,33.637264251708984,61.0,80.4463119506836,-11308.71484375,206.6475982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.490478515625,305.19830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18321.41796875,18000.0,0.0,0.0,0.2908861339092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284586787223816,0.6284652352333069,-6.541773018398089e-06,0.0,0.0002952124341391,0.0,0.0,46.28288650512695,0.0,0.0,0.0,0.4167581498622894,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667351126670837,-3454.771728515625,304.1212158203125,0.9174118638038636,0.2472313046455383,0.2216690331697464,292.54034423828125,297.1499938964844,293.1499938964844,0.1238058879971504,-2866.98681640625,304.1184997558594,0.8458696603775024,0.1952301263809204,0.1839936375617981,292.4723815917969,297.1499938964844,293.1499938964844,0.2044478207826614,-3163.882568359375,304.1072692871094,0.9742469191551208,0.2923475205898285,0.2032253146171569,292.3255615234375,297.1499938964844,293.1499938964844,0.2312885969877243,-4719.37255859375,304.12567138671875,0.9990000128746032,0.4143247306346893,0.3027314841747284,292.62225341796875,297.1499938964844,293.1499938964844,0.0115834781900048,-3304.72119140625,303.1197204589844,0.5313727259635925,0.050000000745058,0.2295509576797485,291.2440490722656,291.1499938964844,270.19256591796875,269.4340209960937,282.8130187988281,292.6209716796875,291.2411804199219,1.0,0.2683819234371185,0.9928345680236816,0.9928345680236816,1.0,1.0,-1.369554042816162,0.5991266965866089,0.770427405834198,0.2756975293159485,0.0,0.0,0.5777818560600281,37.54690170288086,79.0,-1.064653992652893,-11604.375,233.256576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14752197265625,305.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.55859375,18000.0,0.0,0.0,0.2976393401622772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980623960494995,0.5980687141418457,-6.299581855273573e-06,0.0,0.0003020660951733,0.0,0.0,41.92141342163086,0.0,0.0,0.0,0.4052812159061432,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667351126670837,-3454.771728515625,304.1212158203125,0.9174118638038636,0.2472313046455383,0.2216690331697464,292.54034423828125,297.1499938964844,293.1499938964844,0.1238058879971504,-2866.98681640625,304.1184997558594,0.8458696603775024,0.1952301263809204,0.1839936375617981,292.4723815917969,297.1499938964844,293.1499938964844,0.2044478207826614,-3163.882568359375,304.1072692871094,0.9742469191551208,0.2923475205898285,0.2032253146171569,292.3255615234375,297.1499938964844,293.1499938964844,0.2312885969877243,-4719.37255859375,304.12567138671875,0.9990000128746032,0.4143247306346893,0.3027314841747284,292.62225341796875,297.1499938964844,293.1499938964844,0.0115834781900048,-3304.72119140625,303.1197204589844,0.5313727259635925,0.050000000745058,0.2295509576797485,291.2440490722656,291.1499938964844,270.19256591796875,269.4340209960937,282.8130187988281,292.6209716796875,291.2411804199219,1.0,0.2683819234371185,0.9928345680236816,0.9928345680236816,1.0,1.0,-1.369554042816162,0.5991266965866089,0.770427405834198,0.2756975293159485,0.0,0.0,0.5777818560600281,37.54690170288086,79.0,-1.064653992652893,-11604.375,233.256576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14752197265625,305.51873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18251.55859375,18000.0,0.0,0.0,0.2976393401622772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5980623960494995,0.5980687141418457,-6.299581855273573e-06,0.0,0.0003020660951733,0.0,0.0,41.92141342163086,0.0,0.0,0.0,0.4052812159061432,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694709807634353,-3500.246826171875,304.1214599609375,0.9042359590530396,0.2498478591442108,0.224208116531372,292.5622863769531,297.1499938964844,293.1499938964844,0.1269068121910095,-2924.836669921875,304.1185913085937,0.8373043537139893,0.1986419111490249,0.1873921900987625,292.4939880371094,297.1499938964844,293.1499938964844,0.208849549293518,-3218.252685546875,304.1070251464844,0.9630823135375975,0.2966877520084381,0.206376627087593,292.3517761230469,297.1499938964844,293.1499938964844,0.246004432439804,-4963.46728515625,304.1033020019531,0.9990000128746032,0.4196273982524872,0.3184121549129486,292.634033203125,297.1499938964844,293.1499938964844,0.0117622930556535,-3333.534423828125,303.1773681640625,0.5211671590805054,0.050000000745058,0.2300373613834381,291.2231750488281,291.1499938964844,270.1841125488281,269.42340087890625,282.8041687011719,292.6327819824219,291.21905517578125,1.0,0.2762544751167297,0.9924837350845336,0.9924837350845336,1.0,1.0,-1.3998680114746094,0.6131292581558228,0.7867387533187866,0.2836285531520843,0.0,0.0,0.5749545097351074,40.65412139892578,79.0,-31.98982620239257,-11806.8095703125,252.49295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46441650390625,305.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.275390625,18000.0,0.0,0.0,0.3001540005207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889660120010376,0.5889722108840942,-6.217892405402381e-06,0.0,0.0003046181518584,0.0,0.0,40.616661071777344,0.0,0.0,0.0,0.4017576575279236,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721641570329666,-3544.9453125,304.12176513671875,0.8898738622665405,0.2522687017917633,0.2265868932008743,292.5836486816406,297.1499938964844,293.1499938964844,0.1299974769353866,-2982.29150390625,304.1186828613281,0.8269911408424377,0.2018927484750747,0.1906685531139373,292.5151062011719,297.1499938964844,293.1499938964844,0.2132782042026519,-3272.768798828125,304.1067810058594,0.9485979676246644,0.3008535504341125,0.2094329446554184,292.3877258300781,297.1499938964844,293.1499938964844,0.2639349997043609,-5256.53369140625,304.0791931152344,0.9990000128746032,0.4226899743080139,0.3371297121047973,292.6458740234375,297.1499938964844,293.1499938964844,0.0119571723043918,-3365.22412109375,303.232666015625,0.510348379611969,0.050000000745058,0.2306502610445022,291.1962280273437,291.1499938964844,270.176025390625,269.4131164550781,282.7940368652344,292.6446533203125,291.1915283203125,1.0,0.2852934300899505,0.9919237494468688,0.9919237494468688,1.0,1.0,-1.4335271120071411,0.6287219524383545,0.8048051595687866,0.2924602329730987,0.0,0.0,0.574547290802002,44.50779724121094,97.0,-54.52316284179688,-12043.5087890625,275.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7579650878906,305.8399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18101.2109375,18000.0,0.0,0.0,0.3022910058498382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584484338760376,0.5844904780387878,-6.168076652102172e-06,0.0,0.0003067869402002,0.0,0.0,39.93200302124024,0.0,0.0,0.0,0.3999197483062744,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773101091384887,-3629.98974609375,304.12261962890625,0.8589602112770081,0.2565893232822418,0.2309301644563675,292.6247863769531,297.1499938964844,293.1499938964844,0.1360033601522445,-3093.1865234375,304.119140625,0.8027949333190918,0.2078974395990371,0.1968330889940261,292.55615234375,297.1499938964844,293.1499938964844,0.2219550013542175,-3378.84228515625,304.10675048828125,0.9140192866325378,0.3086141049861908,0.2152159959077835,292.48638916015625,297.1499938964844,293.1499938964844,0.3077324628829956,-5954.79345703125,304.0298156738281,0.9990000128746032,0.4220715165138244,0.3815841674804687,292.6701965332031,297.1499938964844,293.1499938964844,0.0123826945200562,-3433.868408203125,303.33551025390625,0.4892348349094391,0.050000000745058,0.2322464883327484,291.1360168457031,291.1499938964844,270.16119384765625,269.3935852050781,282.7710266113281,292.66900634765625,291.13140869140625,1.0,0.3061690032482147,0.990803837776184,0.990803837776184,1.0,1.0,-1.5083613395690918,0.6635699272155762,0.8447914123535156,0.3121865391731262,0.0,0.0,0.5804069638252258,54.37960052490234,100.0,-76.1703872680664,-12603.6806640625,334.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2386169433594,306.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2578125,18000.0,0.0,0.0,0.3060386180877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889805555343628,0.5889866948127747,-6.164621026982786e-06,0.0,0.000310590286972,0.0,0.0,40.33362579345703,0.0,0.0,0.0,0.4011961817741394,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773101091384887,-3629.98974609375,304.12261962890625,0.8589602112770081,0.2565893232822418,0.2309301644563675,292.6247863769531,297.1499938964844,293.1499938964844,0.1360033601522445,-3093.1865234375,304.119140625,0.8027949333190918,0.2078974395990371,0.1968330889940261,292.55615234375,297.1499938964844,293.1499938964844,0.2219550013542175,-3378.84228515625,304.10675048828125,0.9140192866325378,0.3086141049861908,0.2152159959077835,292.48638916015625,297.1499938964844,293.1499938964844,0.3077324628829956,-5954.79345703125,304.0298156738281,0.9990000128746032,0.4220715165138244,0.3815841674804687,292.6701965332031,297.1499938964844,293.1499938964844,0.0123826945200562,-3433.868408203125,303.33551025390625,0.4892348349094391,0.050000000745058,0.2322464883327484,291.1360168457031,291.1499938964844,270.16119384765625,269.3935852050781,282.7710266113281,292.66900634765625,291.13140869140625,1.0,0.3061690032482147,0.990803837776184,0.990803837776184,1.0,1.0,-1.5083613395690918,0.6635699272155762,0.8447914123535156,0.3121865391731262,0.0,0.0,0.5804069638252258,54.37960052490234,100.0,-76.1703872680664,-12603.6806640625,334.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2386169433594,306.1278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17944.2578125,18000.0,0.0,0.0,0.3060386180877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889805555343628,0.5889866948127747,-6.164621026982786e-06,0.0,0.000310590286972,0.0,0.0,40.33362579345703,0.0,0.0,0.0,0.4011961817741394,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815531700849533,-3698.91357421875,304.124755859375,0.8302648663520813,0.2603989541530609,0.2348476499319076,292.6634521484375,297.1499938964844,293.1499938964844,0.1412788033485412,-3188.986328125,304.1206970214844,0.7771162390708923,0.213358923792839,0.2025350928306579,292.595458984375,297.1499938964844,293.1499938964844,0.2295159250497818,-3469.688232421875,304.1086730957031,0.8829029202461243,0.3156843781471252,0.2205663621425628,292.5930480957031,297.1499938964844,293.1499938964844,0.324427992105484,-6203.61669921875,304.0456848144531,0.977330207824707,0.4171798527240753,0.3964369893074035,292.6947631835937,297.1499938964844,293.1499938964844,0.0128125650808215,-3498.0400390625,303.4320983886719,0.4664937257766723,0.050000000745058,0.2342864125967025,291.1087646484375,291.1499938964844,270.1480712890625,269.37548828125,282.7650146484375,292.69451904296875,291.1121520996094,1.0,0.3229810893535614,0.9896839261054992,0.9896839261054992,1.0,1.0,-1.5463037490844729,0.6812395453453064,0.8650642037391663,0.3224454522132873,0.0,0.0,0.588916540145874,65.99427795410156,103.0,-19.144132614135746,-13044.0478515625,383.5488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.560546875,306.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.751953125,18000.0,0.0,0.0,0.3097793757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062628030776978,0.6062690615653992,-6.270494395721471e-06,0.0,0.0003143866779282,0.0,0.0,42.55387878417969,0.0,0.0,0.0,0.4072893559932709,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815531700849533,-3698.91357421875,304.124755859375,0.8302648663520813,0.2603989541530609,0.2348476499319076,292.6634521484375,297.1499938964844,293.1499938964844,0.1412788033485412,-3188.986328125,304.1206970214844,0.7771162390708923,0.213358923792839,0.2025350928306579,292.595458984375,297.1499938964844,293.1499938964844,0.2295159250497818,-3469.688232421875,304.1086730957031,0.8829029202461243,0.3156843781471252,0.2205663621425628,292.5930480957031,297.1499938964844,293.1499938964844,0.324427992105484,-6203.61669921875,304.0456848144531,0.977330207824707,0.4171798527240753,0.3964369893074035,292.6947631835937,297.1499938964844,293.1499938964844,0.0128125650808215,-3498.0400390625,303.4320983886719,0.4664937257766723,0.050000000745058,0.2342864125967025,291.1087646484375,291.1499938964844,270.1480712890625,269.37548828125,282.7650146484375,292.69451904296875,291.1121520996094,1.0,0.3229810893535614,0.9896839261054992,0.9896839261054992,1.0,1.0,-1.5463037490844729,0.6812395453453064,0.8650642037391663,0.3224454522132873,0.0,0.0,0.588916540145874,65.99427795410156,103.0,-19.144132614135746,-13044.0478515625,383.5488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.560546875,306.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.751953125,18000.0,0.0,0.0,0.3097793757915497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062628030776978,0.6062690615653992,-6.270494395721471e-06,0.0,0.0003143866779282,0.0,0.0,42.55387878417969,0.0,0.0,0.0,0.4072893559932709,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844484061002731,-3744.453369140625,304.1282958984375,0.810485303401947,0.2636996507644653,0.2382937371730804,292.7004089355469,297.1499938964844,293.1499938964844,0.1453840285539627,-3261.79296875,304.12359619140625,0.7601038217544556,0.2181932777166366,0.207652747631073,292.632080078125,297.1499938964844,293.1499938964844,0.2354601621627807,-3539.484619140625,304.11248779296875,0.8626726269721985,0.3223080933094024,0.2255246788263321,292.6542358398437,297.1499938964844,293.1499938964844,0.3261849880218506,-6214.43798828125,304.07696533203125,0.9479666352272034,0.4188272058963775,0.397040456533432,292.7178955078125,297.1499938964844,293.1499938964844,0.0131673347204923,-3543.311279296875,303.5276794433594,0.4450288414955139,0.050000000745058,0.2361491173505783,291.1434631347656,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7239685058594,291.14453125,1.0,0.3359185755252838,0.9881312251091005,0.9881312251091005,1.0,1.0,-1.5658377408981323,0.6903163194656372,0.8755213618278503,0.3277570605278015,0.0,0.0,0.5870166420936584,76.31941986083984,106.0,18.39592361450196,-13249.66015625,421.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8157043457031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.3130665123462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077364087104797,0.6077427268028259,-6.312346158665605e-06,0.0,0.0003177227044943,0.0,0.0,42.9273681640625,0.0,0.0,0.0,0.4081606864929199,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844484061002731,-3744.453369140625,304.1282958984375,0.810485303401947,0.2636996507644653,0.2382937371730804,292.7004089355469,297.1499938964844,293.1499938964844,0.1453840285539627,-3261.79296875,304.12359619140625,0.7601038217544556,0.2181932777166366,0.207652747631073,292.632080078125,297.1499938964844,293.1499938964844,0.2354601621627807,-3539.484619140625,304.11248779296875,0.8626726269721985,0.3223080933094024,0.2255246788263321,292.6542358398437,297.1499938964844,293.1499938964844,0.3261849880218506,-6214.43798828125,304.07696533203125,0.9479666352272034,0.4188272058963775,0.397040456533432,292.7178955078125,297.1499938964844,293.1499938964844,0.0131673347204923,-3543.311279296875,303.5276794433594,0.4450288414955139,0.050000000745058,0.2361491173505783,291.1434631347656,291.1499938964844,270.1367492675781,269.35888671875,282.7689819335937,292.7239685058594,291.14453125,1.0,0.3359185755252838,0.9881312251091005,0.9881312251091005,1.0,1.0,-1.5658377408981323,0.6903163194656372,0.8755213618278503,0.3277570605278015,0.0,0.0,0.5870166420936584,76.31941986083984,106.0,18.39592361450196,-13249.66015625,421.2331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8157043457031,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.3130665123462677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6077364087104797,0.6077427268028259,-6.312346158665605e-06,0.0,0.0003177227044943,0.0,0.0,42.9273681640625,0.0,0.0,0.0,0.4081606864929199,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872985959053039,-3789.74462890625,304.1307678222656,0.7972606420516968,0.2666346132755279,0.2412868589162826,292.7354431152344,297.1499938964844,293.1499938964844,0.1492548882961273,-3330.46826171875,304.1259460449219,0.7503796219825745,0.2224783599376678,0.212124153971672,292.6669616699219,297.1499938964844,293.1499938964844,0.2414051592350006,-3609.4296875,304.1150817871094,0.8511993288993835,0.3283536434173584,0.2300845831632614,292.6966552734375,297.1499938964844,293.1499938964844,0.330725222826004,-6275.5322265625,304.093505859375,0.92936509847641,0.4227603673934936,0.4006980955600738,292.7385559082031,297.1499938964844,293.1499938964844,0.0135246757417917,-3589.265625,303.6204833984375,0.432222306728363,0.050000000745058,0.2375990003347396,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.152587890625,1.0,0.3463666439056396,0.9865785241127014,0.9865785241127014,1.0,1.0,-1.5864057540893557,0.6999231576919556,0.8864825963973999,0.3332509398460388,0.0,0.0,0.5860992670059204,84.46411895751953,109.0,12.933764457702637,-13424.2802734375,454.6009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470886230469,306.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.3156163990497589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606051504611969,0.6060578227043152,-6.304102953436086e-06,0.0,0.000320310529787,0.0,0.0,42.718040466308594,0.0,0.0,0.0,0.4076117575168609,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872985959053039,-3789.74462890625,304.1307678222656,0.7972606420516968,0.2666346132755279,0.2412868589162826,292.7354431152344,297.1499938964844,293.1499938964844,0.1492548882961273,-3330.46826171875,304.1259460449219,0.7503796219825745,0.2224783599376678,0.212124153971672,292.6669616699219,297.1499938964844,293.1499938964844,0.2414051592350006,-3609.4296875,304.1150817871094,0.8511993288993835,0.3283536434173584,0.2300845831632614,292.6966552734375,297.1499938964844,293.1499938964844,0.330725222826004,-6275.5322265625,304.093505859375,0.92936509847641,0.4227603673934936,0.4006980955600738,292.7385559082031,297.1499938964844,293.1499938964844,0.0135246757417917,-3589.265625,303.6204833984375,0.432222306728363,0.050000000745058,0.2375990003347396,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.748046875,291.152587890625,1.0,0.3463666439056396,0.9865785241127014,0.9865785241127014,1.0,1.0,-1.5864057540893557,0.6999231576919556,0.8864825963973999,0.3332509398460388,0.0,0.0,0.5860992670059204,84.46411895751953,109.0,12.933764457702637,-13424.2802734375,454.6009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0470886230469,306.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2421875,18000.0,0.0,0.0,0.3156163990497589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.606051504611969,0.6060578227043152,-6.304102953436086e-06,0.0,0.000320310529787,0.0,0.0,42.718040466308594,0.0,0.0,0.0,0.4076117575168609,4.0,0.0,1.0
804300,292.804931640625,297.1499938964844,293.1499938964844,0.1886305958032608,-3810.899169921875,304.1318359375,0.7922812104225159,0.2679876089096069,0.2426558285951614,292.75213623046875,297.1499938964844,293.1499938964844,0.1510530263185501,-3362.253662109375,304.1270446777344,0.7469578385353088,0.2244487702846527,0.2141675949096679,292.68408203125,297.1499938964844,293.1499938964844,0.244155153632164,-3641.62841796875,304.1164245605469,0.8471156358718872,0.3311103880405426,0.2321532517671585,292.7147521972656,297.1499938964844,293.1499938964844,0.3332439959049225,-6310.74658203125,304.09918212890625,0.9226660132408142,0.4249482750892639,0.4028414189815521,292.7479553222656,297.1499938964844,293.1499938964844,0.0137002216652035,-3611.244873046875,303.6666259765625,0.4276043474674225,0.050000000745058,0.2382179051637649,291.15435791015625,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.7604675292969,291.1546936035156,1.0,0.3508873879909515,0.985802173614502,0.985802173614502,1.0,1.0,-1.5963027477264404,0.7045490145683289,0.8917537331581116,0.335899144411087,0.0,0.0,0.5855714678764343,87.96515655517578,109.0,9.489455223083496,-13503.5234375,469.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1522216796875,306.8204040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.404296875,18000.0,0.0,0.0,0.3166643381118774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050763130187988,0.605082631111145,-6.297645995800849e-06,0.0,0.0003213740419596,0.0,0.0,42.58793258666992,0.0,0.0,0.0,0.4072557389736175,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899076104164123,-3831.176513671875,304.1328125,0.7880747318267822,0.2692697048187256,0.2439484298229217,292.7682800292969,297.1499938964844,293.1499938964844,0.152770310640335,-3392.546875,304.1280822753906,0.7441603541374207,0.2263159453868866,0.2160972952842712,292.7007751464844,297.1499938964844,293.1499938964844,0.2467927187681198,-3672.438232421875,304.11773681640625,0.8437676429748535,0.3337371349334717,0.2341128140687942,292.73162841796875,297.1499938964844,293.1499938964844,0.3357865810394287,-6346.68408203125,304.103759765625,0.917184054851532,0.4271511435508728,0.4050253927707672,292.7567749023437,297.1499938964844,293.1499938964844,0.0138748669996857,-3632.756103515625,303.7126159667969,0.4237671196460724,0.050000000745058,0.2387816905975341,291.15545654296875,291.1499938964844,270.11981201171875,269.3304443359375,282.7740173339844,292.77349853515625,291.1556091308594,1.0,0.3550300300121307,0.9852222204208374,0.9852222204208374,1.0,1.0,-1.605823278427124,0.7090061902999878,0.8968170881271362,0.3384539186954498,0.0,0.0,0.5850948095321655,91.1659698486328,97.0,6.136425018310547,-13577.42578125,484.1379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2501525878906,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.203125,18000.0,0.0,0.0,0.3175806701183319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6040905714035034,0.6040968298912048,-6.290588316915091e-06,0.0,0.000322304025758,0.0,0.0,42.45374298095703,0.0,0.0,0.0,0.406891256570816,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921224296092987,-3866.18505859375,304.1348571777344,0.789350152015686,0.2716738283634186,0.2461696416139602,292.79864501953125,297.1499938964844,293.1499938964844,0.1558238118886947,-3446.1455078125,304.1303100585937,0.7468205690383911,0.2298257499933242,0.2195013016462326,292.73248291015625,297.1499938964844,293.1499938964844,0.2515843212604522,-3728.1083984375,304.1205139160156,0.8466235995292664,0.3386817574501037,0.2376405298709869,292.7625732421875,297.1499938964844,293.1499938964844,0.3405324220657348,-6414.0048828125,304.1112060546875,0.9192176461219788,0.4314673840999603,0.4091387093067169,292.772705078125,297.1499938964844,293.1499938964844,0.0141313029453158,-3660.825927734375,303.80487060546875,0.4229868054389953,0.050000000745058,0.2389017790555954,291.1569519042969,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005676269531,291.1571655273437,1.0,0.3572320342063904,0.9840623736381532,0.9840623736381532,1.0,1.0,-1.6218969821929932,0.7165257334709167,0.9053712487220764,0.3427903652191162,0.0,0.0,0.5840867161750793,92.13375854492188,85.0,3.5246803760528564,-13703.10546875,496.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42547607421875,306.9886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58203125,18000.0,0.0,0.0,0.3190674781799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022101640701294,0.6022164225578308,-6.276899966906058e-06,0.0,0.000323812913848,0.0,0.0,42.19725036621094,0.0,0.0,0.0,0.4061837792396545,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921224296092987,-3866.18505859375,304.1348571777344,0.789350152015686,0.2716738283634186,0.2461696416139602,292.79864501953125,297.1499938964844,293.1499938964844,0.1558238118886947,-3446.1455078125,304.1303100585937,0.7468205690383911,0.2298257499933242,0.2195013016462326,292.73248291015625,297.1499938964844,293.1499938964844,0.2515843212604522,-3728.1083984375,304.1205139160156,0.8466235995292664,0.3386817574501037,0.2376405298709869,292.7625732421875,297.1499938964844,293.1499938964844,0.3405324220657348,-6414.0048828125,304.1112060546875,0.9192176461219788,0.4314673840999603,0.4091387093067169,292.772705078125,297.1499938964844,293.1499938964844,0.0141313029453158,-3660.825927734375,303.80487060546875,0.4229868054389953,0.050000000745058,0.2389017790555954,291.1569519042969,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005676269531,291.1571655273437,1.0,0.3572320342063904,0.9840623736381532,0.9840623736381532,1.0,1.0,-1.6218969821929932,0.7165257334709167,0.9053712487220764,0.3427903652191162,0.0,0.0,0.5840867161750793,92.13375854492188,85.0,3.5246803760528564,-13703.10546875,496.4357299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42547607421875,306.9886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58203125,18000.0,0.0,0.0,0.3190674781799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6022101640701294,0.6022164225578308,-6.276899966906058e-06,0.0,0.000323812913848,0.0,0.0,42.19725036621094,0.0,0.0,0.0,0.4061837792396545,4.0,0.0,1.0
804540,292.8764343261719,297.1499938964844,293.1499938964844,0.1940216124057769,-3896.093505859375,304.13671875,0.7981785535812378,0.2739003896713257,0.2480679750442505,292.8263244628906,297.1499938964844,293.1499938964844,0.1585349589586258,-3493.512451171875,304.1323547363281,0.7560847997665405,0.2331117987632751,0.2225102037191391,292.7621765136719,297.1499938964844,293.1499938964844,0.2558618783950805,-3777.52880859375,304.1231994628906,0.8570405840873718,0.3432353734970093,0.240769624710083,292.7907409667969,297.1499938964844,293.1499938964844,0.3448286950588226,-6475.1240234375,304.116943359375,0.931410551071167,0.4355669021606445,0.4129053354263305,292.786376953125,297.1499938964844,293.1499938964844,0.0143125494942069,-3676.914794921875,303.8978881835937,0.4275177419185638,0.050000000745058,0.2382282316684723,291.158447265625,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283996582031,291.1585693359375,1.0,0.3552733063697815,0.982902467250824,0.982902467250824,1.0,1.0,-1.6352602243423462,0.722775936126709,0.9124842882156372,0.3463978767395019,0.0,0.0,0.5828550457954407,88.81298065185547,73.0,2.274754285812378,-13801.40625,495.3261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57684326171875,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.919921875,18000.0,0.0,0.0,0.32014200091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998959541320801,0.5999022126197815,-6.260761438170448e-06,0.0,0.0003249034343753,0.0,0.0,41.8867073059082,0.0,0.0,0.0,0.4053269326686859,4.0,0.0,1.0
804600,292.8764343261719,297.1499938964844,293.1499938964844,0.1940216124057769,-3896.093505859375,304.13671875,0.7981785535812378,0.2739003896713257,0.2480679750442505,292.8263244628906,297.1499938964844,293.1499938964844,0.1585349589586258,-3493.512451171875,304.1323547363281,0.7560847997665405,0.2331117987632751,0.2225102037191391,292.7621765136719,297.1499938964844,293.1499938964844,0.2558618783950805,-3777.52880859375,304.1231994628906,0.8570405840873718,0.3432353734970093,0.240769624710083,292.7907409667969,297.1499938964844,293.1499938964844,0.3448286950588226,-6475.1240234375,304.116943359375,0.931410551071167,0.4355669021606445,0.4129053354263305,292.786376953125,297.1499938964844,293.1499938964844,0.0143125494942069,-3676.914794921875,303.8978881835937,0.4275177419185638,0.050000000745058,0.2382282316684723,291.158447265625,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283996582031,291.1585693359375,1.0,0.3552733063697815,0.982902467250824,0.982902467250824,1.0,1.0,-1.6352602243423462,0.722775936126709,0.9124842882156372,0.3463978767395019,0.0,0.0,0.5828550457954407,88.81298065185547,73.0,2.274754285812378,-13801.40625,495.3261413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57684326171875,307.0797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.919921875,18000.0,0.0,0.0,0.32014200091362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998959541320801,0.5999022126197815,-6.260761438170448e-06,0.0,0.0003249034343753,0.0,0.0,41.8867073059082,0.0,0.0,0.0,0.4053269326686859,4.0,0.0,1.0
