time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.90045166015625,297.1499938964844,293.1499938964844,0.1956789344549179,-3922.13818359375,304.1383972167969,0.8125976324081421,0.2759572267532348,0.2497105151414871,292.8515014648437,297.1499938964844,293.1499938964844,0.1609973907470703,-3536.39404296875,304.1341247558594,0.7709188461303711,0.2362061589956283,0.2252252101898193,292.7899475097656,297.1499938964844,293.1499938964844,0.2597169578075409,-3821.879150390625,304.1257019042969,0.8737544417381287,0.3474323749542236,0.2435651123523712,292.8167419433594,297.1499938964844,293.1499938964844,0.3487165868282318,-6530.5302734375,304.1214599609375,0.9509871602058412,0.439396858215332,0.4163208305835724,292.7980651855469,297.1499938964844,293.1499938964844,0.0144451241940259,-3685.4267578125,303.9916381835937,0.436699628829956,0.050000000745058,0.2370489835739135,291.1592102050781,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534851074219,291.15924072265625,1.0,0.3504524230957031,0.9817318320274352,0.9817318320274352,1.0,1.0,-1.6465342044830322,0.7280447483062744,0.9184894561767578,0.3494453728199005,0.0,0.0,0.5815587043762207,82.75213623046875,61.0,0.929280400276184,-13879.37109375,485.2149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.3208608329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973741412162781,0.5973803997039795,-6.242798008315731e-06,0.0,0.0003256329509895,0.0,0.0,41.54783630371094,0.0,0.0,0.0,0.4043905735015869,4.0,0.0,1.0
804720,292.90045166015625,297.1499938964844,293.1499938964844,0.1956789344549179,-3922.13818359375,304.1383972167969,0.8125976324081421,0.2759572267532348,0.2497105151414871,292.8515014648437,297.1499938964844,293.1499938964844,0.1609973907470703,-3536.39404296875,304.1341247558594,0.7709188461303711,0.2362061589956283,0.2252252101898193,292.7899475097656,297.1499938964844,293.1499938964844,0.2597169578075409,-3821.879150390625,304.1257019042969,0.8737544417381287,0.3474323749542236,0.2435651123523712,292.8167419433594,297.1499938964844,293.1499938964844,0.3487165868282318,-6530.5302734375,304.1214599609375,0.9509871602058412,0.439396858215332,0.4163208305835724,292.7980651855469,297.1499938964844,293.1499938964844,0.0144451241940259,-3685.4267578125,303.9916381835937,0.436699628829956,0.050000000745058,0.2370489835739135,291.1592102050781,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8534851074219,291.15924072265625,1.0,0.3504524230957031,0.9817318320274352,0.9817318320274352,1.0,1.0,-1.6465342044830322,0.7280447483062744,0.9184894561767578,0.3494453728199005,0.0,0.0,0.5815587043762207,82.75213623046875,61.0,0.929280400276184,-13879.37109375,485.2149963378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074279785156,307.15576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.560546875,18000.0,0.0,0.0,0.3208608329296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973741412162781,0.5973803997039795,-6.242798008315731e-06,0.0,0.0003256329509895,0.0,0.0,41.54783630371094,0.0,0.0,0.0,0.4043905735015869,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971444338560104,-3945.14794921875,304.1398010253906,0.8312334418296814,0.2778419256210327,0.2511360347270965,292.8744201660156,297.1499938964844,293.1499938964844,0.163265973329544,-3575.80810546875,304.1356201171875,0.7915423512458801,0.2391175478696823,0.2276982516050338,292.8158874511719,297.1499938964844,293.1499938964844,0.263222336769104,-3862.076416015625,304.1279602050781,0.8969703912734985,0.351292222738266,0.2460724860429763,292.8406982421875,297.1499938964844,293.1499938964844,0.3522706627845764,-6581.26708984375,304.1250305175781,0.975238561630249,0.4429762065410614,0.4194203019142151,292.8083190917969,297.1499938964844,293.1499938964844,0.0145433768630027,-3688.859130859375,304.0853271484375,0.4513272941112518,0.050000000745058,0.2355410307645797,291.1585693359375,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741760253906,291.1585693359375,1.0,0.343628317117691,0.980561137199402,0.980561137199402,1.0,1.0,-1.656136989593506,0.7325279712677002,0.9236090183258056,0.3520434498786926,0.0,0.0,0.5804591178894043,74.90351867675781,49.0,-0.404471606016159,-13943.59765625,468.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.08984375,18000.0,0.0,0.0,0.3212908208370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595081090927124,0.5950873494148254,-6.225634933798574e-06,0.0,0.0003260693338233,0.0,0.0,41.236663818359375,0.0,0.0,0.0,0.4035317599773407,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971444338560104,-3945.14794921875,304.1398010253906,0.8312334418296814,0.2778419256210327,0.2511360347270965,292.8744201660156,297.1499938964844,293.1499938964844,0.163265973329544,-3575.80810546875,304.1356201171875,0.7915423512458801,0.2391175478696823,0.2276982516050338,292.8158874511719,297.1499938964844,293.1499938964844,0.263222336769104,-3862.076416015625,304.1279602050781,0.8969703912734985,0.351292222738266,0.2460724860429763,292.8406982421875,297.1499938964844,293.1499938964844,0.3522706627845764,-6581.26708984375,304.1250305175781,0.975238561630249,0.4429762065410614,0.4194203019142151,292.8083190917969,297.1499938964844,293.1499938964844,0.0145433768630027,-3688.859130859375,304.0853271484375,0.4513272941112518,0.050000000745058,0.2355410307645797,291.1585693359375,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741760253906,291.1585693359375,1.0,0.343628317117691,0.980561137199402,0.980561137199402,1.0,1.0,-1.656136989593506,0.7325279712677002,0.9236090183258056,0.3520434498786926,0.0,0.0,0.5804591178894043,74.90351867675781,49.0,-0.404471606016159,-13943.59765625,468.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.21954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.08984375,18000.0,0.0,0.0,0.3212908208370209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595081090927124,0.5950873494148254,-6.225634933798574e-06,0.0,0.0003260693338233,0.0,0.0,41.236663818359375,0.0,0.0,0.0,0.4035317599773407,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977978348731994,-3955.3857421875,304.1404724121094,0.8427149057388306,0.2787124216556549,0.2517696321010589,292.8851623535156,297.1499938964844,293.1499938964844,0.1643245667219162,-3594.158203125,304.1363220214844,0.8042082786560059,0.2405008375644683,0.228849858045578,292.8282165527344,297.1499938964844,293.1499938964844,0.2648408412933349,-3880.58349609375,304.1290283203125,0.9116463661193848,0.3530982732772827,0.2472262233495712,292.8519592285156,297.1499938964844,293.1499938964844,0.3539311587810516,-6604.986328125,304.1265563964844,0.9880553483963012,0.4446852505207062,0.4208739995956421,292.8130187988281,297.1499938964844,293.1499938964844,0.0145822437480092,-3689.0595703125,304.1319885253906,0.4611839950084686,0.050000000745058,0.234702467918396,291.15826416015625,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.88409423828125,291.15826416015625,1.0,0.3396466970443725,0.9799758195877076,0.9799758195877076,1.0,1.0,-1.6604044437408447,0.7345183491706848,0.92588609457016,0.3531984984874725,0.0,0.0,0.5799365639686584,70.51692962646484,49.0,-0.6431600451469421,-13970.8525390625,459.0475158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670959472656,307.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.16796875,18000.0,0.0,0.0,0.3214190006256103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940257906913757,0.5940319895744324,-6.2178060034057125e-06,0.0,0.0003261994279455,0.0,0.0,41.09429931640625,0.0,0.0,0.0,0.403136134147644,4.0,0.0,1.0
804960,292.94244384765625,297.1499938964844,293.1499938964844,0.1984011977910995,-3964.837890625,304.14111328125,0.8566849827766418,0.2795282006263733,0.2523433864116668,292.8954772949219,297.1499938964844,293.1499938964844,0.1653349995613098,-3611.659912109375,304.136962890625,0.8184274435043335,0.2418294847011566,0.2299385666847229,292.8401794433594,297.1499938964844,293.1499938964844,0.2663808465003967,-3898.17431640625,304.1300354003906,0.9305294156074524,0.3548246622085571,0.2483122050762176,292.862548828125,297.1499938964844,293.1499938964844,0.3535917103290558,-6597.6455078125,304.1317138671875,0.9990000128746032,0.4463776350021362,0.4202072024345398,292.81756591796875,297.1499938964844,293.1499938964844,0.0148528143763542,-3726.683837890625,304.1488037109375,0.4751167297363281,0.0521201752126216,0.2370607405900955,291.1575622558594,291.1499938964844,270.1135559082031,269.2901916503906,282.81658935546875,292.8937683105469,291.1572265625,1.0,0.33539879322052,0.9794065356254578,0.9794065356254578,1.0,1.0,-1.6656701564788818,0.7369628548622131,0.9287073016166688,0.3546858727931976,0.0,0.0,0.5794969201087952,65.7883071899414,37.0,-2.7478933334350586,-14000.2548828125,448.7706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9108581542969,307.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.943359375,18000.0,0.0,0.0,0.3215022981166839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930271148681641,0.5930333137512207,-6.210329956957139e-06,0.0,0.0003262839454691,0.0,0.0,40.95948791503906,0.0,0.0,0.0,0.4027639031410217,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992195397615432,-3977.186279296875,304.1427307128906,0.885370135307312,0.2809245586395263,0.2533790171146393,292.9150085449219,297.1499938964844,293.1499938964844,0.1670478880405426,-3640.895751953125,304.13848876953125,0.8452693223953247,0.2443145215511322,0.232030838727951,292.862548828125,297.1499938964844,293.1499938964844,0.2689912319183349,-3927.57470703125,304.1323547363281,0.9662606120109558,0.3581393361091614,0.2504186332225799,292.8441162109375,297.1499938964844,293.1499938964844,0.317290335893631,-6031.4345703125,304.1979675292969,0.9990000128746032,0.4572591483592987,0.3826200067996979,292.8316650390625,297.1499938964844,293.1499938964844,0.0177508350461721,-4098.43603515625,304.1444091796875,0.509841799736023,0.0576988942921161,0.2610808610916137,291.1709899902344,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091796875,291.1727600097656,1.0,0.3254035413265228,0.9782679080963136,0.9782679080963136,1.0,1.0,-1.655666708946228,0.7321490049362183,0.9235177636146544,0.352124273777008,0.0,0.0,0.5762107968330383,57.49198913574219,55.0,19.15318489074707,-13958.06640625,419.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,307.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.703125,18000.0,0.0,0.0,0.3214443027973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589324414730072,0.5893306136131287,-6.190249223436695e-06,0.0,0.000326225097524,0.0,0.0,40.50275039672852,0.0,0.0,0.0,0.4013990759849548,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992195397615432,-3977.186279296875,304.1427307128906,0.885370135307312,0.2809245586395263,0.2533790171146393,292.9150085449219,297.1499938964844,293.1499938964844,0.1670478880405426,-3640.895751953125,304.13848876953125,0.8452693223953247,0.2443145215511322,0.232030838727951,292.862548828125,297.1499938964844,293.1499938964844,0.2689912319183349,-3927.57470703125,304.1323547363281,0.9662606120109558,0.3581393361091614,0.2504186332225799,292.8441162109375,297.1499938964844,293.1499938964844,0.317290335893631,-6031.4345703125,304.1979675292969,0.9990000128746032,0.4572591483592987,0.3826200067996979,292.8316650390625,297.1499938964844,293.1499938964844,0.0177508350461721,-4098.43603515625,304.1444091796875,0.509841799736023,0.0576988942921161,0.2610808610916137,291.1709899902344,291.1499938964844,270.1189880371094,269.2879333496094,282.832763671875,292.9091796875,291.1727600097656,1.0,0.3254035413265228,0.9782679080963136,0.9782679080963136,1.0,1.0,-1.655666708946228,0.7321490049362183,0.9235177636146544,0.352124273777008,0.0,0.0,0.5762107968330383,57.49198913574219,55.0,19.15318489074707,-13958.06640625,419.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,307.3358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.703125,18000.0,0.0,0.0,0.3214443027973175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.589324414730072,0.5893306136131287,-6.190249223436695e-06,0.0,0.000326225097524,0.0,0.0,40.50275039672852,0.0,0.0,0.0,0.4013990759849548,4.0,0.0,1.0
805140,292.9814453125,297.1499938964844,293.1499938964844,0.2000270783901214,-3989.809326171875,304.1437683105469,0.8967353105545044,0.2816601395606994,0.2540977001190185,292.93475341796875,297.1499938964844,293.1499938964844,0.1688208132982254,-3671.57275390625,304.1393127441406,0.8569282293319702,0.246267169713974,0.2339104562997818,292.8841857910156,297.1499938964844,293.1499938964844,0.2718675434589386,-3960.534912109375,304.13336181640625,0.9793402552604676,0.361033022403717,0.2524358034133911,292.7943725585937,297.1499938964844,293.1499938964844,0.3040607273578644,-5830.962890625,304.20233154296875,0.9990000128746032,0.4751136004924774,0.3696980774402618,292.85162353515625,297.1499938964844,293.1499938964844,0.0203863028436899,-4398.1787109375,304.1419372558594,0.5312352180480957,0.0617291666567325,0.2801508605480194,291.1693725585937,291.1499938964844,270.1268005371094,269.2877502441406,282.8477783203125,292.9388122558594,291.1674194335937,1.0,0.3254810869693756,0.9771292805671692,0.9771292805671692,1.0,1.0,-1.6686437129974363,0.7383092641830444,0.9303345084190368,0.3553657829761505,0.0,0.0,0.5730218291282654,55.1558952331543,73.0,-8.897354125976562,-13965.734375,420.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,307.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.640625,18000.0,0.0,0.0,0.3209006190299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808777213096619,0.5808838605880737,-6.132700491434662e-06,0.0,0.0003256733180023,0.0,0.0,39.410640716552734,0.0,0.0,0.0,0.3984221816062927,4.0,0.0,1.0
805200,292.9814453125,297.1499938964844,293.1499938964844,0.2000270783901214,-3989.809326171875,304.1437683105469,0.8967353105545044,0.2816601395606994,0.2540977001190185,292.93475341796875,297.1499938964844,293.1499938964844,0.1688208132982254,-3671.57275390625,304.1393127441406,0.8569282293319702,0.246267169713974,0.2339104562997818,292.8841857910156,297.1499938964844,293.1499938964844,0.2718675434589386,-3960.534912109375,304.13336181640625,0.9793402552604676,0.361033022403717,0.2524358034133911,292.7943725585937,297.1499938964844,293.1499938964844,0.3040607273578644,-5830.962890625,304.20233154296875,0.9990000128746032,0.4751136004924774,0.3696980774402618,292.85162353515625,297.1499938964844,293.1499938964844,0.0203863028436899,-4398.1787109375,304.1419372558594,0.5312352180480957,0.0617291666567325,0.2801508605480194,291.1693725585937,291.1499938964844,270.1268005371094,269.2877502441406,282.8477783203125,292.9388122558594,291.1674194335937,1.0,0.3254810869693756,0.9771292805671692,0.9771292805671692,1.0,1.0,-1.6686437129974363,0.7383092641830444,0.9303345084190368,0.3553657829761505,0.0,0.0,0.5730218291282654,55.1558952331543,73.0,-8.897354125976562,-13965.734375,420.29595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0922241210937,307.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.640625,18000.0,0.0,0.0,0.3209006190299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808777213096619,0.5808838605880737,-6.132700491434662e-06,0.0,0.0003256733180023,0.0,0.0,39.410640716552734,0.0,0.0,0.0,0.3984221816062927,4.0,0.0,1.0
805260,293.0015563964844,297.1499938964844,293.1499938964844,0.2010330408811569,-4006.22314453125,304.1441650390625,0.8893485069274902,0.2818529009819031,0.254453033208847,292.9544982910156,297.1499938964844,293.1499938964844,0.1707756519317627,-3705.978271484375,304.1396179199219,0.8516848683357239,0.2477158904075622,0.235465407371521,292.90509033203125,297.1499938964844,293.1499938964844,0.2752878665924072,-4000.318359375,304.1332092285156,0.9738911986351012,0.3635308742523193,0.2542925477027893,292.7734680175781,297.1499938964844,293.1499938964844,0.3131588697433471,-5982.00048828125,304.1690979003906,0.9990000128746032,0.4884425103664398,0.3792433440685272,292.8728942871094,297.1499938964844,293.1499938964844,0.0228592306375503,-4656.94091796875,304.1405029296875,0.5376003980636597,0.0649750381708145,0.29586923122406,291.1351928710937,291.1499938964844,270.1370849609375,269.28973388671875,282.85162353515625,292.963623046875,291.13214111328125,1.0,0.3330116868019104,0.9760674238204956,0.9760674238204956,1.0,1.0,-1.7034881114959717,0.7548193335533142,0.9486687779426576,0.3645457625389099,0.0,0.0,0.5770891904830933,57.79315948486328,91.0,-40.51687240600586,-14150.2216796875,448.0925903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,307.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.76953125,18000.0,0.0,0.0,0.3204911351203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838783383369446,0.5838844776153564,-6.1320160966715775e-06,0.0,0.0003252577735111,0.0,0.0,39.68473052978516,0.0,0.0,0.0,0.3993164896965027,4.0,0.0,1.0
805320,293.0015563964844,297.1499938964844,293.1499938964844,0.2010330408811569,-4006.22314453125,304.1441650390625,0.8893485069274902,0.2818529009819031,0.254453033208847,292.9544982910156,297.1499938964844,293.1499938964844,0.1707756519317627,-3705.978271484375,304.1396179199219,0.8516848683357239,0.2477158904075622,0.235465407371521,292.90509033203125,297.1499938964844,293.1499938964844,0.2752878665924072,-4000.318359375,304.1332092285156,0.9738911986351012,0.3635308742523193,0.2542925477027893,292.7734680175781,297.1499938964844,293.1499938964844,0.3131588697433471,-5982.00048828125,304.1690979003906,0.9990000128746032,0.4884425103664398,0.3792433440685272,292.8728942871094,297.1499938964844,293.1499938964844,0.0228592306375503,-4656.94091796875,304.1405029296875,0.5376003980636597,0.0649750381708145,0.29586923122406,291.1351928710937,291.1499938964844,270.1370849609375,269.28973388671875,282.85162353515625,292.963623046875,291.13214111328125,1.0,0.3330116868019104,0.9760674238204956,0.9760674238204956,1.0,1.0,-1.7034881114959717,0.7548193335533142,0.9486687779426576,0.3645457625389099,0.0,0.0,0.5770891904830933,57.79315948486328,91.0,-40.51687240600586,-14150.2216796875,448.0925903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,307.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.76953125,18000.0,0.0,0.0,0.3204911351203918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5838783383369446,0.5838844776153564,-6.1320160966715775e-06,0.0,0.0003252577735111,0.0,0.0,39.68473052978516,0.0,0.0,0.0,0.3993164896965027,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2019982933998108,-4022.193115234375,304.1445007324219,0.8698475956916809,0.2816044688224792,0.2545286417007446,292.97393798828125,297.1499938964844,293.1499938964844,0.1726816147565841,-3739.673828125,304.1399230957031,0.8355646133422852,0.2487296015024185,0.236733853816986,292.9250793457031,297.1499938964844,293.1499938964844,0.2788527905941009,-4041.831298828125,304.13287353515625,0.9546926021575928,0.3656781017780304,0.2559998333454132,292.7979431152344,297.1499938964844,293.1499938964844,0.3388095200061798,-6386.34130859375,304.1197509765625,0.9990000128746032,0.4931192696094513,0.404934287071228,292.8949279785156,297.1499938964844,293.1499938964844,0.0251708347350358,-4883.70751953125,304.13983154296875,0.5328575968742371,0.067532293498516,0.3091579973697662,291.0877685546875,291.1499938964844,270.1498413085937,269.2939147949219,282.8454895019531,292.9801940917969,291.0845947265625,1.0,0.346164345741272,0.975005567073822,0.975005567073822,1.0,1.0,-1.7539453506469729,0.7787989377975464,0.9751464128494264,0.3779003024101257,0.0,0.0,0.5885274410247803,64.2615966796875,109.0,-58.89152145385742,-14481.9716796875,498.0644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.7265625,18000.0,0.0,0.0,0.3211071789264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005294322967529,0.6005356311798096,-6.223723630682798e-06,0.0,0.0003258829528931,0.0,0.0,41.74591445922852,0.0,0.0,0.0,0.405228853225708,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2019982933998108,-4022.193115234375,304.1445007324219,0.8698475956916809,0.2816044688224792,0.2545286417007446,292.97393798828125,297.1499938964844,293.1499938964844,0.1726816147565841,-3739.673828125,304.1399230957031,0.8355646133422852,0.2487296015024185,0.236733853816986,292.9250793457031,297.1499938964844,293.1499938964844,0.2788527905941009,-4041.831298828125,304.13287353515625,0.9546926021575928,0.3656781017780304,0.2559998333454132,292.7979431152344,297.1499938964844,293.1499938964844,0.3388095200061798,-6386.34130859375,304.1197509765625,0.9990000128746032,0.4931192696094513,0.404934287071228,292.8949279785156,297.1499938964844,293.1499938964844,0.0251708347350358,-4883.70751953125,304.13983154296875,0.5328575968742371,0.067532293498516,0.3091579973697662,291.0877685546875,291.1499938964844,270.1498413085937,269.2939147949219,282.8454895019531,292.9801940917969,291.0845947265625,1.0,0.346164345741272,0.975005567073822,0.975005567073822,1.0,1.0,-1.7539453506469729,0.7787989377975464,0.9751464128494264,0.3779003024101257,0.0,0.0,0.5885274410247803,64.2615966796875,109.0,-58.89152145385742,-14481.9716796875,498.0644226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,307.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.7265625,18000.0,0.0,0.0,0.3211071789264679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6005294322967529,0.6005356311798096,-6.223723630682798e-06,0.0,0.0003258829528931,0.0,0.0,41.74591445922852,0.0,0.0,0.0,0.405228853225708,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023878991603851,-4028.67333984375,304.1448059082031,0.8576934933662415,0.2813222706317901,0.2544671893119812,292.9834899902344,297.1499938964844,293.1499938964844,0.1735511124134063,-3755.029296875,304.1401672363281,0.8252542018890381,0.2490828782320022,0.237266793847084,292.93475341796875,297.1499938964844,293.1499938964844,0.2805803120136261,-4061.878173828125,304.1328430175781,0.940942108631134,0.3666276633739471,0.2567995488643646,292.8267822265625,297.1499938964844,293.1499938964844,0.3565325140953064,-6659.9111328125,304.0930480957031,0.9990000128746032,0.4919226467609405,0.4223708212375641,292.9061889648437,297.1499938964844,293.1499938964844,0.0262185931205749,-4982.5771484375,304.1398010253906,0.5277079343795776,0.0685485079884529,0.3148407936096191,291.0638732910156,291.1499938964844,270.1571960449219,269.2968444824219,282.840087890625,292.9865417480469,291.060791015625,1.0,0.3543329536914825,0.9744746088981628,0.9744746088981628,1.0,1.0,-1.783227801322937,0.792750358581543,0.990477442741394,0.3856639564037323,0.0,0.0,0.5966619253158569,68.76331329345703,109.0,-62.3824462890625,-14689.185546875,530.5420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,307.29449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17774.330078125,18000.0,0.0,0.0,0.3220492303371429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6139599084854126,0.6139662265777588,-6.308662250376074e-06,0.0,0.0003268390137236,0.0,0.0,43.51603698730469,0.0,0.0,0.0,0.4101502299308777,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.202715203166008,-4034.153564453125,304.1451416015625,0.8449699878692627,0.2809373736381531,0.2543394267559051,292.9929504394531,297.1499938964844,293.1499938964844,0.1743656247854232,-3769.411376953125,304.1404724121094,0.8139640688896179,0.2493370771408081,0.2377332299947738,292.9442138671875,297.1499938964844,293.1499938964844,0.2822721004486084,-4081.471923828125,304.13287353515625,0.925479769706726,0.3674981594085693,0.2575640082359314,292.8661499023437,297.1499938964844,293.1499938964844,0.3769291341304779,-6970.3330078125,304.0663146972656,0.9990000128746032,0.4882968366146087,0.4421471059322357,292.9176025390625,297.1499938964844,293.1499938964844,0.0271398816257715,-5075.62353515625,304.1399841308594,0.5214656591415405,0.0694010406732559,0.3198940753936767,291.03985595703125,291.1499938964844,270.1651916503906,269.3003845214844,282.83306884765625,292.99041748046875,291.0368957519531,1.0,0.3633187115192413,0.9736302495002748,0.9736302495002748,1.0,1.0,-1.8143634796142576,0.8076006770133972,1.0067627429962158,0.3939144015312195,0.0,0.0,0.606411874294281,74.03386688232422,112.0,-64.05036926269531,-14917.0908203125,567.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90625,307.2497863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17709.7890625,18000.0,0.0,0.0,0.3235162198543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307277679443359,0.6307342052459717,-6.4208038565993775e-06,0.0,0.0003283278201706,0.0,0.0,45.8238525390625,0.0,0.0,0.0,0.4164167046546936,4.0,0.0,1.0
805620,293.0590209960937,297.1499938964844,293.1499938964844,0.2026314437389373,-4032.581298828125,304.14697265625,0.8208612203598022,0.2799909710884094,0.2539305090904236,293.0108642578125,297.1499938964844,293.1499938964844,0.1753560304641723,-3786.3212890625,304.1420593261719,0.7901789546012878,0.2496801316738128,0.2385130822658538,292.9618835449219,297.1499938964844,293.1499938964844,0.284758448600769,-4109.5224609375,304.1345520019531,0.8969259262084961,0.3691273927688598,0.2590208947658539,292.95379638671875,297.1499938964844,293.1499938964844,0.3924632370471954,-7190.72705078125,304.0718994140625,0.9842079877853394,0.4776745140552521,0.4553264379501343,292.939453125,297.1499938964844,293.1499938964844,0.028631692752242,-5216.82177734375,304.1407470703125,0.5088214874267578,0.0708522573113441,0.3286540806293487,291.0229187011719,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.0065002441406,291.0260009765625,1.0,0.3766670525074005,0.9719415903091432,0.9719415903091432,1.0,1.0,-1.8430392742156985,0.8211352229118347,1.0219039916992188,0.4019460082054138,0.0,0.0,0.6255001425743103,85.12931060791016,115.0,-11.97321605682373,-15243.1689453125,622.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.154296875,18000.0,0.0,0.0,0.3280460238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709230542182922,0.6709297299385071,-6.721413228660822e-06,0.0,0.0003329250030219,0.0,0.0,51.84750747680664,0.0,0.0,0.0,0.4318127632141113,4.0,0.0,1.0
805680,293.0590209960937,297.1499938964844,293.1499938964844,0.2026314437389373,-4032.581298828125,304.14697265625,0.8208612203598022,0.2799909710884094,0.2539305090904236,293.0108642578125,297.1499938964844,293.1499938964844,0.1753560304641723,-3786.3212890625,304.1420593261719,0.7901789546012878,0.2496801316738128,0.2385130822658538,292.9618835449219,297.1499938964844,293.1499938964844,0.284758448600769,-4109.5224609375,304.1345520019531,0.8969259262084961,0.3691273927688598,0.2590208947658539,292.95379638671875,297.1499938964844,293.1499938964844,0.3924632370471954,-7190.72705078125,304.0718994140625,0.9842079877853394,0.4776745140552521,0.4553264379501343,292.939453125,297.1499938964844,293.1499938964844,0.028631692752242,-5216.82177734375,304.1407470703125,0.5088214874267578,0.0708522573113441,0.3286540806293487,291.0229187011719,291.1499938964844,270.1831970214844,269.3091735839844,282.83941650390625,293.0065002441406,291.0260009765625,1.0,0.3766670525074005,0.9719415903091432,0.9719415903091432,1.0,1.0,-1.8430392742156985,0.8211352229118347,1.0219039916992188,0.4019460082054138,0.0,0.0,0.6255001425743103,85.12931060791016,115.0,-11.97321605682373,-15243.1689453125,622.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6082763671875,307.172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.154296875,18000.0,0.0,0.0,0.3280460238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709230542182922,0.6709297299385071,-6.721413228660822e-06,0.0,0.0003329250030219,0.0,0.0,51.84750747680664,0.0,0.0,0.0,0.4318127632141113,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013442665338516,-4010.818603515625,304.15008544921875,0.8003782629966736,0.2786976397037506,0.2532378733158111,293.0282287597656,297.1499938964844,293.1499938964844,0.1752931773662567,-3783.95263671875,304.144775390625,0.7710001468658447,0.2496846169233322,0.2390108406543731,292.9787292480469,297.1499938964844,293.1499938964844,0.2857149839401245,-4119.04248046875,304.1380615234375,0.875942587852478,0.3704768717288971,0.2603107094764709,292.9999389648437,297.1499938964844,293.1499938964844,0.3874650001525879,-7103.0166015625,304.10552978515625,0.9574230313301086,0.4732207059860229,0.4499968588352203,292.9595642089844,297.1499938964844,293.1499938964844,0.0300837699323892,-5324.7177734375,304.14141845703125,0.4994510412216186,0.0721049234271049,0.3364104628562927,291.0617370605469,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0632629394531,1.0,0.3861896395683288,0.9702528715133668,0.9702528715133668,1.0,1.0,-1.847167730331421,0.8230710625648499,1.0240966081619265,0.4029128551483154,0.0,0.0,0.6343085765838623,95.24886322021484,118.0,27.56325912475586,-15318.8447265625,657.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240051269531,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17774.962890625,18000.0,0.0,0.0,0.3336480259895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957303881645203,0.695737361907959,-6.959132861084072e-06,0.0,0.0003386103198863,0.0,0.0,56.12060546875,0.0,0.0,0.0,0.4419666826725006,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013442665338516,-4010.818603515625,304.15008544921875,0.8003782629966736,0.2786976397037506,0.2532378733158111,293.0282287597656,297.1499938964844,293.1499938964844,0.1752931773662567,-3783.95263671875,304.144775390625,0.7710001468658447,0.2496846169233322,0.2390108406543731,292.9787292480469,297.1499938964844,293.1499938964844,0.2857149839401245,-4119.04248046875,304.1380615234375,0.875942587852478,0.3704768717288971,0.2603107094764709,292.9999389648437,297.1499938964844,293.1499938964844,0.3874650001525879,-7103.0166015625,304.10552978515625,0.9574230313301086,0.4732207059860229,0.4499968588352203,292.9595642089844,297.1499938964844,293.1499938964844,0.0300837699323892,-5324.7177734375,304.14141845703125,0.4994510412216186,0.0721049234271049,0.3364104628562927,291.0617370605469,291.1499938964844,270.203857421875,269.3203430175781,282.8604736328125,293.0296936035156,291.0632629394531,1.0,0.3861896395683288,0.9702528715133668,0.9702528715133668,1.0,1.0,-1.847167730331421,0.8230710625648499,1.0240966081619265,0.4029128551483154,0.0,0.0,0.6343085765838623,95.24886322021484,118.0,27.56325912475586,-15318.8447265625,657.2178344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240051269531,307.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17774.962890625,18000.0,0.0,0.0,0.3336480259895324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957303881645203,0.695737361907959,-6.959132861084072e-06,0.0,0.0003386103198863,0.0,0.0,56.12060546875,0.0,0.0,0.0,0.4419666826725006,4.0,0.0,1.0
805860,293.0935363769531,297.1499938964844,293.1499938964844,0.1999615877866745,-3987.98828125,304.15234375,0.7859885692596436,0.2771515250205993,0.2521815598011017,293.0449523925781,297.1499938964844,293.1499938964844,0.1750697791576385,-3779.235595703125,304.1468811035156,0.7586895823478699,0.2493770867586136,0.2390809953212738,292.99462890625,297.1499938964844,293.1499938964844,0.2866697013378143,-4129.00634765625,304.14044189453125,0.8628950715065002,0.3715919256210327,0.261337548494339,293.024658203125,297.1499938964844,293.1499938964844,0.3862838447093963,-7077.89111328125,304.1220397949219,0.9392296671867372,0.4719870984554291,0.4486079216003418,292.9779052734375,297.1499938964844,293.1499938964844,0.0311985109001398,-5418.35546875,304.1424255371094,0.4942100942134857,0.0732075721025466,0.3428907394409179,291.083984375,291.1499938964844,270.227294921875,269.333984375,282.8796081542969,293.0487365722656,291.08544921875,1.0,0.393523633480072,0.9686619639396667,0.9686619639396667,1.0,1.0,-1.85332989692688,0.8259628415107727,1.0273669958114624,0.4045000374317169,0.0,0.0,0.6416219472885132,102.82876586914062,121.0,30.25749969482422,-15376.9453125,685.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11749267578125,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.529296875,18000.0,0.0,0.0,0.339457631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713752269744873,0.7137594223022461,-7.125949650799157e-06,0.0,0.0003445063484832,0.0,0.0,59.31223678588867,0.0,0.0,0.0,0.4493723511695862,4.0,0.0,1.0
805920,293.0935363769531,297.1499938964844,293.1499938964844,0.1999615877866745,-3987.98828125,304.15234375,0.7859885692596436,0.2771515250205993,0.2521815598011017,293.0449523925781,297.1499938964844,293.1499938964844,0.1750697791576385,-3779.235595703125,304.1468811035156,0.7586895823478699,0.2493770867586136,0.2390809953212738,292.99462890625,297.1499938964844,293.1499938964844,0.2866697013378143,-4129.00634765625,304.14044189453125,0.8628950715065002,0.3715919256210327,0.261337548494339,293.024658203125,297.1499938964844,293.1499938964844,0.3862838447093963,-7077.89111328125,304.1220397949219,0.9392296671867372,0.4719870984554291,0.4486079216003418,292.9779052734375,297.1499938964844,293.1499938964844,0.0311985109001398,-5418.35546875,304.1424255371094,0.4942100942134857,0.0732075721025466,0.3428907394409179,291.083984375,291.1499938964844,270.227294921875,269.333984375,282.8796081542969,293.0487365722656,291.08544921875,1.0,0.393523633480072,0.9686619639396667,0.9686619639396667,1.0,1.0,-1.85332989692688,0.8259628415107727,1.0273669958114624,0.4045000374317169,0.0,0.0,0.6416219472885132,102.82876586914062,121.0,30.25749969482422,-15376.9453125,685.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.11749267578125,306.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17830.529296875,18000.0,0.0,0.0,0.339457631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713752269744873,0.7137594223022461,-7.125949650799157e-06,0.0,0.0003445063484832,0.0,0.0,59.31223678588867,0.0,0.0,0.0,0.4493723511695862,4.0,0.0,1.0
805980,293.109130859375,297.1499938964844,293.1499938964844,0.1983686983585357,-3961.91845703125,304.1542053222656,0.7751546502113342,0.2754192054271698,0.2508944571018219,293.060791015625,297.1499938964844,293.1499938964844,0.1745892018079757,-3770.18359375,304.1487121582031,0.7497573494911194,0.2488282471895218,0.2388530820608139,293.0093688964844,297.1499938964844,293.1499938964844,0.2874055206775665,-4136.60595703125,304.14239501953125,0.8537883162498474,0.372535765171051,0.2621947228908539,293.0417175292969,297.1499938964844,293.1499938964844,0.3859970867633819,-7068.9091796875,304.1317138671875,0.926202952861786,0.4716941118240356,0.448419451713562,292.99444580078125,297.1499938964844,293.1499938964844,0.0321903675794601,-5500.61328125,304.1432800292969,0.4908851981163025,0.0742153078317642,0.348625510931015,291.10467529296875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06500244140625,291.10601806640625,1.0,0.3994015455245971,0.967070996761322,0.967070996761322,1.0,1.0,-1.859200358390808,0.8287155032157898,1.0304847955703735,0.4060064554214477,0.0,0.0,0.6462677121162415,108.87854766845705,124.0,29.20488739013672,-15426.54296875,709.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17883.943359375,18000.0,0.0,0.0,0.3451265096664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262724041938782,0.726279616355896,-7.247511803143425e-06,0.0,0.0003502595354802,0.0,0.0,61.62860107421875,0.0,0.0,0.0,0.4545698761940002,4.0,0.0,1.0
806040,293.109130859375,297.1499938964844,293.1499938964844,0.1983686983585357,-3961.91845703125,304.1542053222656,0.7751546502113342,0.2754192054271698,0.2508944571018219,293.060791015625,297.1499938964844,293.1499938964844,0.1745892018079757,-3770.18359375,304.1487121582031,0.7497573494911194,0.2488282471895218,0.2388530820608139,293.0093688964844,297.1499938964844,293.1499938964844,0.2874055206775665,-4136.60595703125,304.14239501953125,0.8537883162498474,0.372535765171051,0.2621947228908539,293.0417175292969,297.1499938964844,293.1499938964844,0.3859970867633819,-7068.9091796875,304.1317138671875,0.926202952861786,0.4716941118240356,0.448419451713562,292.99444580078125,297.1499938964844,293.1499938964844,0.0321903675794601,-5500.61328125,304.1432800292969,0.4908851981163025,0.0742153078317642,0.348625510931015,291.10467529296875,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06500244140625,291.10601806640625,1.0,0.3994015455245971,0.967070996761322,0.967070996761322,1.0,1.0,-1.859200358390808,0.8287155032157898,1.0304847955703735,0.4060064554214477,0.0,0.0,0.6462677121162415,108.87854766845705,124.0,29.20488739013672,-15426.54296875,709.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9913024902344,306.9134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17883.943359375,18000.0,0.0,0.0,0.3451265096664428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262724041938782,0.726279616355896,-7.247511803143425e-06,0.0,0.0003502595354802,0.0,0.0,61.62860107421875,0.0,0.0,0.0,0.4545698761940002,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974997818470001,-3947.749755859375,304.155029296875,0.7705507278442383,0.2744849324226379,0.2501758337020874,293.068359375,297.1499938964844,293.1499938964844,0.1742617040872573,-3764.17919921875,304.1495361328125,0.7460293173789978,0.2484684437513351,0.2386428862810135,293.0163269042969,297.1499938964844,293.1499938964844,0.2876979112625122,-4139.58154296875,304.14324951171875,0.8501099348068237,0.37294802069664,0.2625702023506164,293.0489196777344,297.1499938964844,293.1499938964844,0.3859128654003143,-7065.92724609375,304.1351928710937,0.9209301471710204,0.4716511070728302,0.4484604597091675,293.0020751953125,297.1499938964844,293.1499938964844,0.0326470136642456,-5538.1884765625,304.1436767578125,0.4896230399608612,0.0746849626302719,0.3512695431709289,291.1147766113281,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0724792480469,291.1161499023437,1.0,0.4019393026828766,0.9662755131721495,0.9662755131721495,1.0,1.0,-1.8617603778839111,0.8299127817153931,1.0318477153778076,0.4066566526889801,0.0,0.0,0.6476000547409058,111.51870727539062,124.0,28.81761360168457,-15448.009765625,719.7116088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9580078125,306.90264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.970703125,18000.0,0.0,0.0,0.3478130102157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304607629776001,0.7304680347442627,-7.290674602700163e-06,0.0,0.0003529859823174,0.0,0.0,62.43170166015625,0.0,0.0,0.0,0.4563291072845459,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965831369161605,-3932.823974609375,304.1557922363281,0.7663251757621765,0.2735050618648529,0.2494096159934997,293.07574462890625,297.1499938964844,293.1499938964844,0.1738777607679367,-3757.211669921875,304.1503295898437,0.7426310181617737,0.2480524331331253,0.2383723855018615,293.0230712890625,297.1499938964844,293.1499938964844,0.2879410982131958,-4142.0146484375,304.1440124511719,0.8468316793441772,0.3733216524124145,0.2629133462905884,293.0556030273437,297.1499938964844,293.1499938964844,0.3858087956905365,-7062.94140625,304.1380615234375,0.9162581562995912,0.4716215133666992,0.4485218226909637,293.00933837890625,297.1499938964844,293.1499938964844,0.0330782495439052,-5573.501953125,304.14404296875,0.4885303676128387,0.0751308873295784,0.3537749350070953,291.1249084472656,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.07958984375,291.12628173828125,1.0,0.4042702615261078,0.9656001925468444,0.9656001925468444,1.0,1.0,-1.864010214805603,0.8309661149978638,1.0330439805984497,0.4072258770465851,0.0,0.0,0.6482569575309753,113.9681396484375,112.0,28.57109642028809,-15466.5595703125,729.2433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9437561035156,306.9017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.90234375,18000.0,0.0,0.0,0.3503565192222595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7332146167755127,0.7332219481468201,-7.3214678195654415e-06,0.0,0.000355567317456,0.0,0.0,62.979095458984375,0.0,0.0,0.0,0.4575043022632599,4.0,0.0,1.0
806220,293.1370544433594,297.1499938964844,293.1499938964844,0.194435253739357,-3897.850341796875,304.1574401855469,0.7654060125350952,0.2714569270610809,0.2475741654634475,293.0897827148437,297.1499938964844,293.1499938964844,0.1727692037820816,-3737.322998046875,304.1520690917969,0.7426353693008423,0.2470885664224624,0.2374759763479232,293.0355834960937,297.1499938964844,293.1499938964844,0.2880844473838806,-4142.91455078125,304.1457824707031,0.8483366370201111,0.3739933967590332,0.2633756995201111,293.067626953125,297.1499938964844,293.1499938964844,0.3852632939815521,-7052.5263671875,304.1429138183594,0.9175278544425964,0.4715705215930938,0.4484445750713348,293.0226745605469,297.1499938964844,293.1499938964844,0.0337003841996192,-5623.642578125,304.1449890136719,0.4910400807857513,0.075986698269844,0.3575291633605957,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928649902344,291.1481018066406,1.0,0.4034487605094909,0.9642494320869446,0.9642494320869446,1.0,1.0,-1.865702629089356,0.8317257165908813,1.033976912498474,0.4076234698295593,0.0,0.0,0.6472968459129333,113.32144927978516,100.0,30.25209045410156,-15484.1455078125,728.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9702453613281,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.3548875153064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341278195381165,0.7341351509094238,-7.34340255803545e-06,0.0,0.0003601657226681,0.0,0.0,63.239234924316406,0.0,0.0,0.0,0.457973837852478,4.0,0.0,1.0
806280,293.1370544433594,297.1499938964844,293.1499938964844,0.194435253739357,-3897.850341796875,304.1574401855469,0.7654060125350952,0.2714569270610809,0.2475741654634475,293.0897827148437,297.1499938964844,293.1499938964844,0.1727692037820816,-3737.322998046875,304.1520690917969,0.7426353693008423,0.2470885664224624,0.2374759763479232,293.0355834960937,297.1499938964844,293.1499938964844,0.2880844473838806,-4142.91455078125,304.1457824707031,0.8483366370201111,0.3739933967590332,0.2633756995201111,293.067626953125,297.1499938964844,293.1499938964844,0.3852632939815521,-7052.5263671875,304.1429138183594,0.9175278544425964,0.4715705215930938,0.4484445750713348,293.0226745605469,297.1499938964844,293.1499938964844,0.0337003841996192,-5623.642578125,304.1449890136719,0.4910400807857513,0.075986698269844,0.3575291633605957,291.1466064453125,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928649902344,291.1481018066406,1.0,0.4034487605094909,0.9642494320869446,0.9642494320869446,1.0,1.0,-1.865702629089356,0.8317257165908813,1.033976912498474,0.4076234698295593,0.0,0.0,0.6472968459129333,113.32144927978516,100.0,30.25209045410156,-15484.1455078125,728.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9702453613281,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9140625,18000.0,0.0,0.0,0.3548875153064728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7341278195381165,0.7341351509094238,-7.34340255803545e-06,0.0,0.0003601657226681,0.0,0.0,63.239234924316406,0.0,0.0,0.0,0.457973837852478,4.0,0.0,1.0
806340,293.14923095703125,297.1499938964844,293.1499938964844,0.1920627355575561,-3859.2568359375,304.1589050292969,0.7701372504234314,0.2693145275115967,0.2455057948827743,293.1028137207031,297.1499938964844,293.1499938964844,0.1713850200176239,-3712.684326171875,304.1536865234375,0.7477562427520752,0.2459722459316253,0.2362764775753021,293.0469055175781,297.1499938964844,293.1499938964844,0.2879821062088012,-4141.0791015625,304.1473388671875,0.8560382723808289,0.3745947182178497,0.2636685967445373,293.0782165527344,297.1499938964844,293.1499938964844,0.3844557404518127,-7038.91796875,304.1466064453125,0.9269217848777772,0.471505731344223,0.4482034742832184,293.034423828125,297.1499938964844,293.1499938964844,0.0341610237956047,-5660.21337890625,304.1459045410156,0.4971629381179809,0.0768266096711158,0.3604329526424408,291.1683959960937,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048583984375,291.1697692871094,1.0,0.3991539776325226,0.9628986716270448,0.9628986716270448,1.0,1.0,-1.865328788757324,0.8315008878707886,1.0338279008865356,0.4074463844299316,0.0,0.0,0.6433678865432739,108.59720611572266,88.0,29.907808303833008,-15476.66015625,713.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06646728515625,306.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.390625,18000.0,0.0,0.0,0.3584714531898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284041047096252,0.7284113764762878,-7.306924544536741e-06,0.0,0.0003638029447756,0.0,0.0,62.28382110595703,0.0,0.0,0.0,0.455743134021759,4.0,0.0,1.0
