time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.14923095703125,297.1499938964844,293.1499938964844,0.1920627355575561,-3859.2568359375,304.1589050292969,0.7701372504234314,0.2693145275115967,0.2455057948827743,293.1028137207031,297.1499938964844,293.1499938964844,0.1713850200176239,-3712.684326171875,304.1536865234375,0.7477562427520752,0.2459722459316253,0.2362764775753021,293.0469055175781,297.1499938964844,293.1499938964844,0.2879821062088012,-4141.0791015625,304.1473388671875,0.8560382723808289,0.3745947182178497,0.2636685967445373,293.0782165527344,297.1499938964844,293.1499938964844,0.3844557404518127,-7038.91796875,304.1466064453125,0.9269217848777772,0.471505731344223,0.4482034742832184,293.034423828125,297.1499938964844,293.1499938964844,0.0341610237956047,-5660.21337890625,304.1459045410156,0.4971629381179809,0.0768266096711158,0.3604329526424408,291.1683959960937,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1048583984375,291.1697692871094,1.0,0.3991539776325226,0.9628986716270448,0.9628986716270448,1.0,1.0,-1.865328788757324,0.8315008878707886,1.0338279008865356,0.4074463844299316,0.0,0.0,0.6433678865432739,108.59720611572266,88.0,29.907808303833008,-15476.66015625,713.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06646728515625,306.9894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.390625,18000.0,0.0,0.0,0.3584714531898498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284041047096252,0.7284113764762878,-7.306924544536741e-06,0.0,0.0003638029447756,0.0,0.0,62.28382110595703,0.0,0.0,0.0,0.455743134021759,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894142180681228,-3816.1640625,304.1603698730469,0.7787778377532959,0.266822874546051,0.2431169301271438,293.1161193847656,297.1499938964844,293.1499938964844,0.1696888953447342,-3682.6318359375,304.1552734375,0.7564934492111206,0.2444678544998169,0.2347015291452407,293.0579833984375,297.1499938964844,293.1499938964844,0.2876553833484649,-4136.748046875,304.1487731933594,0.8683477640151978,0.3749626278877258,0.2637761533260345,293.0885009765625,297.1499938964844,293.1499938964844,0.3834121525287628,-7022.31396484375,304.1494445800781,0.9419962167739868,0.4712413549423218,0.4477478563785553,293.0456848144531,297.1499938964844,293.1499938964844,0.0344438180327415,-5682.05126953125,304.14678955078125,0.5058779716491699,0.0774762332439422,0.3623644411563873,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167907714844,291.19000244140625,1.0,0.3925108611583709,0.9615889191627502,0.9615889191627502,1.0,1.0,-1.8624727725982664,0.8300859332084656,1.0323868989944458,0.406614601612091,0.0,0.0,0.6368492841720581,101.5145034790039,76.0,28.677303314208984,-15441.67578125,688.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.223876953125,307.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.564453125,18000.0,0.0,0.0,0.3609326779842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168265581130981,0.716833770275116,-7.218021892185789e-06,0.0,0.0003663007810246,0.0,0.0,60.28047943115234,0.0,0.0,0.0,0.4511317014694214,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894142180681228,-3816.1640625,304.1603698730469,0.7787778377532959,0.266822874546051,0.2431169301271438,293.1161193847656,297.1499938964844,293.1499938964844,0.1696888953447342,-3682.6318359375,304.1552734375,0.7564934492111206,0.2444678544998169,0.2347015291452407,293.0579833984375,297.1499938964844,293.1499938964844,0.2876553833484649,-4136.748046875,304.1487731933594,0.8683477640151978,0.3749626278877258,0.2637761533260345,293.0885009765625,297.1499938964844,293.1499938964844,0.3834121525287628,-7022.31396484375,304.1494445800781,0.9419962167739868,0.4712413549423218,0.4477478563785553,293.0456848144531,297.1499938964844,293.1499938964844,0.0344438180327415,-5682.05126953125,304.14678955078125,0.5058779716491699,0.0774762332439422,0.3623644411563873,291.18865966796875,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.1167907714844,291.19000244140625,1.0,0.3925108611583709,0.9615889191627502,0.9615889191627502,1.0,1.0,-1.8624727725982664,0.8300859332084656,1.0323868989944458,0.406614601612091,0.0,0.0,0.6368492841720581,101.5145034790039,76.0,28.677303314208984,-15441.67578125,688.5418090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.223876953125,307.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18119.564453125,18000.0,0.0,0.0,0.3609326779842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7168265581130981,0.716833770275116,-7.218021892185789e-06,0.0,0.0003663007810246,0.0,0.0,60.28047943115234,0.0,0.0,0.0,0.4511317014694214,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863966584205627,-3766.9912109375,304.16192626953125,0.7906447052955627,0.263977587223053,0.240322396159172,293.1299743652344,297.1499938964844,293.1499938964844,0.1675635874271392,-3645.044189453125,304.1570739746094,0.7683199048042297,0.2425203472375869,0.2326297014951706,293.0690002441406,297.1499938964844,293.1499938964844,0.2870122194290161,-4128.81591796875,304.1502380371094,0.8847551345825195,0.3750622570514679,0.2636436820030212,293.0987243652344,297.1499938964844,293.1499938964844,0.3820286989212036,-7001.00634765625,304.15191650390625,0.9607840180397034,0.4707261323928833,0.4469879269599914,293.05682373046875,297.1499938964844,293.1499938964844,0.0344434194266796,-5680.423828125,304.1478576660156,0.5168709754943848,0.0778566375374794,0.3627855479717254,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12896728515625,291.209716796875,1.0,0.3841514587402344,0.960279107093811,0.960279107093811,1.0,1.0,-1.856065273284912,0.8269706964492798,1.0290945768356323,0.4048316776752472,0.0,0.0,0.62770015001297,93.06783294677734,64.0,27.43026351928711,-15368.564453125,656.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43475341796875,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621190190315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995736360549927,0.699580729007721,-7.081694093358237e-06,0.0,0.0003675047773867,0.0,0.0,57.34409713745117,0.0,0.0,0.0,0.4442733228206634,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863966584205627,-3766.9912109375,304.16192626953125,0.7906447052955627,0.263977587223053,0.240322396159172,293.1299743652344,297.1499938964844,293.1499938964844,0.1675635874271392,-3645.044189453125,304.1570739746094,0.7683199048042297,0.2425203472375869,0.2326297014951706,293.0690002441406,297.1499938964844,293.1499938964844,0.2870122194290161,-4128.81591796875,304.1502380371094,0.8847551345825195,0.3750622570514679,0.2636436820030212,293.0987243652344,297.1499938964844,293.1499938964844,0.3820286989212036,-7001.00634765625,304.15191650390625,0.9607840180397034,0.4707261323928833,0.4469879269599914,293.05682373046875,297.1499938964844,293.1499938964844,0.0344434194266796,-5680.423828125,304.1478576660156,0.5168709754943848,0.0778566375374794,0.3627855479717254,291.20849609375,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12896728515625,291.209716796875,1.0,0.3841514587402344,0.960279107093811,0.960279107093811,1.0,1.0,-1.856065273284912,0.8269706964492798,1.0290945768356323,0.4048316776752472,0.0,0.0,0.62770015001297,93.06783294677734,64.0,27.43026351928711,-15368.564453125,656.9655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43475341796875,307.1868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18172.91796875,18000.0,0.0,0.0,0.3621190190315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6995736360549927,0.699580729007721,-7.081694093358237e-06,0.0,0.0003675047773867,0.0,0.0,57.34409713745117,0.0,0.0,0.0,0.4442733228206634,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848241239786148,-3741.358154296875,304.1626281738281,0.7979538440704346,0.2624832689762115,0.2388357520103454,293.13677978515625,297.1499938964844,293.1499938964844,0.1664012372493744,-3624.51708984375,304.15789794921875,0.7756016850471497,0.2414342612028122,0.2314612716436386,293.0743103027344,297.1499938964844,293.1499938964844,0.2866327166557312,-4124.23046875,304.1509094238281,0.894676685333252,0.3750458359718323,0.2635159194469452,293.1036682128906,297.1499938964844,293.1499938964844,0.3812789618968963,-6989.634765625,304.1529235839844,0.9711363911628724,0.4704062640666961,0.4465289711952209,293.0622253417969,297.1499938964844,293.1499938964844,0.0343705229461193,-5673.67529296875,304.1483764648437,0.5234991908073425,0.0779780521988868,0.362585186958313,291.2173156738281,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.1348876953125,291.2183532714844,1.0,0.3794719576835632,0.9596242308616638,0.9596242308616638,1.0,1.0,-1.8519326448440552,0.8249692916870117,1.0269633531570437,0.4036897122859955,0.0,0.0,0.6223263740539551,88.47881317138672,64.0,25.650989532470703,-15318.7060546875,639.4197387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5577697753906,307.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18195.330078125,18000.0,0.0,0.0,0.3621963858604431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6890544891357422,0.6890614628791809,-6.998060598562006e-06,0.0,0.0003675832704175,0.0,0.0,55.59382629394531,0.0,0.0,0.0,0.4401179552078247,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832316070795059,-3715.395263671875,304.1632080078125,0.806291401386261,0.2609525918960571,0.2373071908950805,293.1434936523437,297.1499938964844,293.1499938964844,0.1651955693960189,-3603.241943359375,304.1586608886719,0.7839497923851013,0.2402878850698471,0.2302248775959015,293.0794372558594,297.1499938964844,293.1499938964844,0.2862357199192047,-4119.48046875,304.1514587402344,0.9059287309646606,0.374993234872818,0.2633563578128814,293.10845947265625,297.1499938964844,293.1499938964844,0.3805160224437713,-6978.1572265625,304.1537780761719,0.9818367958068848,0.4700528085231781,0.4460294246673584,293.06744384765625,297.1499938964844,293.1499938964844,0.0342633239924907,-5664.1640625,304.1488647460937,0.5310602188110352,0.0780638232827186,0.3621773719787597,291.2249755859375,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.140625,291.22589111328125,1.0,0.3745174407958984,0.9590164422988892,0.9590164422988892,1.0,1.0,-1.8473318815231323,0.8227462768554688,1.0245856046676636,0.4024235308170318,0.0,0.0,0.6165534257888794,83.70388793945312,52.0,23.220230102539062,-15261.37890625,621.0256958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6906433105469,307.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18213.28125,18000.0,0.0,0.0,0.3619193434715271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6775734424591064,0.6775803565979004,-6.906841008458287e-06,0.0,0.0003673021274153,0.0,0.0,53.72105026245117,0.0,0.0,0.0,0.4356050491333008,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800159364938736,-3662.931884765625,304.1641540527344,0.8240410685539246,0.2578050792217254,0.2341675460338592,293.1563415527344,297.1499938964844,293.1499938964844,0.1626917570829391,-3559.078857421875,304.159912109375,0.8029110431671143,0.2378463149070739,0.2276026159524917,293.0892028808594,297.1499938964844,293.1499938964844,0.2854141891002655,-4109.75732421875,304.15234375,0.933901071548462,0.3748022317886352,0.2629734873771667,293.11669921875,297.1499938964844,293.1499938964844,0.3753863871097564,-6899.0810546875,304.1619567871094,0.9990000128746032,0.4694229960441589,0.4410467743873596,293.0772705078125,297.1499938964844,293.1499938964844,0.0339870825409889,-5640.212890625,304.1496887207031,0.5483760237693787,0.0781590193510055,0.3609759509563446,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514892578125,291.2384948730469,1.0,0.3637688159942627,0.9578008651733398,0.9578008651733398,1.0,1.0,-1.8326623439788816,0.8156371116638184,1.0170252323150637,0.3986075818538666,0.0,0.0,0.6040464639663696,74.21004486083984,40.0,20.40686416625977,-15109.5390625,580.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18236.431640625,18000.0,0.0,0.0,0.3602949678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525713205337524,0.6525780558586121,-6.710127308906522e-06,0.0,0.0003656535700429,0.0,0.0,49.78677749633789,0.0,0.0,0.0,0.4258676767349243,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800159364938736,-3662.931884765625,304.1641540527344,0.8240410685539246,0.2578050792217254,0.2341675460338592,293.1563415527344,297.1499938964844,293.1499938964844,0.1626917570829391,-3559.078857421875,304.159912109375,0.8029110431671143,0.2378463149070739,0.2276026159524917,293.0892028808594,297.1499938964844,293.1499938964844,0.2854141891002655,-4109.75732421875,304.15234375,0.933901071548462,0.3748022317886352,0.2629734873771667,293.11669921875,297.1499938964844,293.1499938964844,0.3753863871097564,-6899.0810546875,304.1619567871094,0.9990000128746032,0.4694229960441589,0.4410467743873596,293.0772705078125,297.1499938964844,293.1499938964844,0.0339870825409889,-5640.212890625,304.1496887207031,0.5483760237693787,0.0781590193510055,0.3609759509563446,291.2374572753906,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.1514892578125,291.2384948730469,1.0,0.3637688159942627,0.9578008651733398,0.9578008651733398,1.0,1.0,-1.8326623439788816,0.8156371116638184,1.0170252323150637,0.3986075818538666,0.0,0.0,0.6040464639663696,74.21004486083984,40.0,20.40686416625977,-15109.5390625,580.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97967529296875,307.4488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18236.431640625,18000.0,0.0,0.0,0.3602949678897857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525713205337524,0.6525780558586121,-6.710127308906522e-06,0.0,0.0003656535700429,0.0,0.0,49.78677749633789,0.0,0.0,0.0,0.4258676767349243,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763737350702285,-3602.744384765625,304.16552734375,0.8384393453598022,0.2545489072799682,0.2310400009155273,293.1683959960937,297.1499938964844,293.1499938964844,0.1597444117069244,-3506.4208984375,304.1615295410156,0.8181636929512024,0.2352388948202133,0.2249321788549423,293.0982666015625,297.1499938964844,293.1499938964844,0.2838780879974365,-4091.3017578125,304.15411376953125,0.957793951034546,0.3745051026344299,0.2626028954982757,293.09503173828125,297.1499938964844,293.1499938964844,0.3452712595462799,-6440.18994140625,304.2079467773437,0.9990000128746032,0.4745696485042572,0.4116221070289612,293.0860900878906,297.1499938964844,293.1499938964844,0.0336348377168178,-5608.0087890625,304.150390625,0.5637058019638062,0.0782151892781257,0.3600570857524872,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.28082275390625,1.0,0.3508204221725464,0.9565853476524352,0.9565853476524352,1.0,1.0,-1.7887094020843506,0.7945870161056519,0.9941223859786988,0.3868530690670013,0.0,0.0,0.5844495892524719,66.50525665283203,43.0,48.23363494873047,-14770.9296875,527.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18332.818359375,18000.0,0.0,0.0,0.3569213449954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188254356384277,0.6188319325447083,-6.471388132922584e-06,0.0,0.0003622297954279,0.0,0.0,44.90851974487305,0.0,0.0,0.0,0.413071721792221,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763737350702285,-3602.744384765625,304.16552734375,0.8384393453598022,0.2545489072799682,0.2310400009155273,293.1683959960937,297.1499938964844,293.1499938964844,0.1597444117069244,-3506.4208984375,304.1615295410156,0.8181636929512024,0.2352388948202133,0.2249321788549423,293.0982666015625,297.1499938964844,293.1499938964844,0.2838780879974365,-4091.3017578125,304.15411376953125,0.957793951034546,0.3745051026344299,0.2626028954982757,293.09503173828125,297.1499938964844,293.1499938964844,0.3452712595462799,-6440.18994140625,304.2079467773437,0.9990000128746032,0.4745696485042572,0.4116221070289612,293.0860900878906,297.1499938964844,293.1499938964844,0.0336348377168178,-5608.0087890625,304.150390625,0.5637058019638062,0.0782151892781257,0.3600570857524872,291.2782897949219,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1589660644531,291.28082275390625,1.0,0.3508204221725464,0.9565853476524352,0.9565853476524352,1.0,1.0,-1.7887094020843506,0.7945870161056519,0.9941223859786988,0.3868530690670013,0.0,0.0,0.5844495892524719,66.50525665283203,43.0,48.23363494873047,-14770.9296875,527.2684936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.319580078125,307.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18332.818359375,18000.0,0.0,0.0,0.3569213449954986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188254356384277,0.6188319325447083,-6.471388132922584e-06,0.0,0.0003622297954279,0.0,0.0,44.90851974487305,0.0,0.0,0.0,0.413071721792221,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1729996055364608,-3547.271484375,304.1659240722656,0.8483400344848633,0.2510649561882019,0.2278075069189071,293.1804504394531,297.1499938964844,293.1499938964844,0.1569734811782837,-3457.255126953125,304.1622619628906,0.8280169367790222,0.2323304712772369,0.222089484333992,293.1073608398437,297.1499938964844,293.1499938964844,0.2827706634998321,-4078.356201171875,304.154541015625,0.9737606644630432,0.3739705383777618,0.2621462047100067,293.04736328125,297.1499938964844,293.1499938964844,0.3238752484321594,-6117.57275390625,304.2234802246094,0.9990000128746032,0.4856131672859192,0.3911223709583282,293.09442138671875,297.1499938964844,293.1499938964844,0.0333653464913368,-5584.24169921875,304.15069580078125,0.5749202370643616,0.0781438499689102,0.3590473532676697,291.2981872558594,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2983093261719,1.0,0.3419351577758789,0.9556698203086852,0.9556698203086852,1.0,1.0,-1.7550275325775146,0.778538167476654,0.9764893651008606,0.377694308757782,0.0,0.0,0.5628973245620728,61.35532379150391,61.0,25.64811897277832,-14397.91015625,490.0542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326354980469,307.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.203125,18000.0,0.0,0.0,0.3513043224811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762953162193298,0.5763014554977417,-6.170507731440011e-06,0.0,0.0003565292281564,0.0,0.0,39.186222076416016,0.0,0.0,0.0,0.3974635303020477,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1729996055364608,-3547.271484375,304.1659240722656,0.8483400344848633,0.2510649561882019,0.2278075069189071,293.1804504394531,297.1499938964844,293.1499938964844,0.1569734811782837,-3457.255126953125,304.1622619628906,0.8280169367790222,0.2323304712772369,0.222089484333992,293.1073608398437,297.1499938964844,293.1499938964844,0.2827706634998321,-4078.356201171875,304.154541015625,0.9737606644630432,0.3739705383777618,0.2621462047100067,293.04736328125,297.1499938964844,293.1499938964844,0.3238752484321594,-6117.57275390625,304.2234802246094,0.9990000128746032,0.4856131672859192,0.3911223709583282,293.09442138671875,297.1499938964844,293.1499938964844,0.0333653464913368,-5584.24169921875,304.15069580078125,0.5749202370643616,0.0781438499689102,0.3590473532676697,291.2981872558594,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2983093261719,1.0,0.3419351577758789,0.9556698203086852,0.9556698203086852,1.0,1.0,-1.7550275325775146,0.778538167476654,0.9764893651008606,0.377694308757782,0.0,0.0,0.5628973245620728,61.35532379150391,61.0,25.64811897277832,-14397.91015625,490.0542297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7326354980469,307.7691955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18367.203125,18000.0,0.0,0.0,0.3513043224811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762953162193298,0.5763014554977417,-6.170507731440011e-06,0.0,0.0003565292281564,0.0,0.0,39.186222076416016,0.0,0.0,0.0,0.3974635303020477,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701817661523819,-3501.54345703125,304.165283203125,0.8435391783714294,0.2473647445440292,0.2245555073022842,293.1924743652344,297.1499938964844,293.1499938964844,0.1546316146850586,-3416.328857421875,304.1620483398437,0.8237169981002808,0.2291189134120941,0.2191453129053115,293.116455078125,297.1499938964844,293.1499938964844,0.2825551033020019,-4076.437255859375,304.1533508300781,0.9721429944038392,0.3732084929943084,0.2616665065288543,293.0126037597656,297.1499938964844,293.1499938964844,0.3242522478103637,-6134.54443359375,304.1973876953125,0.9990000128746032,0.4953285753726959,0.3924571871757507,293.1022644042969,297.1499938964844,293.1499938964844,0.0333325713872909,-5582.7919921875,304.1505126953125,0.5737355947494507,0.0779646039009094,0.3584381341934204,291.2808837890625,291.1499938964844,270.6894226074219,269.6698303222656,283.20928955078125,293.1849975585937,291.27813720703125,1.0,0.3418372869491577,0.9547542929649352,0.9547542929649352,1.0,1.0,-1.747862696647644,0.7751589417457581,0.9727038145065308,0.3755151033401489,0.0,0.0,0.5460606217384338,61.46950912475586,79.0,-19.69156646728516,-14166.12890625,485.9067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607360839844,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.701171875,18000.0,0.0,0.0,0.3438249230384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402455925941467,0.5402515530586243,-5.909514584345743e-06,0.0,0.0003489385708235,0.0,0.0,34.66691207885742,0.0,0.0,0.0,0.3843959867954254,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701817661523819,-3501.54345703125,304.165283203125,0.8435391783714294,0.2473647445440292,0.2245555073022842,293.1924743652344,297.1499938964844,293.1499938964844,0.1546316146850586,-3416.328857421875,304.1620483398437,0.8237169981002808,0.2291189134120941,0.2191453129053115,293.116455078125,297.1499938964844,293.1499938964844,0.2825551033020019,-4076.437255859375,304.1533508300781,0.9721429944038392,0.3732084929943084,0.2616665065288543,293.0126037597656,297.1499938964844,293.1499938964844,0.3242522478103637,-6134.54443359375,304.1973876953125,0.9990000128746032,0.4953285753726959,0.3924571871757507,293.1022644042969,297.1499938964844,293.1499938964844,0.0333325713872909,-5582.7919921875,304.1505126953125,0.5737355947494507,0.0779646039009094,0.3584381341934204,291.2808837890625,291.1499938964844,270.6894226074219,269.6698303222656,283.20928955078125,293.1849975585937,291.27813720703125,1.0,0.3418372869491577,0.9547542929649352,0.9547542929649352,1.0,1.0,-1.747862696647644,0.7751589417457581,0.9727038145065308,0.3755151033401489,0.0,0.0,0.5460606217384338,61.46950912475586,79.0,-19.69156646728516,-14166.12890625,485.9067077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1607360839844,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18292.701171875,18000.0,0.0,0.0,0.3438249230384826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402455925941467,0.5402515530586243,-5.909514584345743e-06,0.0,0.0003489385708235,0.0,0.0,34.66691207885742,0.0,0.0,0.0,0.3843959867954254,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689426004886627,-3481.647216796875,304.1647644042969,0.8364568948745728,0.2454444617033004,0.2229177057743072,293.19842529296875,297.1499938964844,293.1499938964844,0.1535869985818863,-3398.292236328125,304.1617736816406,0.8169341683387756,0.2274125665426254,0.2176310420036316,293.12091064453125,297.1499938964844,293.1499938964844,0.2827378213405609,-4079.017333984375,304.15240478515625,0.9656623005867004,0.3727563619613647,0.2614157497882843,293.01007080078125,297.1499938964844,293.1499938964844,0.3316766023635864,-6254.5576171875,304.1752319335937,0.9990000128746032,0.4975734949111938,0.4001612663269043,293.1061096191406,297.1499938964844,293.1499938964844,0.0333755165338516,-5587.8271484375,304.1503295898437,0.5690454244613647,0.0778086930513382,0.3581693768501282,291.2596740722656,291.1499938964844,270.71875,269.6927490234375,283.22320556640625,293.19024658203125,291.2565612792969,1.0,0.3443813920021057,0.9542964696884156,0.9542964696884156,1.0,1.0,-1.7526986598968506,0.7774658203125,0.9752328395843506,0.376703530550003,0.0,0.0,0.5408583283424377,63.203914642333984,79.0,-38.80254364013672,-14122.5546875,494.1135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3506164550781,307.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18227.142578125,18000.0,0.0,0.0,0.3397093713283539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279107093811035,0.5279164910316467,-5.815022177557694e-06,0.0,0.000344761821907,0.0,0.0,33.17055130004883,0.0,0.0,0.0,0.3798935413360595,4.0,0.0,1.0
807360,293.2366638183594,297.1499938964844,293.1499938964844,0.1677269637584686,-3462.130126953125,304.1642761230469,0.8272324204444885,0.2434766888618469,0.2212700247764587,293.2043151855469,297.1499938964844,293.1499938964844,0.1525475680828094,-3380.348876953125,304.1615295410156,0.8076217174530029,0.2256421595811844,0.2160893529653549,293.12530517578125,297.1499938964844,293.1499938964844,0.2829746007919311,-4082.22216796875,304.1515197753906,0.9559308290481568,0.3722606301307678,0.26115882396698,293.0185241699219,297.1499938964844,293.1499938964844,0.342960774898529,-6432.68408203125,304.1501159667969,0.9990000128746032,0.4976996779441833,0.4116052687168121,293.1101379394531,297.1499938964844,293.1499938964844,0.0334042385220527,-5591.80810546875,304.1502380371094,0.5622357726097107,0.0775747671723365,0.3577698767185211,291.23614501953125,291.1499938964844,270.7485656738281,269.71612548828125,283.2355651855469,293.1954040527344,291.2327880859375,1.0,0.348349779844284,0.953822135925293,0.953822135925293,1.0,1.0,-1.7618169784545898,0.7818100452423096,0.980006992816925,0.3790387511253357,0.0,0.0,0.5374621748924255,65.88373565673828,97.0,-51.98747634887695,-14117.9970703125,507.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5098876953125,308.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18164.625,18000.0,0.0,0.0,0.3355501592159271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5192171335220337,0.5192229151725769,-5.745959242631216e-06,0.0,0.0003405407478567,0.0,0.0,32.127559661865234,0.0,0.0,0.0,0.376691609621048,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653103232383728,-3423.26220703125,304.16357421875,0.8036225438117981,0.2393855601549148,0.2179265320301056,293.2159729003906,297.1499938964844,293.1499938964844,0.150440514087677,-3343.914306640625,304.16119384765625,0.7832323312759399,0.2219048291444778,0.2129138112068176,293.1339111328125,297.1499938964844,293.1499938964844,0.2835438549518585,-4089.697265625,304.15008544921875,0.9285999536514282,0.3711412847042084,0.2606228291988373,293.0678100585937,297.1499938964844,293.1499938964844,0.3752874732017517,-6930.74853515625,304.0961608886719,0.9990000128746032,0.4911302626132965,0.4435507357120514,293.118896484375,297.1499938964844,293.1499938964844,0.0333308391273021,-5589.080078125,304.1502685546875,0.5440503358840942,0.0768104866147041,0.3561668694019317,291.1845703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2532043457031,293.1991271972656,291.1811218261719,1.0,0.3597645759582519,0.9528733491897584,0.9528733491897584,1.0,1.0,-1.789771318435669,0.7951341867446899,0.994637131690979,0.3863157033920288,0.0,0.0,0.5362600684165955,73.80000305175781,100.0,-66.50899505615234,-14206.22265625,550.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091979980469,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8359375,18000.0,0.0,0.0,0.3276620805263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512042224407196,0.5120478868484497,-5.675214197253808e-06,0.0,0.0003325353609398,0.0,0.0,31.217607498168945,0.0,0.0,0.0,0.3738859593868255,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653103232383728,-3423.26220703125,304.16357421875,0.8036225438117981,0.2393855601549148,0.2179265320301056,293.2159729003906,297.1499938964844,293.1499938964844,0.150440514087677,-3343.914306640625,304.16119384765625,0.7832323312759399,0.2219048291444778,0.2129138112068176,293.1339111328125,297.1499938964844,293.1499938964844,0.2835438549518585,-4089.697265625,304.15008544921875,0.9285999536514282,0.3711412847042084,0.2606228291988373,293.0678100585937,297.1499938964844,293.1499938964844,0.3752874732017517,-6930.74853515625,304.0961608886719,0.9990000128746032,0.4911302626132965,0.4435507357120514,293.118896484375,297.1499938964844,293.1499938964844,0.0333308391273021,-5589.080078125,304.1502685546875,0.5440503358840942,0.0768104866147041,0.3561668694019317,291.1845703125,291.1499938964844,270.8096008300781,269.7640991210937,283.2532043457031,293.1991271972656,291.1811218261719,1.0,0.3597645759582519,0.9528733491897584,0.9528733491897584,1.0,1.0,-1.789771318435669,0.7951341867446899,0.994637131690979,0.3863157033920288,0.0,0.0,0.5362600684165955,73.80000305175781,100.0,-66.50899505615234,-14206.22265625,550.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091979980469,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8359375,18000.0,0.0,0.0,0.3276620805263519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512042224407196,0.5120478868484497,-5.675214197253808e-06,0.0,0.0003325353609398,0.0,0.0,31.217607498168945,0.0,0.0,0.0,0.3738859593868255,4.0,0.0,1.0
807540,293.2547302246094,297.1499938964844,293.1499938964844,0.1624421626329422,-3376.104248046875,304.16387939453125,0.7782050371170044,0.2351890206336975,0.2145087420940399,293.2269287109375,297.1499938964844,293.1499938964844,0.1478714644908905,-3298.468505859375,304.1617736816406,0.7589619755744934,0.2180099040269851,0.2096093744039535,293.1417541503906,297.1499938964844,293.1499938964844,0.2834413647651672,-4088.737548828125,304.1503295898437,0.9011664390563964,0.3699558079242706,0.2600585222244262,293.14117431640625,297.1499938964844,293.1499938964844,0.3905048370361328,-7149.42724609375,304.0920104980469,0.98763906955719,0.4783140420913696,0.4565674066543579,293.1278076171875,297.1499938964844,293.1499938964844,0.0329258069396019,-5556.748046875,304.15087890625,0.5253012776374817,0.0757926329970359,0.3534135520458221,291.1573181152344,291.1499938964844,270.8722229003906,269.8135070800781,283.283203125,293.2048645019531,291.1591796875,1.0,0.3683773577213287,0.9519245624542236,0.9519245624542236,1.0,1.0,-1.7937945127487185,0.7969340085983276,0.9968605637550354,0.3876315355300903,0.0,0.0,0.5379015803337097,82.77959442138672,103.0,-25.64252471923828,-14250.361328125,580.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7369384765625,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.3210433423519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148244500160217,0.5148301124572754,-5.677803983417107e-06,0.0,0.0003258181968703,0.0,0.0,31.452747344970703,0.0,0.0,0.0,0.3745687305927276,4.0,0.0,1.0
807600,293.2547302246094,297.1499938964844,293.1499938964844,0.1624421626329422,-3376.104248046875,304.16387939453125,0.7782050371170044,0.2351890206336975,0.2145087420940399,293.2269287109375,297.1499938964844,293.1499938964844,0.1478714644908905,-3298.468505859375,304.1617736816406,0.7589619755744934,0.2180099040269851,0.2096093744039535,293.1417541503906,297.1499938964844,293.1499938964844,0.2834413647651672,-4088.737548828125,304.1503295898437,0.9011664390563964,0.3699558079242706,0.2600585222244262,293.14117431640625,297.1499938964844,293.1499938964844,0.3905048370361328,-7149.42724609375,304.0920104980469,0.98763906955719,0.4783140420913696,0.4565674066543579,293.1278076171875,297.1499938964844,293.1499938964844,0.0329258069396019,-5556.748046875,304.15087890625,0.5253012776374817,0.0757926329970359,0.3534135520458221,291.1573181152344,291.1499938964844,270.8722229003906,269.8135070800781,283.283203125,293.2048645019531,291.1591796875,1.0,0.3683773577213287,0.9519245624542236,0.9519245624542236,1.0,1.0,-1.7937945127487185,0.7969340085983276,0.9968605637550354,0.3876315355300903,0.0,0.0,0.5379015803337097,82.77959442138672,103.0,-25.64252471923828,-14250.361328125,580.1951904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7369384765625,308.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.25,18000.0,0.0,0.0,0.3210433423519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5148244500160217,0.5148301124572754,-5.677803983417107e-06,0.0,0.0003258181968703,0.0,0.0,31.452747344970703,0.0,0.0,0.0,0.3745687305927276,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.158801257610321,-3314.854248046875,304.165283203125,0.7558586001396179,0.2308310270309448,0.21100714802742,293.2375793457031,297.1499938964844,293.1499938964844,0.1445560902357101,-3238.445556640625,304.1633605957031,0.7380951642990112,0.2139030843973159,0.2061737477779388,293.14947509765625,297.1499938964844,293.1499938964844,0.2820214033126831,-4071.676513671875,304.15252685546875,0.8788344860076904,0.3686052560806274,0.2594378888607025,293.1785888671875,297.1499938964844,293.1499938964844,0.382585734128952,-7022.60595703125,304.1237487792969,0.9606652855873108,0.4708820879459381,0.4484483599662781,293.13604736328125,297.1499938964844,293.1499938964844,0.0322468169033527,-5497.90478515625,304.1517028808594,0.5093420147895813,0.0746841877698898,0.3503343462944031,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.1835632324219,1.0,0.3738179504871368,0.9505268335342408,0.9505268335342408,1.0,1.0,-1.7708582878112793,0.7859600782394409,0.9848982095718384,0.3813928365707397,0.0,0.0,0.5312767028808594,91.6213836669922,106.0,8.924151420593262,-14031.4423828125,591.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903076171875,308.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.36328125,18000.0,0.0,0.0,0.3152510523796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066611766815186,0.5066668391227722,-5.647578291245736e-06,0.0,0.0003199397178832,0.0,0.0,30.66172981262207,0.0,0.0,0.0,0.3719948232173919,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.158801257610321,-3314.854248046875,304.165283203125,0.7558586001396179,0.2308310270309448,0.21100714802742,293.2375793457031,297.1499938964844,293.1499938964844,0.1445560902357101,-3238.445556640625,304.1633605957031,0.7380951642990112,0.2139030843973159,0.2061737477779388,293.14947509765625,297.1499938964844,293.1499938964844,0.2820214033126831,-4071.676513671875,304.15252685546875,0.8788344860076904,0.3686052560806274,0.2594378888607025,293.1785888671875,297.1499938964844,293.1499938964844,0.382585734128952,-7022.60595703125,304.1237487792969,0.9606652855873108,0.4708820879459381,0.4484483599662781,293.13604736328125,297.1499938964844,293.1499938964844,0.0322468169033527,-5497.90478515625,304.1517028808594,0.5093420147895813,0.0746841877698898,0.3503343462944031,291.183349609375,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.21844482421875,291.1835632324219,1.0,0.3738179504871368,0.9505268335342408,0.9505268335342408,1.0,1.0,-1.7708582878112793,0.7859600782394409,0.9848982095718384,0.3813928365707397,0.0,0.0,0.5312767028808594,91.6213836669922,106.0,8.924151420593262,-14031.4423828125,591.3369750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903076171875,308.0720520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18072.36328125,18000.0,0.0,0.0,0.3152510523796081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066611766815186,0.5066668391227722,-5.647578291245736e-06,0.0,0.0003199397178832,0.0,0.0,30.66172981262207,0.0,0.0,0.0,0.3719948232173919,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552563458681106,-3255.364990234375,304.1661071777344,0.7403606176376343,0.2263687252998352,0.2072873711585998,293.2479248046875,297.1499938964844,293.1499938964844,0.1412363648414611,-3178.494140625,304.1644287109375,0.7232766151428223,0.2095850855112075,0.2024182230234146,293.15692138671875,297.1499938964844,293.1499938964844,0.2808242738246918,-4057.64794921875,304.1536865234375,0.8640673160552979,0.3671047687530517,0.2586208283901214,293.1952209472656,297.1499938964844,293.1499938964844,0.3789275884628296,-6962.9150390625,304.1383361816406,0.9409990906715392,0.4667657613754272,0.4443130791187286,293.1435852050781,297.1499938964844,293.1499938964844,0.0315029323101043,-5434.61328125,304.1523742675781,0.498585045337677,0.0735087320208549,0.3464173972606659,291.1883239746094,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2289123535156,291.1885986328125,1.0,0.3775626122951507,0.9491291046142578,0.9491291046142578,1.0,1.0,-1.7512321472167969,0.7765722274780273,0.9746599197387696,0.3760522902011871,0.0,0.0,0.5258669853210449,98.20167541503906,109.0,8.144583702087402,-13808.0869140625,597.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381530761719,308.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5234375,18000.0,0.0,0.0,0.3097139596939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497284471988678,0.4972900748252868,-5.592041361524025e-06,0.0,0.0003143202920909,0.0,0.0,29.673877716064453,0.0,0.0,0.0,0.3688279986381531,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552563458681106,-3255.364990234375,304.1661071777344,0.7403606176376343,0.2263687252998352,0.2072873711585998,293.2479248046875,297.1499938964844,293.1499938964844,0.1412363648414611,-3178.494140625,304.1644287109375,0.7232766151428223,0.2095850855112075,0.2024182230234146,293.15692138671875,297.1499938964844,293.1499938964844,0.2808242738246918,-4057.64794921875,304.1536865234375,0.8640673160552979,0.3671047687530517,0.2586208283901214,293.1952209472656,297.1499938964844,293.1499938964844,0.3789275884628296,-6962.9150390625,304.1383361816406,0.9409990906715392,0.4667657613754272,0.4443130791187286,293.1435852050781,297.1499938964844,293.1499938964844,0.0315029323101043,-5434.61328125,304.1523742675781,0.498585045337677,0.0735087320208549,0.3464173972606659,291.1883239746094,291.1499938964844,271.0011901855469,269.9154968261719,283.37225341796875,293.2289123535156,291.1885986328125,1.0,0.3775626122951507,0.9491291046142578,0.9491291046142578,1.0,1.0,-1.7512321472167969,0.7765722274780273,0.9746599197387696,0.3760522902011871,0.0,0.0,0.5258669853210449,98.20167541503906,109.0,8.144583702087402,-13808.0869140625,597.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381530761719,308.0023498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5234375,18000.0,0.0,0.0,0.3097139596939087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497284471988678,0.4972900748252868,-5.592041361524025e-06,0.0,0.0003143202920909,0.0,0.0,29.673877716064453,0.0,0.0,0.0,0.3688279986381531,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534706801176071,-3225.324951171875,304.1664123535156,0.733972430229187,0.2241252362728119,0.2053921520709991,293.2528686523437,297.1499938964844,293.1499938964844,0.1395291686058044,-3147.583251953125,304.1649169921875,0.7168068289756775,0.2073737978935241,0.2004644274711609,293.16046142578125,297.1499938964844,293.1499938964844,0.280193567276001,-4050.302978515625,304.1541442871094,0.8582426905632019,0.3663229048252105,0.2581716775894165,293.200439453125,297.1499938964844,293.1499938964844,0.3775711059570312,-6941.1787109375,304.14288330078125,0.9330183267593384,0.4651657342910766,0.4428204596042633,293.1470031738281,297.1499938964844,293.1499938964844,0.0311111006885767,-5401.18798828125,304.15264892578125,0.4942013025283813,0.0729154199361801,0.3443174958229065,291.1898498535156,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.23321533203125,291.1899108886719,1.0,0.3789971768856048,0.9484302401542664,0.9484302401542664,1.0,1.0,-1.7417577505111694,0.772042989730835,0.9697147011756896,0.3734756410121918,0.0,0.0,0.523046612739563,100.966552734375,109.0,5.87933874130249,-13694.634765625,599.211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6103515625,307.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.302734375,18000.0,0.0,0.0,0.307043969631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923919439315796,0.4923975169658661,-5.563458216784056e-06,0.0,0.0003116105799563,0.0,0.0,29.1677474975586,0.0,0.0,0.0,0.3671835064888,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.151686891913414,-3195.2666015625,304.1666564941406,0.7281298637390137,0.2218770235776901,0.2034823298454284,293.25762939453125,297.1499938964844,293.1499938964844,0.1378029435873031,-3116.271240234375,304.16534423828125,0.7105352878570557,0.2051337510347366,0.1984718441963195,293.1638488769531,297.1499938964844,293.1499938964844,0.2795558869838714,-4042.903564453125,304.154541015625,0.8531038761138916,0.3655236661434173,0.2577025592327118,293.2046813964844,297.1499938964844,293.1499938964844,0.3763479590415954,-6921.865234375,304.1463928222656,0.9259262084960938,0.4636946618556976,0.4414880275726318,293.1502380371094,297.1499938964844,293.1499938964844,0.0307139158248901,-5367.23388671875,304.15289306640625,0.4902026057243347,0.0723198801279068,0.3421608805656433,291.1903991699219,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2371520996094,291.1903991699219,1.0,0.3802164793014526,0.9479877948760986,0.9479877948760986,1.0,1.0,-1.7323195934295654,0.767543613910675,0.9647759795188904,0.3709198832511902,0.0,0.0,0.5202953219413757,103.48554229736328,112.0,3.878840684890747,-13582.892578125,600.16455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58233642578125,307.9253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18077.203125,18000.0,0.0,0.0,0.3044317066669464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876199066638946,0.4876254200935364,-5.535258424060885e-06,0.0,0.0003089594829361,0.0,0.0,28.677579879760746,0.0,0.0,0.0,0.3655771911144256,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481052190065384,-3134.706787109375,304.1670837402344,0.717363178730011,0.2173686325550079,0.1996304392814636,293.26666259765625,297.1499938964844,293.1499938964844,0.1342803388833999,-3052.14208984375,304.1661071777344,0.6983195543289185,0.2005738168954849,0.1943869441747665,293.1702575683594,297.1499938964844,293.1499938964844,0.2782148122787475,-4027.37158203125,304.1552734375,0.8442819714546204,0.3638741075992584,0.2567125260829925,293.21148681640625,297.1499938964844,293.1499938964844,0.374011754989624,-6885.7333984375,304.15142822265625,0.9138350486755372,0.4609279632568359,0.4390379786491394,293.1561279296875,297.1499938964844,293.1499938964844,0.0299046635627746,-5297.1875,304.1532592773437,0.4828158318996429,0.071118414402008,0.3377048671245575,291.1911315917969,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.19110107421875,1.0,0.3821589648723602,0.9471028447151184,0.9471028447151184,1.0,1.0,-1.713309407234192,0.758491039276123,0.9548184275627136,0.3657765686511993,0.0,0.0,0.5147597789764404,107.9775390625,100.0,1.8128554821014404,-13361.5185546875,600.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264892578125,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.10546875,18000.0,0.0,0.0,0.2993735373020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782432913780212,0.4782487750053406,-5.480787876877002e-06,0.0,0.0003038260911125,0.0,0.0,27.73265838623047,0.0,0.0,0.0,0.3624383807182312,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481052190065384,-3134.706787109375,304.1670837402344,0.717363178730011,0.2173686325550079,0.1996304392814636,293.26666259765625,297.1499938964844,293.1499938964844,0.1342803388833999,-3052.14208984375,304.1661071777344,0.6983195543289185,0.2005738168954849,0.1943869441747665,293.1702575683594,297.1499938964844,293.1499938964844,0.2782148122787475,-4027.37158203125,304.1552734375,0.8442819714546204,0.3638741075992584,0.2567125260829925,293.21148681640625,297.1499938964844,293.1499938964844,0.374011754989624,-6885.7333984375,304.15142822265625,0.9138350486755372,0.4609279632568359,0.4390379786491394,293.1561279296875,297.1499938964844,293.1499938964844,0.0299046635627746,-5297.1875,304.1532592773437,0.4828158318996429,0.071118414402008,0.3377048671245575,291.1911315917969,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.2441711425781,291.19110107421875,1.0,0.3821589648723602,0.9471028447151184,0.9471028447151184,1.0,1.0,-1.713309407234192,0.758491039276123,0.9548184275627136,0.3657765686511993,0.0,0.0,0.5147597789764404,107.9775390625,100.0,1.8128554821014404,-13361.5185546875,600.3016967773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5264892578125,307.8496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.10546875,18000.0,0.0,0.0,0.2993735373020172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782432913780212,0.4782487750053406,-5.480787876877002e-06,0.0,0.0003038260911125,0.0,0.0,27.73265838623047,0.0,0.0,0.0,0.3624383807182312,4.0,0.0,1.0
