time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443501859903335,-3070.8203125,304.1676330566406,0.7132295370101929,0.2128923833370208,0.1955871433019638,293.27490234375,297.1499938964844,293.1499938964844,0.1305151730775833,-2983.1513671875,304.1669921875,0.6933628916740417,0.1959493458271026,0.190012440085411,293.1759948730469,297.1499938964844,293.1499938964844,0.2765884101390838,-4008.470947265625,304.1562194824219,0.8437778949737549,0.3621929883956909,0.2555330097675323,293.2169189453125,297.1499938964844,293.1499938964844,0.3714415729045868,-6846.744140625,304.1552124023437,0.9127771854400636,0.4582665562629699,0.4365008473396301,293.1612243652344,297.1499938964844,293.1499938964844,0.0285532344132661,-5213.5,304.15447998046875,0.4803086221218109,0.0699308365583419,0.332246333360672,291.1932983398437,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.1934509277344,1.0,0.3785606920719147,0.9462178945541382,0.9462178945541382,1.0,1.0,-1.692187786102295,0.7484457492828369,0.943742036819458,0.3600869476795196,0.0,0.0,0.5088836550712585,107.04811096191406,88.0,3.345787525177002,-13133.06640625,583.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5625,18000.0,0.0,0.0,0.2944962084293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687090218067169,0.4687144458293915,-5.427477390185231e-06,0.0,0.0002988761989399,0.0,0.0,26.7995548248291,0.0,0.0,0.0,0.3592855334281921,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443501859903335,-3070.8203125,304.1676330566406,0.7132295370101929,0.2128923833370208,0.1955871433019638,293.27490234375,297.1499938964844,293.1499938964844,0.1305151730775833,-2983.1513671875,304.1669921875,0.6933628916740417,0.1959493458271026,0.190012440085411,293.1759948730469,297.1499938964844,293.1499938964844,0.2765884101390838,-4008.470947265625,304.1562194824219,0.8437778949737549,0.3621929883956909,0.2555330097675323,293.2169189453125,297.1499938964844,293.1499938964844,0.3714415729045868,-6846.744140625,304.1552124023437,0.9127771854400636,0.4582665562629699,0.4365008473396301,293.1612243652344,297.1499938964844,293.1499938964844,0.0285532344132661,-5213.5,304.15447998046875,0.4803086221218109,0.0699308365583419,0.332246333360672,291.1932983398437,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502136230469,291.1934509277344,1.0,0.3785606920719147,0.9462178945541382,0.9462178945541382,1.0,1.0,-1.692187786102295,0.7484457492828369,0.943742036819458,0.3600869476795196,0.0,0.0,0.5088836550712585,107.04811096191406,88.0,3.345787525177002,-13133.06640625,583.3057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47430419921875,307.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5625,18000.0,0.0,0.0,0.2944962084293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4687090218067169,0.4687144458293915,-5.427477390185231e-06,0.0,0.0002988761989399,0.0,0.0,26.7995548248291,0.0,0.0,0.0,0.3592855334281921,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405339837074279,-3005.532958984375,304.1681213378906,0.7141969799995422,0.2085002213716507,0.1914689540863037,293.2821655273437,297.1499938964844,293.1499938964844,0.1266119629144668,-2911.193115234375,304.1678466796875,0.6936467289924622,0.1913087964057922,0.1854627728462219,293.1809997558594,297.1499938964844,293.1499938964844,0.2747866511344909,-3987.5390625,304.1571655273437,0.8492752909660339,0.3605195581912994,0.2542430758476257,293.2213439941406,297.1499938964844,293.1499938964844,0.3686835467815399,-6805.42041015625,304.1580505371094,0.91954904794693,0.4556684494018554,0.4338786005973816,293.1654052734375,297.1499938964844,293.1499938964844,0.0277061220258474,-5116.2333984375,304.1543884277344,0.4816594123840332,0.0687970444560051,0.3262789249420166,291.19647216796875,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552490234375,291.1966247558594,1.0,0.3715290427207947,0.9453787803649902,0.9453787803649902,1.0,1.0,-1.66991925239563,0.7378780245780945,0.9320412874221802,0.354086309671402,0.0,0.0,0.5024665594100952,102.2288055419922,76.0,4.066819190979004,-12895.9365234375,554.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320068359375,307.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.953125,18000.0,0.0,0.0,0.2897104024887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584153592586517,0.4584207236766815,-5.371993211156223e-06,0.0,0.0002940192061942,0.0,0.0,25.821510314941406,0.0,0.0,0.0,0.3559333980083465,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405339837074279,-3005.532958984375,304.1681213378906,0.7141969799995422,0.2085002213716507,0.1914689540863037,293.2821655273437,297.1499938964844,293.1499938964844,0.1266119629144668,-2911.193115234375,304.1678466796875,0.6936467289924622,0.1913087964057922,0.1854627728462219,293.1809997558594,297.1499938964844,293.1499938964844,0.2747866511344909,-3987.5390625,304.1571655273437,0.8492752909660339,0.3605195581912994,0.2542430758476257,293.2213439941406,297.1499938964844,293.1499938964844,0.3686835467815399,-6805.42041015625,304.1580505371094,0.91954904794693,0.4556684494018554,0.4338786005973816,293.1654052734375,297.1499938964844,293.1499938964844,0.0277061220258474,-5116.2333984375,304.1543884277344,0.4816594123840332,0.0687970444560051,0.3262789249420166,291.19647216796875,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552490234375,291.1966247558594,1.0,0.3715290427207947,0.9453787803649902,0.9453787803649902,1.0,1.0,-1.66991925239563,0.7378780245780945,0.9320412874221802,0.354086309671402,0.0,0.0,0.5024665594100952,102.2288055419922,76.0,4.066819190979004,-12895.9365234375,554.8251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4320068359375,307.70947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.953125,18000.0,0.0,0.0,0.2897104024887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4584153592586517,0.4584207236766815,-5.371993211156223e-06,0.0,0.0002940192061942,0.0,0.0,25.821510314941406,0.0,0.0,0.0,0.3559333980083465,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209702730178,-2939.947265625,304.1684265136719,0.7187926769256592,0.2041809856891632,0.1873314678668975,293.2886047363281,297.1499938964844,293.1499938964844,0.1226434037089347,-2837.57763671875,304.1684875488281,0.697676956653595,0.1866534203290939,0.1808073222637176,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922963142395,-3965.5556640625,304.1579284667969,0.8593828678131104,0.3588473200798034,0.2528873980045318,293.2250671386719,297.1499938964844,293.1499938964844,0.365822434425354,-6762.89697265625,304.1601257324219,0.932342767715454,0.4531058967113495,0.4312029778957367,293.1688232421875,297.1499938964844,293.1499938964844,0.0267609599977731,-5018.6259765625,304.1545104980469,0.4857458770275116,0.0677115097641944,0.3201039135456085,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.19976806640625,1.0,0.362171858549118,0.9445396661758424,0.9445396661758424,1.0,1.0,-1.6471084356307983,0.7270722985267639,0.9200361371040344,0.347943514585495,0.0,0.0,0.4956421852111816,95.06854248046876,64.0,4.25568962097168,-12656.501953125,520.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4027099609375,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.890625,18000.0,0.0,0.0,0.2849382758140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476373195648193,0.4476426243782043,-5.3151238716964144e-06,0.0,0.0002891761250793,0.0,0.0,24.82485580444336,0.0,0.0,0.0,0.3524568974971771,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367209702730178,-2939.947265625,304.1684265136719,0.7187926769256592,0.2041809856891632,0.1873314678668975,293.2886047363281,297.1499938964844,293.1499938964844,0.1226434037089347,-2837.57763671875,304.1684875488281,0.697676956653595,0.1866534203290939,0.1808073222637176,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922963142395,-3965.5556640625,304.1579284667969,0.8593828678131104,0.3588473200798034,0.2528873980045318,293.2250671386719,297.1499938964844,293.1499938964844,0.365822434425354,-6762.89697265625,304.1601257324219,0.932342767715454,0.4531058967113495,0.4312029778957367,293.1688232421875,297.1499938964844,293.1499938964844,0.0267609599977731,-5018.6259765625,304.1545104980469,0.4857458770275116,0.0677115097641944,0.3201039135456085,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.25946044921875,291.19976806640625,1.0,0.362171858549118,0.9445396661758424,0.9445396661758424,1.0,1.0,-1.6471084356307983,0.7270722985267639,0.9200361371040344,0.347943514585495,0.0,0.0,0.4956421852111816,95.06854248046876,64.0,4.25568962097168,-12656.501953125,520.0892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4027099609375,307.6464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18083.890625,18000.0,0.0,0.0,0.2849382758140564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476373195648193,0.4476426243782043,-5.3151238716964144e-06,0.0,0.0002891761250793,0.0,0.0,24.82485580444336,0.0,0.0,0.0,0.3524568974971771,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348229348659515,-2907.164306640625,304.16851806640625,0.7222259640693665,0.2020436376333236,0.1852620393037796,293.29156494140625,297.1499938964844,293.1499938964844,0.1206441223621368,-2800.312744140625,304.16876220703125,0.7009280920028687,0.1843172311782837,0.178449273109436,293.1873779296875,297.1499938964844,293.1499938964844,0.2719210088253021,-3954.291015625,304.1582336425781,0.8660940527915955,0.3580083847045898,0.2521911859512329,293.2267150878906,297.1499938964844,293.1499938964844,0.3643662631511688,-6741.34375,304.1609191894531,0.9406843781471252,0.4518322646617889,0.4298506081104278,293.1702880859375,297.1499938964844,293.1499938964844,0.0262105520814657,-4968.7001953125,304.1546936035156,0.4886408448219299,0.0671820044517517,0.3169728517532348,291.2010803222656,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.2613220214844,291.2012023925781,1.0,0.3568488955497741,0.9441201090812684,0.9441201090812684,1.0,1.0,-1.6355739831924438,0.7216156721115112,0.9139583110809326,0.3448392450809479,0.0,0.0,0.4920889735221863,90.90274810791016,64.0,4.150890350341797,-12536.341796875,501.3308410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39312744140625,307.6170654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.041015625,18000.0,0.0,0.0,0.2825388610363006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420850574970245,0.4420903325080871,-5.2863852033624426e-06,0.0,0.0002867410366889,0.0,0.0,24.32244300842285,0.0,0.0,0.0,0.3506806790828705,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.132932499051094,-2874.419921875,304.1686096191406,0.7263898253440857,0.1999188661575317,0.1831938177347183,293.2943725585937,297.1499938964844,293.1499938964844,0.1186375468969345,-2762.786865234375,304.16900634765625,0.7049839496612549,0.1819735169410705,0.1760734170675277,293.1892395019531,297.1499938964844,293.1499938964844,0.2709371745586395,-3942.88427734375,304.1585388183594,0.8739596605300903,0.357166051864624,0.251484751701355,293.2282409667969,297.1499938964844,293.1499938964844,0.3628978729248047,-6719.6533203125,304.1615905761719,0.9501169323921204,0.4505615234375,0.4284905195236206,293.1716613769531,297.1499938964844,293.1499938964844,0.0256712026894092,-4918.84130859375,304.1548156738281,0.4920949935913086,0.0666590929031372,0.3138225078582763,291.20245361328125,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2630310058594,291.2025756835937,1.0,0.3511801362037658,0.9437532424926758,0.9437532424926758,1.0,1.0,-1.6239750385284424,0.7161356806755066,0.9078394174575806,0.3417209982872009,0.0,0.0,0.4884520471096039,86.45574188232422,52.0,3.98006010055542,-12416.18359375,481.9946594238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3868103027344,307.5892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18085.90234375,18000.0,0.0,0.0,0.2801225781440735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364496171474457,0.4364548921585083,-5.257591965346364e-06,0.0,0.0002842888061422,0.0,0.0,23.819988250732425,0.0,0.0,0.0,0.3488874137401581,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291787475347519,-2809.1171875,304.16864013671875,0.7371250987052917,0.1957009881734848,0.1790651530027389,293.2995910644531,297.1499938964844,293.1499938964844,0.1146086379885673,-2687.04736328125,304.1693725585937,0.7153357267379761,0.1772590577602386,0.1712740510702133,293.1927185058594,297.1499938964844,293.1499938964844,0.268939733505249,-3919.728271484375,304.1590270996094,0.8934305906295776,0.3554679453372955,0.2500459849834442,293.2309875488281,297.1499938964844,293.1499938964844,0.359935462474823,-6675.9833984375,304.16265869140625,0.9713751673698424,0.4480237960815429,0.4257519543170929,293.1740417480469,297.1499938964844,293.1499938964844,0.0246052667498588,-4818.5859375,304.1549987792969,0.5009246468544006,0.065626785159111,0.3074808418750763,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.26611328125,291.2050170898437,1.0,0.3389824628829956,0.9430195093154908,0.9430195093154908,1.0,1.0,-1.6006271839141846,0.7051205635070801,0.8955066204071045,0.335449069738388,0.0,0.0,0.4809571802616119,76.97046661376953,40.0,3.515043973922729,-12176.201171875,442.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3831481933594,307.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2752225995063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249914884567261,0.4249966740608215,-5.200256964599248e-06,0.0,0.0002793159510474,0.0,0.0,22.82138061523437,0.0,0.0,0.0,0.3452706336975097,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291787475347519,-2809.1171875,304.16864013671875,0.7371250987052917,0.1957009881734848,0.1790651530027389,293.2995910644531,297.1499938964844,293.1499938964844,0.1146086379885673,-2687.04736328125,304.1693725585937,0.7153357267379761,0.1772590577602386,0.1712740510702133,293.1927185058594,297.1499938964844,293.1499938964844,0.268939733505249,-3919.728271484375,304.1590270996094,0.8934305906295776,0.3554679453372955,0.2500459849834442,293.2309875488281,297.1499938964844,293.1499938964844,0.359935462474823,-6675.9833984375,304.16265869140625,0.9713751673698424,0.4480237960815429,0.4257519543170929,293.1740417480469,297.1499938964844,293.1499938964844,0.0246052667498588,-4818.5859375,304.1549987792969,0.5009246468544006,0.065626785159111,0.3074808418750763,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.26611328125,291.2050170898437,1.0,0.3389824628829956,0.9430195093154908,0.9430195093154908,1.0,1.0,-1.6006271839141846,0.7051205635070801,0.8955066204071045,0.335449069738388,0.0,0.0,0.4809571802616119,76.97046661376953,40.0,3.515043973922729,-12176.201171875,442.37701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3831481933594,307.5374450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8984375,18000.0,0.0,0.0,0.2752225995063782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249914884567261,0.4249966740608215,-5.200256964599248e-06,0.0,0.0002793159510474,0.0,0.0,22.82138061523437,0.0,0.0,0.0,0.3452706336975097,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.125463992357254,-2744.106201171875,304.16864013671875,0.752117931842804,0.191514641046524,0.17494897544384,293.3043518066406,297.1499938964844,293.1499938964844,0.110563188791275,-2610.4453125,304.1696472167969,0.7285460829734802,0.1724985241889953,0.1664140075445175,293.19586181640625,297.1499938964844,293.1499938964844,0.2669110894203186,-3896.20703125,304.1593933105469,0.9199209213256836,0.3537478446960449,0.2485775053501129,293.2333679199219,297.1499938964844,293.1499938964844,0.356951355934143,-6632.06591796875,304.1634216308594,0.99412202835083,0.4454852938652038,0.422993540763855,293.1760559082031,297.1499938964844,293.1499938964844,0.0235606729984283,-4717.849609375,304.1550598144531,0.5133252143859863,0.0646049156785011,0.3010985851287842,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.268798828125,291.2070617675781,1.0,0.3258159458637237,0.9422857761383056,0.9422857761383056,1.0,1.0,-1.577113389968872,0.6940485239028931,0.8830648064613342,0.3291397392749786,0.0,0.0,0.4732141494750976,66.96835327148438,28.0,2.954066753387451,-11937.0302734375,402.3356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38970947265625,307.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2702135145664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133782982826233,0.413383424282074,-5.1438200898701325e-06,0.0,0.0002742323849815,0.0,0.0,21.840091705322266,0.0,0.0,0.0,0.3416438996791839,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.125463992357254,-2744.106201171875,304.16864013671875,0.752117931842804,0.191514641046524,0.17494897544384,293.3043518066406,297.1499938964844,293.1499938964844,0.110563188791275,-2610.4453125,304.1696472167969,0.7285460829734802,0.1724985241889953,0.1664140075445175,293.19586181640625,297.1499938964844,293.1499938964844,0.2669110894203186,-3896.20703125,304.1593933105469,0.9199209213256836,0.3537478446960449,0.2485775053501129,293.2333679199219,297.1499938964844,293.1499938964844,0.356951355934143,-6632.06591796875,304.1634216308594,0.99412202835083,0.4454852938652038,0.422993540763855,293.1760559082031,297.1499938964844,293.1499938964844,0.0235606729984283,-4717.849609375,304.1550598144531,0.5133252143859863,0.0646049156785011,0.3010985851287842,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.268798828125,291.2070617675781,1.0,0.3258159458637237,0.9422857761383056,0.9422857761383056,1.0,1.0,-1.577113389968872,0.6940485239028931,0.8830648064613342,0.3291397392749786,0.0,0.0,0.4732141494750976,66.96835327148438,28.0,2.954066753387451,-11937.0302734375,402.3356018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38970947265625,307.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2702135145664215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133782982826233,0.413383424282074,-5.1438200898701325e-06,0.0,0.0002742323849815,0.0,0.0,21.840091705322266,0.0,0.0,0.0,0.3416438996791839,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216340661048889,-2676.2958984375,304.1688232421875,0.7664331793785095,0.1872956752777099,0.1709060370922088,293.3090209960937,297.1499938964844,293.1499938964844,0.1063815876841545,-2530.298095703125,304.17010498046875,0.7401916980743408,0.1676432490348816,0.1615667045116424,293.1985778808594,297.1499938964844,293.1499938964844,0.2645148634910583,-3868.01416015625,304.1603088378906,0.9469519257545472,0.3520341217517853,0.2471706718206405,293.2218017578125,297.1499938964844,293.1499938964844,0.3337485194206238,-6274.74169921875,304.1990661621094,0.9990000128746032,0.4456350207328796,0.3997380435466766,293.17755126953125,297.1499938964844,293.1499938964844,0.0225789193063974,-4619.1572265625,304.1549987792969,0.5257976651191711,0.0636432096362114,0.2952912449836731,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3110106885433197,0.9416329860687256,0.9416329860687256,1.0,1.0,-1.52987802028656,0.6718414425849915,0.8580365180969238,0.3167319893836975,0.0,0.0,0.4622948765754699,58.58267593383789,25.0,33.72289276123047,-11604.7548828125,355.6952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4134216308594,307.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0234375,18000.0,0.0,0.0,0.2649824619293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400035560131073,0.4000406563282013,-5.086267265141942e-06,0.0,0.0002689235261641,0.0,0.0,20.768741607666016,0.0,0.0,0.0,0.3375386297702789,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216340661048889,-2676.2958984375,304.1688232421875,0.7664331793785095,0.1872956752777099,0.1709060370922088,293.3090209960937,297.1499938964844,293.1499938964844,0.1063815876841545,-2530.298095703125,304.17010498046875,0.7401916980743408,0.1676432490348816,0.1615667045116424,293.1985778808594,297.1499938964844,293.1499938964844,0.2645148634910583,-3868.01416015625,304.1603088378906,0.9469519257545472,0.3520341217517853,0.2471706718206405,293.2218017578125,297.1499938964844,293.1499938964844,0.3337485194206238,-6274.74169921875,304.1990661621094,0.9990000128746032,0.4456350207328796,0.3997380435466766,293.17755126953125,297.1499938964844,293.1499938964844,0.0225789193063974,-4619.1572265625,304.1549987792969,0.5257976651191711,0.0636432096362114,0.2952912449836731,291.22674560546875,291.1499938964844,271.59039306640625,270.37652587890625,283.7482604980469,293.2692565917969,291.2304382324219,1.0,0.3110106885433197,0.9416329860687256,0.9416329860687256,1.0,1.0,-1.52987802028656,0.6718414425849915,0.8580365180969238,0.3167319893836975,0.0,0.0,0.4622948765754699,58.58267593383789,25.0,33.72289276123047,-11604.7548828125,355.6952514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4134216308594,307.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.0234375,18000.0,0.0,0.0,0.2649824619293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400035560131073,0.4000406563282013,-5.086267265141942e-06,0.0,0.0002689235261641,0.0,0.0,20.768741607666016,0.0,0.0,0.0,0.3375386297702789,4.0,0.0,1.0
808980,293.3073425292969,297.1499938964844,293.1499938964844,0.1177190840244293,-2606.421875,304.1690368652344,0.7781049609184265,0.1829172372817993,0.1668037921190261,293.31427001953125,297.1499938964844,293.1499938964844,0.1020846515893936,-2447.164794921875,304.1705322265625,0.7490885853767395,0.1625505834817886,0.1565935611724853,293.2015380859375,297.1499938964844,293.1499938964844,0.2619540691375732,-3837.833251953125,304.1610717773437,0.9683743119239808,0.3502021431922912,0.2457623034715652,293.17657470703125,297.1499938964844,293.1499938964844,0.3064621686935425,-5855.640625,304.2275695800781,0.9990000128746032,0.4529362320899963,0.3730421960353851,293.1788330078125,297.1499938964844,293.1499938964844,0.0216852240264415,-4526.2158203125,304.1548156738281,0.5368048548698425,0.0626850202679634,0.2899852693080902,291.256103515625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2570495605469,1.0,0.2978107035160064,0.9409802556037904,0.9409802556037904,1.0,1.0,-1.478868007659912,0.6480358839035034,0.8308320641517639,0.3031482398509979,0.0,0.0,0.4457162618637085,52.13304901123047,43.0,30.2988395690918,-11159.384765625,314.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.087890625,18000.0,0.0,0.0,0.2589184939861297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776104748249054,0.3776154816150665,-4.99780662721605e-06,0.0,0.000262769346591,0.0,0.0,19.06249237060547,0.0,0.0,0.0,0.3309415578842163,4.0,0.0,1.0
809040,293.3073425292969,297.1499938964844,293.1499938964844,0.1177190840244293,-2606.421875,304.1690368652344,0.7781049609184265,0.1829172372817993,0.1668037921190261,293.31427001953125,297.1499938964844,293.1499938964844,0.1020846515893936,-2447.164794921875,304.1705322265625,0.7490885853767395,0.1625505834817886,0.1565935611724853,293.2015380859375,297.1499938964844,293.1499938964844,0.2619540691375732,-3837.833251953125,304.1610717773437,0.9683743119239808,0.3502021431922912,0.2457623034715652,293.17657470703125,297.1499938964844,293.1499938964844,0.3064621686935425,-5855.640625,304.2275695800781,0.9990000128746032,0.4529362320899963,0.3730421960353851,293.1788330078125,297.1499938964844,293.1499938964844,0.0216852240264415,-4526.2158203125,304.1548156738281,0.5368048548698425,0.0626850202679634,0.2899852693080902,291.256103515625,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2570495605469,1.0,0.2978107035160064,0.9409802556037904,0.9409802556037904,1.0,1.0,-1.478868007659912,0.6480358839035034,0.8308320641517639,0.3031482398509979,0.0,0.0,0.4457162618637085,52.13304901123047,43.0,30.2988395690918,-11159.384765625,314.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4997253417969,307.4425964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18158.087890625,18000.0,0.0,0.0,0.2589184939861297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776104748249054,0.3776154816150665,-4.99780662721605e-06,0.0,0.000262769346591,0.0,0.0,19.06249237060547,0.0,0.0,0.0,0.3309415578842163,4.0,0.0,1.0
809100,293.3085327148437,297.1499938964844,293.1499938964844,0.1159040182828903,-2574.048095703125,304.1688842773437,0.7786771059036255,0.1806887090206146,0.1647811979055404,293.3170471191406,297.1499938964844,293.1499938964844,0.1000386700034141,-2407.51123046875,304.1705322265625,0.7486845850944519,0.1599256992340088,0.1541003733873367,293.2031555175781,297.1499938964844,293.1499938964844,0.2609288096427917,-3825.939453125,304.1609191894531,0.9720137119293212,0.3492322266101837,0.2450737208127975,293.15057373046875,297.1499938964844,293.1499938964844,0.3005805015563965,-5768.525390625,304.2239074707031,0.9990000128746032,0.4577131271362304,0.3677235543727875,293.1795349121094,297.1499938964844,293.1499938964844,0.0213129837065935,-4487.35400390625,304.1546325683594,0.5381410121917725,0.0621816478669643,0.2875824272632599,291.26043701171875,291.1499938964844,271.6812438964844,270.4453430175781,283.81817626953125,293.2748413085937,291.2598876953125,1.0,0.2949406206607818,0.9406538605690002,0.9406538605690002,1.0,1.0,-1.4633371829986572,0.6408416032791138,0.8224955797195435,0.2989034652709961,0.0,0.0,0.4378737807273865,50.79879379272461,43.0,16.233789443969727,-10976.4775390625,304.2945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5663146972656,307.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18155.0078125,18000.0,0.0,0.0,0.2554879784584045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666716516017914,0.3666765987873077,-4.951039500156185e-06,0.0,0.0002592878299765,0.0,0.0,18.246395111083984,0.0,0.0,0.0,0.3277113735675812,4.0,0.0,1.0
809160,293.30975341796875,297.1499938964844,293.1499938964844,0.1142473444342613,-2544.65234375,304.16845703125,0.7750638127326965,0.1784405410289764,0.162776693701744,293.3198547363281,297.1499938964844,293.1499938964844,0.0981150791049003,-2370.319580078125,304.1702880859375,0.7444700002670288,0.1572578102350235,0.1516033262014389,293.204833984375,297.1499938964844,293.1499938964844,0.2602266073226928,-3818.090576171875,304.16021728515625,0.9706883430480956,0.3482328951358795,0.2443921715021133,293.131103515625,297.1499938964844,293.1499938964844,0.3006582260131836,-5775.234375,304.2102355957031,0.9990000128746032,0.4615320563316345,0.3682596981525421,293.18023681640625,297.1499938964844,293.1499938964844,0.021000986918807,-4455.416015625,304.15435791015625,0.5360714197158813,0.0616670735180377,0.2853169739246368,291.25128173828125,291.1499938964844,271.7105712890625,270.4673156738281,283.8378601074219,293.2812194824219,291.24871826171875,1.0,0.2941448390483856,0.940532922744751,0.940532922744751,1.0,1.0,-1.4550325870513916,0.637001097202301,0.8180314898490906,0.2966367602348327,0.0,0.0,0.4319734275341034,50.754981994628906,61.0,-8.312899589538574,-10835.9482421875,300.4584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18134.982421875,18000.0,0.0,0.0,0.2518808245658874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571817278861999,0.3571866154670715,-4.907846687274287e-06,0.0,0.0002556270337663,0.0,0.0,17.545183181762695,0.0,0.0,0.0,0.3249335289001465,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111111938953399,-2488.95703125,304.16754150390625,0.7590454816818237,0.1739082187414169,0.1588296294212341,293.325439453125,297.1499938964844,293.1499938964844,0.0943758338689804,-2297.89794921875,304.16973876953125,0.7281344532966614,0.1518234610557556,0.1466120928525924,293.2081604003906,297.1499938964844,293.1499938964844,0.2591374218463897,-3806.2197265625,304.1585998535156,0.956423819065094,0.3461683392524719,0.2430563420057296,293.1216735839844,297.1499938964844,293.1499938964844,0.3139920830726623,-5993.890625,304.1675109863281,0.9990000128746032,0.464015245437622,0.3825218379497528,293.1819763183594,297.1499938964844,293.1499938964844,0.0204470939934253,-4398.919921875,304.1538391113281,0.524631917476654,0.0605510659515857,0.2810091376304626,291.2200927734375,291.1499938964844,271.7676086425781,270.5096130371094,283.86578369140625,293.2865905761719,291.2154541015625,1.0,0.2978546321392059,0.9402911067008972,0.9402911067008972,1.0,1.0,-1.4546387195587158,0.6368492841720581,0.8177894949913025,0.2963962852954864,0.0,0.0,0.42456716299057,53.604942321777344,79.0,-42.67787170410156,-10685.6826171875,307.3398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431030273437,307.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.474609375,18000.0,0.0,0.0,0.2446339726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450218439102173,0.3450267016887665,-4.847499440074898e-06,0.0,0.0002482723793946,0.0,0.0,16.652124404907227,0.0,0.0,0.0,0.3213066756725311,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111111938953399,-2488.95703125,304.16754150390625,0.7590454816818237,0.1739082187414169,0.1588296294212341,293.325439453125,297.1499938964844,293.1499938964844,0.0943758338689804,-2297.89794921875,304.16973876953125,0.7281344532966614,0.1518234610557556,0.1466120928525924,293.2081604003906,297.1499938964844,293.1499938964844,0.2591374218463897,-3806.2197265625,304.1585998535156,0.956423819065094,0.3461683392524719,0.2430563420057296,293.1216735839844,297.1499938964844,293.1499938964844,0.3139920830726623,-5993.890625,304.1675109863281,0.9990000128746032,0.464015245437622,0.3825218379497528,293.1819763183594,297.1499938964844,293.1499938964844,0.0204470939934253,-4398.919921875,304.1538391113281,0.524631917476654,0.0605510659515857,0.2810091376304626,291.2200927734375,291.1499938964844,271.7676086425781,270.5096130371094,283.86578369140625,293.2865905761719,291.2154541015625,1.0,0.2978546321392059,0.9402911067008972,0.9402911067008972,1.0,1.0,-1.4546387195587158,0.6368492841720581,0.8177894949913025,0.2963962852954864,0.0,0.0,0.42456716299057,53.604942321777344,79.0,-42.67787170410156,-10685.6826171875,307.3398132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431030273437,307.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18079.474609375,18000.0,0.0,0.0,0.2446339726448059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450218439102173,0.3450267016887665,-4.847499440074898e-06,0.0,0.0002482723793946,0.0,0.0,16.652124404907227,0.0,0.0,0.0,0.3213066756725311,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082478612661361,-2438.201416015625,304.1664733886719,0.7361714243888855,0.1693130433559417,0.1549483686685562,293.3309631347656,297.1499938964844,293.1499938964844,0.0908079743385315,-2228.944091796875,304.16912841796875,0.7032603621482849,0.1462571918964386,0.141620934009552,293.21148681640625,297.1499938964844,293.1499938964844,0.2586116790771484,-3801.235107421875,304.1566772460937,0.9291267395019532,0.3440185487270355,0.2417518049478531,293.1565856933594,297.1499938964844,293.1499938964844,0.3422501385211944,-6438.40673828125,304.1145324707031,0.9990000128746032,0.4577482640743255,0.4108360111713409,293.184814453125,297.1499938964844,293.1499938964844,0.0198955964297056,-4343.1943359375,304.1534729003906,0.5070874094963074,0.059171088039875,0.2762871384620666,291.1649475097656,291.1499938964844,271.8222351074219,270.54949951171875,283.8792724609375,293.2795715332031,291.16168212890625,1.0,0.30727019906044,0.9400492310523988,0.9400492310523988,1.0,1.0,-1.470736384391785,0.644355058670044,0.8263813257217407,0.3005227446556091,0.0,0.0,0.4265255630016327,59.88884735107422,82.0,-60.53924560546875,-10712.859375,330.40362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76287841796875,307.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.2379824072122573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344086617231369,0.3440914452075958,-4.826265922019957e-06,0.0,0.0002415218914393,0.0,0.0,16.532703399658203,0.0,0.0,0.0,0.3207779228687286,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082478612661361,-2438.201416015625,304.1664733886719,0.7361714243888855,0.1693130433559417,0.1549483686685562,293.3309631347656,297.1499938964844,293.1499938964844,0.0908079743385315,-2228.944091796875,304.16912841796875,0.7032603621482849,0.1462571918964386,0.141620934009552,293.21148681640625,297.1499938964844,293.1499938964844,0.2586116790771484,-3801.235107421875,304.1566772460937,0.9291267395019532,0.3440185487270355,0.2417518049478531,293.1565856933594,297.1499938964844,293.1499938964844,0.3422501385211944,-6438.40673828125,304.1145324707031,0.9990000128746032,0.4577482640743255,0.4108360111713409,293.184814453125,297.1499938964844,293.1499938964844,0.0198955964297056,-4343.1943359375,304.1534729003906,0.5070874094963074,0.059171088039875,0.2762871384620666,291.1649475097656,291.1499938964844,271.8222351074219,270.54949951171875,283.8792724609375,293.2795715332031,291.16168212890625,1.0,0.30727019906044,0.9400492310523988,0.9400492310523988,1.0,1.0,-1.470736384391785,0.644355058670044,0.8263813257217407,0.3005227446556091,0.0,0.0,0.4265255630016327,59.88884735107422,82.0,-60.53924560546875,-10712.859375,330.40362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76287841796875,307.3214416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.482421875,18000.0,0.0,0.0,0.2379824072122573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.344086617231369,0.3440914452075958,-4.826265922019957e-06,0.0,0.0002415218914393,0.0,0.0,16.532703399658203,0.0,0.0,0.0,0.3207779228687286,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051185354590416,-2381.709716796875,304.1662292480469,0.7136436104774475,0.1647190153598785,0.1510819047689438,293.33612060546875,297.1499938964844,293.1499938964844,0.0869463980197906,-2153.66552734375,304.1692199707031,0.6762586832046509,0.1406288892030716,0.1365846395492553,293.2145080566406,297.1499938964844,293.1499938964844,0.2574177980422973,-3787.662109375,304.156494140625,0.901877224445343,0.341847687959671,0.2404466420412063,293.220458984375,297.1499938964844,293.1499938964844,0.3576239943504333,-6667.31982421875,304.1036071777344,0.9899441003799438,0.4446368813514709,0.4248141050338745,293.1882019042969,297.1499938964844,293.1499938964844,0.0191581305116415,-4262.96923828125,304.153564453125,0.4901680648326874,0.0576017051935195,0.2706811726093292,291.13897705078125,291.1499938964844,271.8741760253906,270.58673095703125,283.9042663574219,293.2811584472656,291.1403503417969,1.0,0.3147291541099548,0.9392605423927308,0.9392605423927308,1.0,1.0,-1.4689006805419922,0.643437385559082,0.8254632949829102,0.300113707780838,0.0,0.0,0.4302319288253784,67.04662322998047,85.0,-23.394779205322266,-10733.0712890625,347.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527099609375,307.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.548828125,18000.0,0.0,0.0,0.2328158468008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486847281455993,0.3486895561218261,-4.837283995584585e-06,0.0,0.0002362784871365,0.0,0.0,16.828807830810547,0.0,0.0,0.0,0.3219241201877594,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051185354590416,-2381.709716796875,304.1662292480469,0.7136436104774475,0.1647190153598785,0.1510819047689438,293.33612060546875,297.1499938964844,293.1499938964844,0.0869463980197906,-2153.66552734375,304.1692199707031,0.6762586832046509,0.1406288892030716,0.1365846395492553,293.2145080566406,297.1499938964844,293.1499938964844,0.2574177980422973,-3787.662109375,304.156494140625,0.901877224445343,0.341847687959671,0.2404466420412063,293.220458984375,297.1499938964844,293.1499938964844,0.3576239943504333,-6667.31982421875,304.1036071777344,0.9899441003799438,0.4446368813514709,0.4248141050338745,293.1882019042969,297.1499938964844,293.1499938964844,0.0191581305116415,-4262.96923828125,304.153564453125,0.4901680648326874,0.0576017051935195,0.2706811726093292,291.13897705078125,291.1499938964844,271.8741760253906,270.58673095703125,283.9042663574219,293.2811584472656,291.1403503417969,1.0,0.3147291541099548,0.9392605423927308,0.9392605423927308,1.0,1.0,-1.4689006805419922,0.643437385559082,0.8254632949829102,0.300113707780838,0.0,0.0,0.4302319288253784,67.04662322998047,85.0,-23.394779205322266,-10733.0712890625,347.3481750488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6527099609375,307.2903747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.548828125,18000.0,0.0,0.0,0.2328158468008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3486847281455993,0.3486895561218261,-4.837283995584585e-06,0.0,0.0002362784871365,0.0,0.0,16.828807830810547,0.0,0.0,0.0,0.3219241201877594,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1014869064092636,-2314.560546875,304.1668395996094,0.68927401304245,0.1600963920354843,0.1472645848989486,293.3410339355469,297.1499938964844,293.1499938964844,0.0825955122709274,-2068.052734375,304.1700439453125,0.6508788466453552,0.1349170207977295,0.1315478682518005,293.2175598144531,297.1499938964844,293.1499938964844,0.2548155486583709,-3756.3408203125,304.1585998535156,0.8778737187385559,0.3395953774452209,0.2391497641801834,293.2527770996094,297.1499938964844,293.1499938964844,0.3482695519924164,-6517.99560546875,304.1339111328125,0.9614999890327454,0.4362296760082245,0.415753036737442,293.1915588378906,297.1499938964844,293.1499938964844,0.0182922631502151,-4160.462890625,304.15380859375,0.472364991903305,0.0559557974338531,0.2649761438369751,291.1787414550781,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901611328125,291.1794128417969,1.0,0.319629043340683,0.9384718537330629,0.9384718537330629,1.0,1.0,-1.438645601272583,0.6293361783027649,0.8093093633651733,0.2921819686889648,0.0,0.0,0.423510730266571,74.77776336669922,88.0,21.64307403564453,-10514.28515625,352.0155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4882507324219,307.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.2287827432155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438034951686859,0.3438083231449127,-4.834268111153506e-06,0.0,0.0002321853971807,0.0,0.0,16.541606903076172,0.0,0.0,0.0,0.3207626342773437,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014869064092636,-2314.560546875,304.1668395996094,0.68927401304245,0.1600963920354843,0.1472645848989486,293.3410339355469,297.1499938964844,293.1499938964844,0.0825955122709274,-2068.052734375,304.1700439453125,0.6508788466453552,0.1349170207977295,0.1315478682518005,293.2175598144531,297.1499938964844,293.1499938964844,0.2548155486583709,-3756.3408203125,304.1585998535156,0.8778737187385559,0.3395953774452209,0.2391497641801834,293.2527770996094,297.1499938964844,293.1499938964844,0.3482695519924164,-6517.99560546875,304.1339111328125,0.9614999890327454,0.4362296760082245,0.415753036737442,293.1915588378906,297.1499938964844,293.1499938964844,0.0182922631502151,-4160.462890625,304.15380859375,0.472364991903305,0.0559557974338531,0.2649761438369751,291.1787414550781,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901611328125,291.1794128417969,1.0,0.319629043340683,0.9384718537330629,0.9384718537330629,1.0,1.0,-1.438645601272583,0.6293361783027649,0.8093093633651733,0.2921819686889648,0.0,0.0,0.423510730266571,74.77776336669922,88.0,21.64307403564453,-10514.28515625,352.0155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4882507324219,307.1786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.66796875,18000.0,0.0,0.0,0.2287827432155609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438034951686859,0.3438083231449127,-4.834268111153506e-06,0.0,0.0002321853971807,0.0,0.0,16.541606903076172,0.0,0.0,0.0,0.3207626342773437,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998038575053215,-2283.56640625,304.1668395996094,0.6793935298919678,0.1577746272087097,0.1453075259923935,293.3434753417969,297.1499938964844,293.1499938964844,0.0804869011044502,-2027.0499267578125,304.17022705078125,0.6409357190132141,0.1320170909166336,0.1289510279893875,293.2191162109375,297.1499938964844,293.1499938964844,0.2538468539714813,-3744.969970703125,304.1588134765625,0.8689958453178406,0.3384344279766083,0.2384467720985412,293.25994873046875,297.1499938964844,293.1499938964844,0.3457371592521667,-6477.4404296875,304.1413879394531,0.949914813041687,0.4335144460201263,0.4129734933376312,293.1931457519531,297.1499938964844,293.1499938964844,0.0178717747330665,-4110.7353515625,304.15386962890625,0.4629586935043335,0.0551125146448612,0.2618345320224762,291.1803283691406,291.1499938964844,271.946533203125,270.6370544433594,283.96044921875,293.2932434082031,291.1805725097656,1.0,0.321514755487442,0.9380775094032288,0.9380775094032288,1.0,1.0,-1.425225853919983,0.62310791015625,0.8021180033683777,0.2886230647563934,0.0,0.0,0.42130908370018,77.9269027709961,88.0,14.476274490356444,-10393.5791015625,353.2599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41851806640625,307.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18042.974609375,18000.0,0.0,0.0,0.2268754839897155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340268611907959,0.3402734100818634,-4.821089532924816e-06,0.0,0.0002302497741766,0.0,0.0,16.300992965698242,0.0,0.0,0.0,0.3198267817497253,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980931594967842,-2251.89794921875,304.1669006347656,0.6705880165100098,0.1554631441831588,0.1433428674936294,293.3458251953125,297.1499938964844,293.1499938964844,0.0783220157027244,-1985.0755615234373,304.1705017089844,0.632084846496582,0.1291031539440155,0.1263231933116912,293.2206115722656,297.1499938964844,293.1499938964844,0.2527852952480316,-3732.428955078125,304.1591491699219,0.8614098429679871,0.3372667133808136,0.2377267926931381,293.264404296875,297.1499938964844,293.1499938964844,0.3435730338096618,-6443.10009765625,304.1468505859375,0.939712643623352,0.4312449693679809,0.4107589721679687,293.19464111328125,297.1499938964844,293.1499938964844,0.0174445696175098,-4059.012939453125,304.1539611816406,0.4535475373268127,0.0542743951082229,0.2586308717727661,291.18463134765625,291.1499938964844,271.9690246582031,270.6522521972656,283.9766845703125,293.2955627441406,291.1855773925781,1.0,0.323116660118103,0.9378108382225036,0.9378108382225036,1.0,1.0,-1.4123437404632568,0.6171402931213379,0.795203447341919,0.2852173447608948,0.0,0.0,0.4185945689678192,80.75735473632812,91.0,15.31857681274414,-10286.0283203125,353.9384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3553466796875,307.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.861328125,18000.0,0.0,0.0,0.2250344604253769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372386395931244,0.3372434377670288,-4.809417987416964e-06,0.0,0.0002283813664689,0.0,0.0,16.09501075744629,0.0,0.0,0.0,0.3189753592014313,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947208553552627,-2189.293212890625,304.1668701171875,0.6554086804389954,0.1508845835924148,0.1394220739603042,293.3502197265625,297.1499938964844,293.1499938964844,0.0739365965127945,-1900.7906494140625,304.17095947265625,0.6159231662750244,0.1232526674866676,0.1210107505321502,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.75048828125,304.1595764160156,0.8489117622375488,0.3349209129810333,0.2362558245658874,293.2693176269531,297.1499938964844,293.1499938964844,0.3399555087089538,-6386.61572265625,304.15380859375,0.922550082206726,0.427342802286148,0.4071293771266937,293.1972045898437,297.1499938964844,293.1499938964844,0.0166174601763486,-3956.20849609375,304.1540222167969,0.4378539323806762,0.0526256822049617,0.2521955072879791,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2988586425781,291.1910400390625,1.0,0.3256669044494629,0.937277376651764,0.937277376651764,1.0,1.0,-1.3874109983444214,0.6056109666824341,0.7817999720573425,0.2786432802677154,0.0,0.0,0.4125705063343048,85.7162857055664,79.0,8.20690631866455,-10056.4931640625,353.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2495422363281,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.33984375,18000.0,0.0,0.0,0.2214936316013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298604786396026,0.3298652470111847,-4.783342774317134e-06,0.0,0.0002247878874186,0.0,0.0,15.60594081878662,0.0,0.0,0.0,0.316991925239563,4.0,0.0,1.0
