time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947208553552627,-2189.293212890625,304.1668701171875,0.6554086804389954,0.1508845835924148,0.1394220739603042,293.3502197265625,297.1499938964844,293.1499938964844,0.0739365965127945,-1900.7906494140625,304.17095947265625,0.6159231662750244,0.1232526674866676,0.1210107505321502,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.75048828125,304.1595764160156,0.8489117622375488,0.3349209129810333,0.2362558245658874,293.2693176269531,297.1499938964844,293.1499938964844,0.3399555087089538,-6386.61572265625,304.15380859375,0.922550082206726,0.427342802286148,0.4071293771266937,293.1972045898437,297.1499938964844,293.1499938964844,0.0166174601763486,-3956.20849609375,304.1540222167969,0.4378539323806762,0.0526256822049617,0.2521955072879791,291.1910095214844,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.2988586425781,291.1910400390625,1.0,0.3256669044494629,0.937277376651764,0.937277376651764,1.0,1.0,-1.3874109983444214,0.6056109666824341,0.7817999720573425,0.2786432802677154,0.0,0.0,0.4125705063343048,85.7162857055664,79.0,8.20690631866455,-10056.4931640625,353.89898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2495422363281,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.33984375,18000.0,0.0,0.0,0.2214936316013336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298604786396026,0.3298652470111847,-4.783342774317134e-06,0.0,0.0002247878874186,0.0,0.0,15.60594081878662,0.0,0.0,0.0,0.316991925239563,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912805646657943,-2125.2431640625,304.1669921875,0.6485872864723206,0.1464103758335113,0.135386660695076,293.3539733886719,297.1499938964844,293.1499938964844,0.0693391561508178,-1813.6278076171875,304.171630859375,0.6055395007133484,0.1174161285161972,0.1154936403036117,293.2256164550781,297.1499938964844,293.1499938964844,0.248457059264183,-3681.379150390625,304.1601257324219,0.8465193510055542,0.3326007723808288,0.2346431910991668,293.27178955078125,297.1499938964844,293.1499938964844,0.336519330739975,-6333.81591796875,304.1582336425781,0.9188898801803588,0.4238179326057434,0.403760552406311,293.1990966796875,297.1499938964844,293.1499938964844,0.0157398637384176,-3842.694580078125,304.1541442871094,0.4309118390083313,0.0510408841073513,0.2450377792119979,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.3009948730469,291.195556640625,1.0,0.3223082721233368,0.936743974685669,0.936743974685669,1.0,1.0,-1.361372470855713,0.5935982465744019,0.7677741646766663,0.2718127965927124,0.0,0.0,0.4063509106636047,85.56903839111328,67.0,7.707114219665527,-9837.921875,341.3827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1726379394531,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.82421875,18000.0,0.0,0.0,0.2180272936820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225820064544678,0.3225867748260498,-4.757188889925601e-06,0.0,0.000221269991016,0.0,0.0,15.12946891784668,0.0,0.0,0.0,0.3150398731231689,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912805646657943,-2125.2431640625,304.1669921875,0.6485872864723206,0.1464103758335113,0.135386660695076,293.3539733886719,297.1499938964844,293.1499938964844,0.0693391561508178,-1813.6278076171875,304.171630859375,0.6055395007133484,0.1174161285161972,0.1154936403036117,293.2256164550781,297.1499938964844,293.1499938964844,0.248457059264183,-3681.379150390625,304.1601257324219,0.8465193510055542,0.3326007723808288,0.2346431910991668,293.27178955078125,297.1499938964844,293.1499938964844,0.336519330739975,-6333.81591796875,304.1582336425781,0.9188898801803588,0.4238179326057434,0.403760552406311,293.1990966796875,297.1499938964844,293.1499938964844,0.0157398637384176,-3842.694580078125,304.1541442871094,0.4309118390083313,0.0510408841073513,0.2450377792119979,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.3009948730469,291.195556640625,1.0,0.3223082721233368,0.936743974685669,0.936743974685669,1.0,1.0,-1.361372470855713,0.5935982465744019,0.7677741646766663,0.2718127965927124,0.0,0.0,0.4063509106636047,85.56903839111328,67.0,7.707114219665527,-9837.921875,341.3827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1726379394531,306.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.82421875,18000.0,0.0,0.0,0.2180272936820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225820064544678,0.3225867748260498,-4.757188889925601e-06,0.0,0.000221269991016,0.0,0.0,15.12946891784668,0.0,0.0,0.0,0.3150398731231689,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087901160120964,-2062.328369140625,304.1669616699219,0.6477521657943726,0.1422408372163772,0.1314197033643722,293.35614013671875,297.1499938964844,293.1499938964844,0.0646580085158348,-1726.368408203125,304.1722106933594,0.6004115343093872,0.1118042543530464,0.109965942800045,293.2265319824219,297.1499938964844,293.1499938964844,0.2462150305509567,-3654.914794921875,304.16046142578125,0.8516761064529419,0.330496221780777,0.233021929860115,293.2722473144531,297.1499938964844,293.1499938964844,0.3331475555896759,-6282.56201171875,304.1610717773437,0.9252554178237916,0.4206310212612152,0.4005299210548401,293.199462890625,297.1499938964844,293.1499938964844,0.014919115230441,-3733.29736328125,304.1502685546875,0.4305242002010345,0.050000000745058,0.2383666336536407,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3015441894531,291.19940185546875,1.0,0.3151305317878723,0.9363934993743896,0.9363934993743896,1.0,1.0,-1.336140513420105,0.5820043087005615,0.7541362047195435,0.2651939392089844,0.0,0.0,0.3994658589363098,81.50215148925781,55.0,5.305753231048584,-9620.61328125,320.6454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,306.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2145323306322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144886195659637,0.3144933581352234,-4.729411557491403e-06,0.0,0.0002177230344386,0.0,0.0,14.611793518066406,0.0,0.0,0.0,0.3129271566867828,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087901160120964,-2062.328369140625,304.1669616699219,0.6477521657943726,0.1422408372163772,0.1314197033643722,293.35614013671875,297.1499938964844,293.1499938964844,0.0646580085158348,-1726.368408203125,304.1722106933594,0.6004115343093872,0.1118042543530464,0.109965942800045,293.2265319824219,297.1499938964844,293.1499938964844,0.2462150305509567,-3654.914794921875,304.16046142578125,0.8516761064529419,0.330496221780777,0.233021929860115,293.2722473144531,297.1499938964844,293.1499938964844,0.3331475555896759,-6282.56201171875,304.1610717773437,0.9252554178237916,0.4206310212612152,0.4005299210548401,293.199462890625,297.1499938964844,293.1499938964844,0.014919115230441,-3733.29736328125,304.1502685546875,0.4305242002010345,0.050000000745058,0.2383666336536407,291.19927978515625,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3015441894531,291.19940185546875,1.0,0.3151305317878723,0.9363934993743896,0.9363934993743896,1.0,1.0,-1.336140513420105,0.5820043087005615,0.7541362047195435,0.2651939392089844,0.0,0.0,0.3994658589363098,81.50215148925781,55.0,5.305753231048584,-9620.61328125,320.6454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1237487792969,306.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18050.671875,18000.0,0.0,0.0,0.2145323306322097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144886195659637,0.3144933581352234,-4.729411557491403e-06,0.0,0.0002177230344386,0.0,0.0,14.611793518066406,0.0,0.0,0.0,0.3129271566867828,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847295746207237,-2003.5230712890625,304.16656494140625,0.6522884368896484,0.1383767873048782,0.1276475191116333,293.3567199707031,297.1499938964844,293.1499938964844,0.060070838779211,-1642.552978515625,304.1724548339844,0.6004464030265808,0.1064651235938072,0.1046018972992897,293.2261962890625,297.1499938964844,293.1499938964844,0.2442393600940704,-3631.750244140625,304.1602478027344,0.8639361262321472,0.3286270201206207,0.2314969897270202,293.2712097167969,297.1499938964844,293.1499938964844,0.3301182091236114,-6237.02880859375,304.1623840332031,0.9406396746635436,0.4177421033382416,0.3974978327751159,293.1991271972656,297.1499938964844,293.1499938964844,0.0146979661658406,-3704.138427734375,304.1331481933594,0.4403051435947418,0.050000000745058,0.2366558462381363,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3006286621094,291.19610595703125,1.0,0.3054963946342468,0.9360430240631104,0.9360430240631104,1.0,1.0,-1.3176473379135132,0.5735246539115906,0.7441226243972778,0.2603498995304107,0.0,0.0,0.3933049142360687,74.62190246582031,43.0,-3.049036264419556,-9441.5263671875,297.1097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,306.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.349609375,18000.0,0.0,0.0,0.2109894752502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069112002849579,0.3069159090518951,-4.702336354966974e-06,0.0,0.0002141274890163,0.0,0.0,14.131912231445312,0.0,0.0,0.0,0.3109614849090576,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847295746207237,-2003.5230712890625,304.16656494140625,0.6522884368896484,0.1383767873048782,0.1276475191116333,293.3567199707031,297.1499938964844,293.1499938964844,0.060070838779211,-1642.552978515625,304.1724548339844,0.6004464030265808,0.1064651235938072,0.1046018972992897,293.2261962890625,297.1499938964844,293.1499938964844,0.2442393600940704,-3631.750244140625,304.1602478027344,0.8639361262321472,0.3286270201206207,0.2314969897270202,293.2712097167969,297.1499938964844,293.1499938964844,0.3301182091236114,-6237.02880859375,304.1623840332031,0.9406396746635436,0.4177421033382416,0.3974978327751159,293.1991271972656,297.1499938964844,293.1499938964844,0.0146979661658406,-3704.138427734375,304.1331481933594,0.4403051435947418,0.050000000745058,0.2366558462381363,291.1967163085937,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3006286621094,291.19610595703125,1.0,0.3054963946342468,0.9360430240631104,0.9360430240631104,1.0,1.0,-1.3176473379135132,0.5735246539115906,0.7441226243972778,0.2603498995304107,0.0,0.0,0.3933049142360687,74.62190246582031,43.0,-3.049036264419556,-9441.5263671875,297.1097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947265625,306.74395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.349609375,18000.0,0.0,0.0,0.2109894752502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069112002849579,0.3069159090518951,-4.702336354966974e-06,0.0,0.0002141274890163,0.0,0.0,14.131912231445312,0.0,0.0,0.0,0.3109614849090576,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831870287656784,-1975.0096435546875,304.1663818359375,0.656128466129303,0.1365113109350204,0.1258104890584945,293.3566589355469,297.1499938964844,293.1499938964844,0.0577873289585113,-1601.4351806640625,304.1725158691406,0.6018683314323425,0.1038554608821868,0.1019647121429443,293.22576904296875,297.1499938964844,293.1499938964844,0.2433041334152221,-3620.794677734375,304.1600952148437,0.872287392616272,0.327744573354721,0.2307604104280471,293.2704162597656,297.1499938964844,293.1499938964844,0.3286687731742859,-6215.3271484375,304.16278076171875,0.9506598114967346,0.416364461183548,0.3960326015949249,293.1990966796875,297.1499938964844,293.1499938964844,0.0145954312756657,-3690.95947265625,304.1243896484375,0.4473265409469604,0.050000000745058,0.2359320074319839,291.1943359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.2999267578125,291.1939392089844,1.0,0.2999793887138366,0.9358677864074708,0.9358677864074708,1.0,1.0,-1.3087644577026367,0.5694550275802612,0.7393093705177307,0.2580347657203674,0.0,0.0,0.3905954658985138,70.62079620361328,43.0,-4.097609996795654,-9361.89453125,284.4627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0828857421875,306.716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9765625,18000.0,0.0,0.0,0.2092303335666656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3037002384662628,0.3037049472332001,-4.690595687861787e-06,0.0,0.0002123421872965,0.0,0.0,13.9301118850708,0.0,0.0,0.0,0.3101260960102081,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816515013575553,-1946.6722412109373,304.16619873046875,0.6610647439956665,0.1346778124570846,0.1239953711628913,293.35650634765625,297.1499938964844,293.1499938964844,0.0554908327758312,-1560.45703125,304.172607421875,0.6041828989982605,0.1012713983654975,0.0993455648422241,293.2252502441406,297.1499938964844,293.1499938964844,0.242361232638359,-3609.715576171875,304.15997314453125,0.8822091221809387,0.3268845975399017,0.2300346493721008,293.2695007324219,297.1499938964844,293.1499938964844,0.3272070586681366,-6193.42529296875,304.1631164550781,0.9618629813194276,0.415016770362854,0.3945896029472351,293.1990661621094,297.1499938964844,293.1499938964844,0.014486838132143,-3676.73779296875,304.1156311035156,0.4558078646659851,0.050000000745058,0.2351602464914322,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.29913330078125,291.1928100585937,1.0,0.2940703630447387,0.935700535774231,0.935700535774231,1.0,1.0,-1.2999118566513062,0.5654032230377197,0.7345085740089417,0.2557315230369568,0.0,0.0,0.3878586292266845,66.36135864257812,31.0,-3.601336717605591,-9284.029296875,271.4127197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0715026855469,306.6911926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.728515625,18000.0,0.0,0.0,0.207489863038063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005932867527008,0.3005979657173157,-4.67980362373055e-06,0.0,0.0002105758321704,0.0,0.0,13.737695693969728,0.0,0.0,0.0,0.3093299269676208,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786110982298851,-1890.7818603515625,304.1658630371094,0.6748079061508179,0.131096750497818,0.1204243972897529,293.3558959960937,297.1499938964844,293.1499938964844,0.0508641637861728,-1478.988525390625,304.1727905273437,0.6116743087768555,0.0961621850728988,0.0941466838121414,293.2240905761719,297.1499938964844,293.1499938964844,0.2404880970716476,-3587.65673828125,304.1597595214844,0.9074977040290833,0.3252146542072296,0.2286058664321899,293.2675170898437,297.1499938964844,293.1499938964844,0.3242988884449005,-6149.85546875,304.16357421875,0.9864841103553772,0.4123917520046234,0.3917540609836578,293.1990966796875,297.1499938964844,293.1499938964844,0.0142599549144506,-3646.476318359375,304.09820556640625,0.4755308032035827,0.050000000745058,0.2335124611854553,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2974548339844,291.1913452148437,1.0,0.2812305390834808,0.9353659749031068,0.9353659749031068,1.0,1.0,-1.282287836074829,0.5573477745056152,0.7249400615692139,0.2511581778526306,0.0,0.0,0.3824314773082733,57.29025268554688,25.0,-2.389397621154785,-9130.4091796875,244.6278686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498046875,306.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.51171875,18000.0,0.0,0.0,0.2040651738643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944850027561188,0.2944896519184112,-4.659423666453222e-06,0.0,0.0002071002090815,0.0,0.0,13.365249633789062,0.0,0.0,0.0,0.3077954351902008,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786110982298851,-1890.7818603515625,304.1658630371094,0.6748079061508179,0.131096750497818,0.1204243972897529,293.3558959960937,297.1499938964844,293.1499938964844,0.0508641637861728,-1478.988525390625,304.1727905273437,0.6116743087768555,0.0961621850728988,0.0941466838121414,293.2240905761719,297.1499938964844,293.1499938964844,0.2404880970716476,-3587.65673828125,304.1597595214844,0.9074977040290833,0.3252146542072296,0.2286058664321899,293.2675170898437,297.1499938964844,293.1499938964844,0.3242988884449005,-6149.85546875,304.16357421875,0.9864841103553772,0.4123917520046234,0.3917540609836578,293.1990966796875,297.1499938964844,293.1499938964844,0.0142599549144506,-3646.476318359375,304.09820556640625,0.4755308032035827,0.050000000745058,0.2335124611854553,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2974548339844,291.1913452148437,1.0,0.2812305390834808,0.9353659749031068,0.9353659749031068,1.0,1.0,-1.282287836074829,0.5573477745056152,0.7249400615692139,0.2511581778526306,0.0,0.0,0.3824314773082733,57.29025268554688,25.0,-2.389397621154785,-9130.4091796875,244.6278686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0498046875,306.6410217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.51171875,18000.0,0.0,0.0,0.2040651738643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944850027561188,0.2944896519184112,-4.659423666453222e-06,0.0,0.0002071002090815,0.0,0.0,13.365249633789062,0.0,0.0,0.0,0.3077954351902008,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756678208708763,-1836.998779296875,304.1654663085937,0.6877363324165344,0.1276272684335708,0.1170229241251945,293.3550109863281,297.1499938964844,293.1499938964844,0.0462703295052051,-1399.3052978515625,304.1728515625,0.6172440052032471,0.0911269709467887,0.0890896618366241,293.2227783203125,297.1499938964844,293.1499938964844,0.238660916686058,-3566.053955078125,304.1595764160156,0.9343840479850768,0.3236032128334045,0.2272726595401764,293.2621459960937,297.1499938964844,293.1499938964844,0.3135211169719696,-5981.94287109375,304.1784973144531,0.9990000128746032,0.4104734361171722,0.3806642293930053,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708554536104,-3620.867919921875,304.0810852050781,0.4896376430988312,0.050000000745058,0.2322196811437606,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950439453125,291.19464111328125,1.0,0.2691856324672699,0.9350314140319824,0.9350314140319824,1.0,1.0,-1.2556815147399902,0.54518723487854,0.7104942202568054,0.2443896532058715,0.0,0.0,0.3767150938510895,49.985084533691406,25.0,8.89436149597168,-8954.1259765625,219.1292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303649902344,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.943359375,18000.0,0.0,0.0,0.2007012665271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884925603866577,0.2884972095489502,-4.640224688046146e-06,0.0,0.0002036862715613,0.0,0.0,13.00646686553955,0.0,0.0,0.0,0.3063137531280517,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756678208708763,-1836.998779296875,304.1654663085937,0.6877363324165344,0.1276272684335708,0.1170229241251945,293.3550109863281,297.1499938964844,293.1499938964844,0.0462703295052051,-1399.3052978515625,304.1728515625,0.6172440052032471,0.0911269709467887,0.0890896618366241,293.2227783203125,297.1499938964844,293.1499938964844,0.238660916686058,-3566.053955078125,304.1595764160156,0.9343840479850768,0.3236032128334045,0.2272726595401764,293.2621459960937,297.1499938964844,293.1499938964844,0.3135211169719696,-5981.94287109375,304.1784973144531,0.9990000128746032,0.4104734361171722,0.3806642293930053,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708554536104,-3620.867919921875,304.0810852050781,0.4896376430988312,0.050000000745058,0.2322196811437606,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950439453125,291.19464111328125,1.0,0.2691856324672699,0.9350314140319824,0.9350314140319824,1.0,1.0,-1.2556815147399902,0.54518723487854,0.7104942202568054,0.2443896532058715,0.0,0.0,0.3767150938510895,49.985084533691406,25.0,8.89436149597168,-8954.1259765625,219.1292266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303649902344,306.6108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.943359375,18000.0,0.0,0.0,0.2007012665271759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884925603866577,0.2884972095489502,-4.640224688046146e-06,0.0,0.0002036862715613,0.0,0.0,13.00646686553955,0.0,0.0,0.0,0.3063137531280517,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726745948195457,-1782.379638671875,304.1653137207031,0.6943905353546143,0.1241956576704979,0.1137912422418594,293.3541259765625,297.1499938964844,293.1499938964844,0.0416385494172573,-1319.496337890625,304.1729431152344,0.6169334053993225,0.0861108750104904,0.0841899141669273,293.2217102050781,297.1499938964844,293.1499938964844,0.236426368355751,-3539.100830078125,304.1600952148437,0.9520502686500548,0.3219768404960632,0.2260352522134781,293.23260498046875,297.1499938964844,293.1499938964844,0.2928833663463592,-5659.806640625,304.20281982421875,0.9990000128746032,0.4135842621326446,0.3602807223796844,293.1988220214844,297.1499938964844,293.1499938964844,0.0139076225459575,-3596.632080078125,304.0646057128906,0.4987377226352691,0.050000000745058,0.2314650416374206,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.28839111328125,291.22247314453125,1.0,0.2592614889144897,0.9347545504570008,0.9347545504570008,1.0,1.0,-1.2190580368041992,0.5285693407058716,0.6904886364936829,0.2349718958139419,0.0,0.0,0.365309864282608,45.41006088256836,28.0,25.74471473693848,-8690.6875,196.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03594970703125,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.49609375,18000.0,0.0,0.0,0.1971261650323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780637741088867,0.2780683934688568,-4.6142690734996e-06,0.0,0.0002000579988816,0.0,0.0,12.411191940307615,0.0,0.0,0.0,0.3038929998874664,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726745948195457,-1782.379638671875,304.1653137207031,0.6943905353546143,0.1241956576704979,0.1137912422418594,293.3541259765625,297.1499938964844,293.1499938964844,0.0416385494172573,-1319.496337890625,304.1729431152344,0.6169334053993225,0.0861108750104904,0.0841899141669273,293.2217102050781,297.1499938964844,293.1499938964844,0.236426368355751,-3539.100830078125,304.1600952148437,0.9520502686500548,0.3219768404960632,0.2260352522134781,293.23260498046875,297.1499938964844,293.1499938964844,0.2928833663463592,-5659.806640625,304.20281982421875,0.9990000128746032,0.4135842621326446,0.3602807223796844,293.1988220214844,297.1499938964844,293.1499938964844,0.0139076225459575,-3596.632080078125,304.0646057128906,0.4987377226352691,0.050000000745058,0.2314650416374206,291.2210388183594,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.28839111328125,291.22247314453125,1.0,0.2592614889144897,0.9347545504570008,0.9347545504570008,1.0,1.0,-1.2190580368041992,0.5285693407058716,0.6904886364936829,0.2349718958139419,0.0,0.0,0.365309864282608,45.41006088256836,28.0,25.74471473693848,-8690.6875,196.97872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03594970703125,306.5714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.49609375,18000.0,0.0,0.0,0.1971261650323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780637741088867,0.2780683934688568,-4.6142690734996e-06,0.0,0.0002000579988816,0.0,0.0,12.411191940307615,0.0,0.0,0.0,0.3038929998874664,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698773264884948,-1732.119140625,304.16485595703125,0.6969451904296875,0.1207865253090858,0.1106262654066085,293.3533935546875,297.1499938964844,293.1499938964844,0.0371714681386947,-1242.9349365234375,304.1727294921875,0.6126220226287842,0.0810860991477966,0.0793349519371986,293.2209167480469,297.1499938964844,293.1499938964844,0.234690636396408,-3518.537353515625,304.1596069335937,0.9632662534713744,0.3203194439411163,0.2248116284608841,293.19317626953125,297.1499938964844,293.1499938964844,0.2790438830852508,-5445.859375,304.2078857421875,0.9990000128746032,0.4194797277450561,0.3466613292694092,293.1986694335937,297.1499938964844,293.1499938964844,0.0138065675273537,-3583.166748046875,304.04791259765625,0.5053623914718628,0.050000000745058,0.2309841215610504,291.2265014648437,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2263488769531,1.0,0.2522531449794769,0.9344776272773744,0.9344776272773744,1.0,1.0,-1.1910332441329956,0.5158964991569519,0.6751367449760437,0.2278128266334533,0.0,0.0,0.3545720875263214,42.43625259399414,46.0,9.14608383178711,-8443.60546875,181.859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826416015625,306.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.138671875,18000.0,0.0,0.0,0.1930320709943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665456235408783,0.266550213098526,-4.579857431963319e-06,0.0,0.0001959030196303,0.0,0.0,11.75321102142334,0.0,0.0,0.0,0.3012136816978454,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698773264884948,-1732.119140625,304.16485595703125,0.6969451904296875,0.1207865253090858,0.1106262654066085,293.3533935546875,297.1499938964844,293.1499938964844,0.0371714681386947,-1242.9349365234375,304.1727294921875,0.6126220226287842,0.0810860991477966,0.0793349519371986,293.2209167480469,297.1499938964844,293.1499938964844,0.234690636396408,-3518.537353515625,304.1596069335937,0.9632662534713744,0.3203194439411163,0.2248116284608841,293.19317626953125,297.1499938964844,293.1499938964844,0.2790438830852508,-5445.859375,304.2078857421875,0.9990000128746032,0.4194797277450561,0.3466613292694092,293.1986694335937,297.1499938964844,293.1499938964844,0.0138065675273537,-3583.166748046875,304.04791259765625,0.5053623914718628,0.050000000745058,0.2309841215610504,291.2265014648437,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2263488769531,1.0,0.2522531449794769,0.9344776272773744,0.9344776272773744,1.0,1.0,-1.1910332441329956,0.5158964991569519,0.6751367449760437,0.2278128266334533,0.0,0.0,0.3545720875263214,42.43625259399414,46.0,9.14608383178711,-8443.60546875,181.859603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0826416015625,306.517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.138671875,18000.0,0.0,0.0,0.1930320709943771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665456235408783,0.266550213098526,-4.579857431963319e-06,0.0,0.0001959030196303,0.0,0.0,11.75321102142334,0.0,0.0,0.0,0.3012136816978454,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685542598366737,-1708.5955810546875,304.16455078125,0.6934402585029602,0.1190829649567604,0.1091000810265541,293.3531494140625,297.1499938964844,293.1499938964844,0.0350231900811195,-1205.8968505859375,304.1725158691406,0.6059707403182983,0.0785610750317573,0.0769537761807441,293.2206420898437,297.1499938964844,293.1499938964844,0.2339753657579422,-3510.17431640625,304.1591491699219,0.9623192548751832,0.3194751441478729,0.2242309749126434,293.1761169433594,297.1499938964844,293.1499938964844,0.2786872386932373,-5444.24169921875,304.1978454589844,0.9990000128746032,0.4222851395606994,0.3467593491077423,293.19873046875,297.1499938964844,293.1499938964844,0.0137881180271506,-3581.617431640625,304.0392150878906,0.5053128600120544,0.050000000745058,0.2309877723455429,291.2240295410156,291.1499938964844,272.32501220703125,270.8522033691406,284.20947265625,293.2869567871094,291.222412109375,1.0,0.2520181536674499,0.934339165687561,0.934339165687561,1.0,1.0,-1.185760498046875,0.5135331153869629,0.6722274422645569,0.2264125943183899,0.0,0.0,0.3498474359512329,42.37860870361328,46.0,-4.25780200958252,-8355.2099609375,180.0961151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131286621094,306.4847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.115234375,18000.0,0.0,0.0,0.1908312439918518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261484295129776,0.2614888846874237,-4.564203663903754e-06,0.0,0.0001936694461619,0.0,0.0,11.467546463012695,0.0,0.0,0.0,0.3000377416610718,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673255771398544,-1687.0198974609375,304.1641540527344,0.6865240335464478,0.1173760667443275,0.1076031178236007,293.3529663085937,297.1499938964844,293.1499938964844,0.032968558371067,-1170.2410888671875,304.1721496582031,0.5958796143531799,0.0760246515274047,0.0745955184102058,293.220458984375,297.1499938964844,293.1499938964844,0.2335182875394821,-3505.110595703125,304.1583251953125,0.956663191318512,0.3186201155185699,0.2236668169498443,293.1670227050781,297.1499938964844,293.1499938964844,0.2832872271537781,-5521.6455078125,304.1806945800781,0.9990000128746032,0.4237520694732666,0.3517595827579498,293.19891357421875,297.1499938964844,293.1499938964844,0.0138022163882851,-3585.8388671875,304.0299987792969,0.50281822681427,0.050000000745058,0.2311626076698303,291.2104187011719,291.1499938964844,272.34332275390625,270.86102294921875,284.2176513671875,293.28778076171875,291.2064514160156,1.0,0.2536458671092987,0.934291422367096,0.934291422367096,1.0,1.0,-1.1866625547409058,0.5139460563659668,0.672716498374939,0.2266167253255844,0.0,0.0,0.3471191823482513,43.32380294799805,64.0,-26.48624420166016,-8300.490234375,182.2863922119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1403503417969,306.4467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18044.701171875,18000.0,0.0,0.0,0.188604474067688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576204538345337,0.2576249837875366,-4.550502126221545e-06,0.0,0.0001914095628308,0.0,0.0,11.247329711914062,0.0,0.0,0.0,0.2991313934326172,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650194361805915,-1647.03369140625,304.16326904296875,0.6659308671951294,0.1139555871486663,0.1046881079673767,293.352783203125,297.1499938964844,293.1499938964844,0.0290580876171588,-1101.3740234375,304.1712951660156,0.5675534605979919,0.0709218531847,0.0699395313858985,293.2201843261719,297.1499938964844,293.1499938964844,0.2330107390880584,-3500.068603515625,304.1564025878906,0.934161901473999,0.3168890476226806,0.2225876301527023,293.17877197265625,297.1499938964844,293.1499938964844,0.304004043340683,-5856.140625,304.1356811523437,0.9990000128746032,0.421028584241867,0.3730460107326507,293.199951171875,297.1499938964844,293.1499938964844,0.0138911129906773,-3604.781982421875,304.0094299316406,0.4929559826850891,0.050000000745058,0.2319343388080597,291.1650085449219,291.1499938964844,272.3800048828125,270.8783874511719,284.2261047363281,293.2836303710937,291.1600952148437,1.0,0.2616917490959167,0.9341959953308104,0.9341959953308104,1.0,1.0,-1.2027491331100464,0.5212199091911316,0.6815292835235596,0.2306583821773529,0.0,0.0,0.3480468392372131,47.67259216308594,67.0,-55.64092254638672,-8318.9921875,196.28175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1541748046875,306.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1844522207975387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562287151813507,0.2562332451343536,-4.537466338661034e-06,0.0,0.0001871955464594,0.0,0.0,11.149636268615724,0.0,0.0,0.0,0.2986676394939422,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650194361805915,-1647.03369140625,304.16326904296875,0.6659308671951294,0.1139555871486663,0.1046881079673767,293.352783203125,297.1499938964844,293.1499938964844,0.0290580876171588,-1101.3740234375,304.1712951660156,0.5675534605979919,0.0709218531847,0.0699395313858985,293.2201843261719,297.1499938964844,293.1499938964844,0.2330107390880584,-3500.068603515625,304.1564025878906,0.934161901473999,0.3168890476226806,0.2225876301527023,293.17877197265625,297.1499938964844,293.1499938964844,0.304004043340683,-5856.140625,304.1356811523437,0.9990000128746032,0.421028584241867,0.3730460107326507,293.199951171875,297.1499938964844,293.1499938964844,0.0138911129906773,-3604.781982421875,304.0094299316406,0.4929559826850891,0.050000000745058,0.2319343388080597,291.1650085449219,291.1499938964844,272.3800048828125,270.8783874511719,284.2261047363281,293.2836303710937,291.1600952148437,1.0,0.2616917490959167,0.9341959953308104,0.9341959953308104,1.0,1.0,-1.2027491331100464,0.5212199091911316,0.6815292835235596,0.2306583821773529,0.0,0.0,0.3480468392372131,47.67259216308594,67.0,-55.64092254638672,-8318.9921875,196.28175354003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1541748046875,306.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.234375,18000.0,0.0,0.0,0.1844522207975387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2562287151813507,0.2562332451343536,-4.537466338661034e-06,0.0,0.0001871955464594,0.0,0.0,11.149636268615724,0.0,0.0,0.0,0.2986676394939422,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.062634453177452,-1605.8636474609375,304.162841796875,0.6474025249481201,0.110563226044178,0.10179203748703,293.3526306152344,297.1499938964844,293.1499938964844,0.0253164023160934,-1030.3988037109375,304.1703491210937,0.53908371925354,0.0658155977725982,0.065273992717266,293.21990966796875,297.1499938964844,293.1499938964844,0.2323271632194519,-3492.578125,304.15545654296875,0.9127115607261658,0.3151687681674957,0.2215119451284408,293.2232971191406,297.1499938964844,293.1499938964844,0.3238201737403869,-6165.9697265625,304.1082763671875,0.9989463686943054,0.4113110303878784,0.3924613893032074,293.20196533203125,297.1499938964844,293.1499938964844,0.013963964767754,-3620.864013671875,303.98583984375,0.4838356077671051,0.050000000745058,0.2327476590871811,291.1275634765625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2817687988281,291.125732421875,1.0,0.2689299881458282,0.9341005682945251,0.9341005682945251,1.0,1.0,-1.216723084449768,0.5274929404258728,0.6892301440238953,0.2343397438526153,0.0,0.0,0.3539121448993683,52.22074508666992,70.0,-43.13039779663086,-8407.3427734375,210.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,306.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.236328125,18000.0,0.0,0.0,0.1813323348760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610949277877807,0.2610994875431061,-4.544355306279613e-06,0.0,0.0001840292679844,0.0,0.0,11.401565551757812,0.0,0.0,0.0,0.2996335327625274,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.062634453177452,-1605.8636474609375,304.162841796875,0.6474025249481201,0.110563226044178,0.10179203748703,293.3526306152344,297.1499938964844,293.1499938964844,0.0253164023160934,-1030.3988037109375,304.1703491210937,0.53908371925354,0.0658155977725982,0.065273992717266,293.21990966796875,297.1499938964844,293.1499938964844,0.2323271632194519,-3492.578125,304.15545654296875,0.9127115607261658,0.3151687681674957,0.2215119451284408,293.2232971191406,297.1499938964844,293.1499938964844,0.3238201737403869,-6165.9697265625,304.1082763671875,0.9989463686943054,0.4113110303878784,0.3924613893032074,293.20196533203125,297.1499938964844,293.1499938964844,0.013963964767754,-3620.864013671875,303.98583984375,0.4838356077671051,0.050000000745058,0.2327476590871811,291.1275634765625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2817687988281,291.125732421875,1.0,0.2689299881458282,0.9341005682945251,0.9341005682945251,1.0,1.0,-1.216723084449768,0.5274929404258728,0.6892301440238953,0.2343397438526153,0.0,0.0,0.3539121448993683,52.22074508666992,70.0,-43.13039779663086,-8407.3427734375,210.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0767822265625,306.37359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.236328125,18000.0,0.0,0.0,0.1813323348760604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610949277877807,0.2610994875431061,-4.544355306279613e-06,0.0,0.0001840292679844,0.0,0.0,11.401565551757812,0.0,0.0,0.0,0.2996335327625274,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599925518035888,-1559.902587890625,304.1629943847656,0.6273114085197449,0.1072279065847396,0.0990303605794906,293.352294921875,297.1499938964844,293.1499938964844,0.0217637196183204,-957.0341796875,304.16949462890625,0.509247899055481,0.0607476867735385,0.0607276409864425,293.21954345703125,297.1499938964844,293.1499938964844,0.230632483959198,-3471.870849609375,304.1565246582031,0.8886951208114624,0.3134713768959045,0.2205210328102111,293.2542724609375,297.1499938964844,293.1499938964844,0.3159626722335815,-6036.9716796875,304.1349182128906,0.9735881686210632,0.403106153011322,0.3840747475624084,293.2044677734375,297.1499938964844,293.1499938964844,0.0139959407970309,-3626.700927734375,303.9610290527344,0.4707005620002746,0.050000000745058,0.2339448183774948,291.14520263671875,291.1499938964844,272.4533386230469,270.91229248046875,284.26300048828125,293.287841796875,291.14862060546875,1.0,0.2745741009712219,0.9335181713104248,0.9335181713104248,1.0,1.0,-1.198088526725769,0.5190121531486511,0.6790763735771179,0.229673147201538,0.0,0.0,0.3541204929351806,58.3435173034668,73.0,17.866552352905273,-8353.814453125,216.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93267822265625,306.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1793466359376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637398242950439,0.2637443840503692,-4.556334260996664e-06,0.0,0.000182014046004,0.0,0.0,11.559000015258787,0.0,0.0,0.0,0.3002675771713257,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599925518035888,-1559.902587890625,304.1629943847656,0.6273114085197449,0.1072279065847396,0.0990303605794906,293.352294921875,297.1499938964844,293.1499938964844,0.0217637196183204,-957.0341796875,304.16949462890625,0.509247899055481,0.0607476867735385,0.0607276409864425,293.21954345703125,297.1499938964844,293.1499938964844,0.230632483959198,-3471.870849609375,304.1565246582031,0.8886951208114624,0.3134713768959045,0.2205210328102111,293.2542724609375,297.1499938964844,293.1499938964844,0.3159626722335815,-6036.9716796875,304.1349182128906,0.9735881686210632,0.403106153011322,0.3840747475624084,293.2044677734375,297.1499938964844,293.1499938964844,0.0139959407970309,-3626.700927734375,303.9610290527344,0.4707005620002746,0.050000000745058,0.2339448183774948,291.14520263671875,291.1499938964844,272.4533386230469,270.91229248046875,284.26300048828125,293.287841796875,291.14862060546875,1.0,0.2745741009712219,0.9335181713104248,0.9335181713104248,1.0,1.0,-1.198088526725769,0.5190121531486511,0.6790763735771179,0.229673147201538,0.0,0.0,0.3541204929351806,58.3435173034668,73.0,17.866552352905273,-8353.814453125,216.51055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93267822265625,306.3588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1793466359376907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637398242950439,0.2637443840503692,-4.556334260996664e-06,0.0,0.000182014046004,0.0,0.0,11.559000015258787,0.0,0.0,0.0,0.3002675771713257,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.057319987565279,-1513.9970703125,304.1631164550781,0.6110144257545471,0.1038953214883804,0.096226543188095,293.3521423339844,297.1499938964844,293.1499938964844,0.0185504909604787,-883.2164306640625,304.1683349609375,0.4857288599014282,0.0556517131626606,0.0561136007308959,293.219482421875,297.1499938964844,293.1499938964844,0.228943184018135,-3451.375732421875,304.1571350097656,0.8716660737991333,0.3117241859436035,0.2194631993770599,293.263671875,297.1499938964844,293.1499938964844,0.3113155961036682,-5961.7880859375,304.1473999023437,0.9524361491203308,0.3985360860824585,0.3793727457523346,293.2073974609375,297.1499938964844,293.1499938964844,0.0140065690502524,-3630.0185546875,303.9342956542969,0.4585953652858734,0.050000000745058,0.2349306046962738,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.29058837890625,291.16217041015625,1.0,0.2792309820652008,0.9329357743263244,0.9329357743263244,1.0,1.0,-1.18345308303833,0.5123645663261414,0.6710885167121887,0.2260006666183471,0.0,0.0,0.3511563241481781,63.3974494934082,76.0,15.54656219482422,-8224.3984375,221.7014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1778713315725326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607498168945312,0.2607543766498565,-4.552116934064543e-06,0.0,0.0001805167848942,0.0,0.0,11.403135299682615,0.0,0.0,0.0,0.2996914684772491,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.057319987565279,-1513.9970703125,304.1631164550781,0.6110144257545471,0.1038953214883804,0.096226543188095,293.3521423339844,297.1499938964844,293.1499938964844,0.0185504909604787,-883.2164306640625,304.1683349609375,0.4857288599014282,0.0556517131626606,0.0561136007308959,293.219482421875,297.1499938964844,293.1499938964844,0.228943184018135,-3451.375732421875,304.1571350097656,0.8716660737991333,0.3117241859436035,0.2194631993770599,293.263671875,297.1499938964844,293.1499938964844,0.3113155961036682,-5961.7880859375,304.1473999023437,0.9524361491203308,0.3985360860824585,0.3793727457523346,293.2073974609375,297.1499938964844,293.1499938964844,0.0140065690502524,-3630.0185546875,303.9342956542969,0.4585953652858734,0.050000000745058,0.2349306046962738,291.1615600585937,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.29058837890625,291.16217041015625,1.0,0.2792309820652008,0.9329357743263244,0.9329357743263244,1.0,1.0,-1.18345308303833,0.5123645663261414,0.6710885167121887,0.2260006666183471,0.0,0.0,0.3511563241481781,63.3974494934082,76.0,15.54656219482422,-8224.3984375,221.7014617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,306.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.880859375,18000.0,0.0,0.0,0.1778713315725326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607498168945312,0.2607543766498565,-4.552116934064543e-06,0.0,0.0001805167848942,0.0,0.0,11.403135299682615,0.0,0.0,0.0,0.2996914684772491,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560047663748264,-1491.642333984375,304.1631164550781,0.6030880808830261,0.1022535264492034,0.0948319882154464,293.35205078125,297.1499938964844,293.1499938964844,0.0170924328267574,-846.5245971679688,304.16766357421875,0.4735631942749023,0.0531136840581893,0.0538003370165824,293.21942138671875,297.1499938964844,293.1499938964844,0.2281647622585296,-3441.994384765625,304.1572570800781,0.8646396398544312,0.3108536005020141,0.2189254611730575,293.2652587890625,297.1499938964844,293.1499938964844,0.3096492290496826,-5935.20361328125,304.15087890625,0.9432042837142944,0.3967794775962829,0.3776860237121582,293.2088623046875,297.1499938964844,293.1499938964844,0.0140109928324818,-3631.886962890625,303.92047119140625,0.4534059464931488,0.050000000745058,0.235373318195343,291.16510009765625,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.29107666015625,291.1658630371094,1.0,0.2812891602516174,0.932644546031952,0.932644546031952,1.0,1.0,-1.1768635511398315,0.5093703269958496,0.6674932241439819,0.2243608087301254,0.0,0.0,0.3497921824455261,65.66802215576172,76.0,13.609210968017578,-8168.50048828125,223.9747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7364501953125,306.2113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.515625,18000.0,0.0,0.0,0.177232414484024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594992816448211,0.2595038414001465,-4.548726792563684e-06,0.0,0.0001798683661036,0.0,0.0,11.33434009552002,0.0,0.0,0.0,0.2994091808795929,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.054695650935173,-1469.51220703125,304.1631164550781,0.595409631729126,0.1006320938467979,0.0934498161077499,293.35186767578125,297.1499938964844,293.1499938964844,0.0157312881201505,-809.944580078125,304.1669311523437,0.4579232037067413,0.050588522106409,0.0514921434223651,293.2193603515625,297.1499938964844,293.1499938964844,0.227388396859169,-3432.638916015625,304.1573486328125,0.8583195805549622,0.3099873065948486,0.2183866500854492,293.2659606933594,297.1499938964844,293.1499938964844,0.3081472814083099,-5911.44873046875,304.1534423828125,0.934679925441742,0.395185261964798,0.3762007355690002,293.2102966308594,297.1499938964844,293.1499938964844,0.0140126515179872,-3633.378662109375,303.9065246582031,0.4488314688205719,0.050000000745058,0.2357923686504364,291.1686096191406,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.2912292480469,291.169189453125,1.0,0.2832054197788238,0.932529091835022,0.932529091835022,1.0,1.0,-1.170507311820984,0.5064876079559326,0.6640196442604065,0.2227927148342132,0.0,0.0,0.3481943309307098,67.81632232666016,79.0,11.43533420562744,-8111.92626953125,226.05226135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6831970214844,306.1688842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.21875,18000.0,0.0,0.0,0.1766467541456222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580486536026001,0.258053183555603,-4.545033789327135e-06,0.0,0.000179274007678,0.0,0.0,11.255303382873535,0.0,0.0,0.0,0.2990865707397461,4.0,0.0,1.0
