time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521216206252574,-1426.394287109375,304.1630249023437,0.581171452999115,0.0974505618214607,0.0907190218567848,293.35302734375,297.1499938964844,293.1499938964844,0.0146000366657972,-779.484619140625,304.09814453125,0.4416099488735199,0.050000000745058,0.0498726405203342,293.2191772460937,297.1499938964844,293.1499938964844,0.225929856300354,-3415.150390625,304.1573181152344,0.8478820323944092,0.3082645237445831,0.2172998189926147,293.26593017578125,297.1499938964844,293.1499938964844,0.3055008053779602,-5870.12255859375,304.1566467285156,0.920300841331482,0.3922496140003204,0.3735232949256897,293.2130432128906,297.1499938964844,293.1499938964844,0.0140105839818716,-3636.04833984375,303.8780212402344,0.4415596723556518,0.050000000745058,0.2365246713161468,291.1706237792969,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.2917175292969,291.170166015625,1.0,0.2867850959300995,0.9322982430458068,0.9322982430458068,1.0,1.0,-1.1616439819335938,0.5024651885032654,0.6591787934303284,0.2206201255321502,0.0,0.0,0.3451934456825256,71.6026382446289,67.0,1.8936842679977417,-8011.6669921875,230.46160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.1755790114402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549757361412048,0.2549802958965301,-4.53661778010428e-06,0.0,0.0001781903702067,0.0,0.0,11.087221145629885,0.0,0.0,0.0,0.298403799533844,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521216206252574,-1426.394287109375,304.1630249023437,0.581171452999115,0.0974505618214607,0.0907190218567848,293.35302734375,297.1499938964844,293.1499938964844,0.0146000366657972,-779.484619140625,304.09814453125,0.4416099488735199,0.050000000745058,0.0498726405203342,293.2191772460937,297.1499938964844,293.1499938964844,0.225929856300354,-3415.150390625,304.1573181152344,0.8478820323944092,0.3082645237445831,0.2172998189926147,293.26593017578125,297.1499938964844,293.1499938964844,0.3055008053779602,-5870.12255859375,304.1566467285156,0.920300841331482,0.3922496140003204,0.3735232949256897,293.2130432128906,297.1499938964844,293.1499938964844,0.0140105839818716,-3636.04833984375,303.8780212402344,0.4415596723556518,0.050000000745058,0.2365246713161468,291.1706237792969,291.1499938964844,272.5633239746094,270.9618225097656,284.32666015625,293.2917175292969,291.170166015625,1.0,0.2867850959300995,0.9322982430458068,0.9322982430458068,1.0,1.0,-1.1616439819335938,0.5024651885032654,0.6591787934303284,0.2206201255321502,0.0,0.0,0.3451934456825256,71.6026382446289,67.0,1.8936842679977417,-8011.6669921875,230.46160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951538085937,306.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8671875,18000.0,0.0,0.0,0.1755790114402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549757361412048,0.2549802958965301,-4.53661778010428e-06,0.0,0.0001781903702067,0.0,0.0,11.087221145629885,0.0,0.0,0.0,0.298403799533844,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494881905615329,-1382.7255859375,304.1630859375,0.5749307870864868,0.0944010317325592,0.087922491133213,293.3600769042969,297.1499938964844,293.1499938964844,0.0143170319497585,-773.3253173828125,304.004638671875,0.4425011575222015,0.050000000745058,0.0498411655426025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244318127632141,-3397.1884765625,304.1573791503906,0.8475692272186279,0.3065947592258453,0.2161095738410949,293.2649230957031,297.1499938964844,293.1499938964844,0.3029588758945465,-5830.83056640625,304.1586608886719,0.9193260073661804,0.3895151019096374,0.3708868324756622,293.215576171875,297.1499938964844,293.1499938964844,0.0139277949929237,-3627.079833984375,303.8492431640625,0.4425011277198791,0.050000000745058,0.2364250123500824,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.29443359375,291.167724609375,1.0,0.2847269177436828,0.9320673942565918,0.9320673942565918,1.0,1.0,-1.153537392616272,0.4987729787826538,0.6547644138336182,0.2186811566352844,0.0,0.0,0.3431054055690765,70.96070098876953,55.0,-0.394948273897171,-7933.2119140625,226.3644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1746363341808319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528505027294159,0.2528550326824188,-4.529783836915158e-06,0.0,0.0001772336836438,0.0,0.0,10.969231605529783,0.0,0.0,0.0,0.2979104220867157,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494881905615329,-1382.7255859375,304.1630859375,0.5749307870864868,0.0944010317325592,0.087922491133213,293.3600769042969,297.1499938964844,293.1499938964844,0.0143170319497585,-773.3253173828125,304.004638671875,0.4425011575222015,0.050000000745058,0.0498411655426025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244318127632141,-3397.1884765625,304.1573791503906,0.8475692272186279,0.3065947592258453,0.2161095738410949,293.2649230957031,297.1499938964844,293.1499938964844,0.3029588758945465,-5830.83056640625,304.1586608886719,0.9193260073661804,0.3895151019096374,0.3708868324756622,293.215576171875,297.1499938964844,293.1499938964844,0.0139277949929237,-3627.079833984375,303.8492431640625,0.4425011277198791,0.050000000745058,0.2364250123500824,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.29443359375,291.167724609375,1.0,0.2847269177436828,0.9320673942565918,0.9320673942565918,1.0,1.0,-1.153537392616272,0.4987729787826538,0.6547644138336182,0.2186811566352844,0.0,0.0,0.3431054055690765,70.96070098876953,55.0,-0.394948273897171,-7933.2119140625,226.3644561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,306.0262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.572265625,18000.0,0.0,0.0,0.1746363341808319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528505027294159,0.2528550326824188,-4.529783836915158e-06,0.0,0.0001772336836438,0.0,0.0,10.969231605529783,0.0,0.0,0.0,0.2979104220867157,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468334220349788,-1339.012451171875,304.16314697265625,0.5751098394393921,0.0915285497903823,0.0851562470197677,293.3706359863281,297.1499938964844,293.1499938964844,0.0139513593167066,-764.4644775390625,303.9003295898437,0.4498296678066253,0.050000000745058,0.049688171595335,293.2179870605469,297.1499938964844,293.1499938964844,0.2227900624275207,-3377.369384765625,304.1576538085937,0.8550025820732117,0.3050086796283722,0.2148788124322891,293.2633056640625,297.1499938964844,293.1499938964844,0.3002783358097076,-5789.46826171875,304.16021728515625,0.9285415410995485,0.3869308531284332,0.3682709038257599,293.2177429199219,297.1499938964844,293.1499938964844,0.0137760806828737,-3607.24365234375,303.82080078125,0.4498296678066253,0.050000000745058,0.2356992959976196,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987670898437,291.1699523925781,1.0,0.2788144648075104,0.9317978620529176,0.9317978620529176,1.0,1.0,-1.144545555114746,0.4946806132793426,0.649864912033081,0.2165356427431106,0.0,0.0,0.3403580784797668,66.96588134765625,43.0,2.2073678970336914,-7851.478515625,215.4781951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723205566406,305.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.173780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503878176212311,0.250392347574234,-4.5234723984322045e-06,0.0,0.000176364701474,0.0,0.0,10.836799621582031,0.0,0.0,0.0,0.2973689436912536,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468334220349788,-1339.012451171875,304.16314697265625,0.5751098394393921,0.0915285497903823,0.0851562470197677,293.3706359863281,297.1499938964844,293.1499938964844,0.0139513593167066,-764.4644775390625,303.9003295898437,0.4498296678066253,0.050000000745058,0.049688171595335,293.2179870605469,297.1499938964844,293.1499938964844,0.2227900624275207,-3377.369384765625,304.1576538085937,0.8550025820732117,0.3050086796283722,0.2148788124322891,293.2633056640625,297.1499938964844,293.1499938964844,0.3002783358097076,-5789.46826171875,304.16021728515625,0.9285415410995485,0.3869308531284332,0.3682709038257599,293.2177429199219,297.1499938964844,293.1499938964844,0.0137760806828737,-3607.24365234375,303.82080078125,0.4498296678066253,0.050000000745058,0.2356992959976196,291.1697082519531,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987670898437,291.1699523925781,1.0,0.2788144648075104,0.9317978620529176,0.9317978620529176,1.0,1.0,-1.144545555114746,0.4946806132793426,0.649864912033081,0.2165356427431106,0.0,0.0,0.3403580784797668,66.96588134765625,43.0,2.2073678970336914,-7851.478515625,215.4781951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4723205566406,305.977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4375,18000.0,0.0,0.0,0.173780083656311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503878176212311,0.250392347574234,-4.5234723984322045e-06,0.0,0.000176364701474,0.0,0.0,10.836799621582031,0.0,0.0,0.0,0.2973689436912536,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442227311432361,-1296.313720703125,304.1631164550781,0.5805480480194092,0.0888213515281677,0.0824605971574783,293.3829040527344,297.1499938964844,293.1499938964844,0.0135397678241133,-753.8575439453125,303.7885131835937,0.4631418287754059,0.050000000745058,0.0494499616324901,293.2169494628906,297.1499938964844,293.1499938964844,0.221116617321968,-3357.132568359375,304.15789794921875,0.8692231774330139,0.3034959733486175,0.2136381715536117,293.2613220214844,297.1499938964844,293.1499938964844,0.2975815832614898,-5747.95556640625,304.1612854003906,0.9460502862930298,0.3844648003578186,0.3656870126724243,293.21954345703125,297.1499938964844,293.1499938964844,0.0135856540873646,-3581.1083984375,303.7926940917969,0.4631418287754059,0.050000000745058,0.2345693260431289,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043518066406,291.1731262207031,1.0,0.2700799703598022,0.9315282702445984,0.9315282702445984,1.0,1.0,-1.1350772380828855,0.4903725683689117,0.6447045803070068,0.2142922282218933,0.0,0.0,0.337132066488266,60.80808639526367,31.0,4.056449890136719,-7766.3857421875,200.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,305.9375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59375,18000.0,0.0,0.0,0.1729150265455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474716752767563,0.247476190328598,-4.516070021054475e-06,0.0,0.0001754867698764,0.0,0.0,10.680932998657228,0.0,0.0,0.0,0.2967347502708435,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442227311432361,-1296.313720703125,304.1631164550781,0.5805480480194092,0.0888213515281677,0.0824605971574783,293.3829040527344,297.1499938964844,293.1499938964844,0.0135397678241133,-753.8575439453125,303.7885131835937,0.4631418287754059,0.050000000745058,0.0494499616324901,293.2169494628906,297.1499938964844,293.1499938964844,0.221116617321968,-3357.132568359375,304.15789794921875,0.8692231774330139,0.3034959733486175,0.2136381715536117,293.2613220214844,297.1499938964844,293.1499938964844,0.2975815832614898,-5747.95556640625,304.1612854003906,0.9460502862930298,0.3844648003578186,0.3656870126724243,293.21954345703125,297.1499938964844,293.1499938964844,0.0135856540873646,-3581.1083984375,303.7926940917969,0.4631418287754059,0.050000000745058,0.2345693260431289,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3043518066406,291.1731262207031,1.0,0.2700799703598022,0.9315282702445984,0.9315282702445984,1.0,1.0,-1.1350772380828855,0.4903725683689117,0.6447045803070068,0.2142922282218933,0.0,0.0,0.337132066488266,60.80808639526367,31.0,4.056449890136719,-7766.3857421875,200.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,305.9375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.59375,18000.0,0.0,0.0,0.1729150265455246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474716752767563,0.247476190328598,-4.516070021054475e-06,0.0,0.0001754867698764,0.0,0.0,10.680932998657228,0.0,0.0,0.0,0.2967347502708435,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429415851831436,-1275.4346923828125,304.1630554199219,0.5851858854293823,0.0875250622630119,0.0811445116996765,293.3893737792969,297.1499938964844,293.1499938964844,0.0133246285840868,-748.0927124023438,303.7303771972656,0.4712578356266022,0.050000000745058,0.0493085533380508,293.21636962890625,297.1499938964844,293.1499938964844,0.2202746719121933,-3346.93896484375,304.1579895019531,0.8790629506111145,0.3027631640434265,0.2130186408758163,293.2602233886719,297.1499938964844,293.1499938964844,0.2962342500686645,-5727.23486328125,304.16168212890625,0.9574287533760072,0.3832700550556183,0.3644103109836578,293.22027587890625,297.1499938964844,293.1499938964844,0.0134811010211706,-3566.404541015625,303.7787780761719,0.4712578356266022,0.050000000745058,0.2338985353708267,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4042053222656,293.3075256347656,291.1750183105469,1.0,0.2648766636848449,0.9313935041427612,0.9313935041427612,1.0,1.0,-1.130246639251709,0.4881747364997864,0.6420719027519226,0.2131548672914505,0.0,0.0,0.3353026807308197,57.1636962890625,31.0,4.674113750457764,-7722.62890625,191.8501434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.806640625,18000.0,0.0,0.0,0.1724531501531601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458324134349823,0.245836928486824,-4.51194819106604e-06,0.0,0.0001750180235831,0.0,0.0,10.59377670288086,0.0,0.0,0.0,0.2963804006576538,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416778028011322,-1254.868408203125,304.1629638671875,0.5911508798599243,0.0862557217478752,0.0798480957746505,293.39599609375,297.1499938964844,293.1499938964844,0.0131059661507606,-742.0950927734375,303.6708374023437,0.4792498350143432,0.050000000745058,0.0491562001407146,293.2157592773437,297.1499938964844,293.1499938964844,0.2194349318742752,-3336.76806640625,304.1580505371094,0.8909529447555542,0.3020432293415069,0.2124008685350418,293.2590637207031,297.1499938964844,293.1499938964844,0.2948952913284302,-5706.654296875,304.1619873046875,0.9701274633407592,0.3820974826812744,0.3631448447704315,293.220947265625,297.1499938964844,293.1499938964844,0.0133726205676794,-3550.955322265625,303.76495361328125,0.4792498350143432,0.050000000745058,0.2331758439540863,291.176513671875,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109436035156,291.1769104003906,1.0,0.2591981291770935,0.9312719106674194,0.9312719106674194,1.0,1.0,-1.1253798007965088,0.4859606623649597,0.6394191980361938,0.2120147198438644,0.0,0.0,0.3333438336849212,53.24209976196289,25.0,4.965917587280273,-7678.1220703125,182.8142547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4218139648437,305.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.962890625,18000.0,0.0,0.0,0.1719593256711959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440745532512664,0.2440790683031082,-4.507526682573371e-06,0.0,0.0001745168556226,0.0,0.0,10.50060749053955,0.0,0.0,0.0,0.2960018217563629,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945280134677,-1214.4749755859375,304.16278076171875,0.6030184030532837,0.0836920216679573,0.0772979333996772,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859880983829,-730.357177734375,303.5462341308594,0.4935327172279358,0.050000000745058,0.048884741961956,293.2145690917969,297.1499938964844,293.1499938964844,0.2178166210651397,-3317.17724609375,304.1580810546875,0.916568636894226,0.300616443157196,0.2112057507038116,293.2568054199219,297.1499938964844,293.1499938964844,0.2923053503036499,-5666.9013671875,304.16229248046875,0.9926276803016664,0.3797945976257324,0.3606955111026764,293.22216796875,297.1499938964844,293.1499938964844,0.013174645602703,-3522.667236328125,303.7372741699219,0.4935327172279358,0.050000000745058,0.2318881750106811,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1800537109375,1.0,0.2488555163145065,0.9310287833213806,0.9310287833213806,1.0,1.0,-1.1160728931427002,0.4817212522029876,0.6343516111373901,0.209861010313034,0.0,0.0,0.3291390538215637,46.24772262573242,25.0,4.343338489532471,-7589.1044921875,166.6998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,305.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.68359375,18000.0,0.0,0.0,0.1708490848541259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402878999710083,0.2402924001216888,-4.497936515690526e-06,0.0,0.0001733901008265,0.0,0.0,10.300801277160645,0.0,0.0,0.0,0.2951898872852325,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391945280134677,-1214.4749755859375,304.16278076171875,0.6030184030532837,0.0836920216679573,0.0772979333996772,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859880983829,-730.357177734375,303.5462341308594,0.4935327172279358,0.050000000745058,0.048884741961956,293.2145690917969,297.1499938964844,293.1499938964844,0.2178166210651397,-3317.17724609375,304.1580810546875,0.916568636894226,0.300616443157196,0.2112057507038116,293.2568054199219,297.1499938964844,293.1499938964844,0.2923053503036499,-5666.9013671875,304.16229248046875,0.9926276803016664,0.3797945976257324,0.3606955111026764,293.22216796875,297.1499938964844,293.1499938964844,0.013174645602703,-3522.667236328125,303.7372741699219,0.4935327172279358,0.050000000745058,0.2318881750106811,291.1798095703125,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.31884765625,291.1800537109375,1.0,0.2488555163145065,0.9310287833213806,0.9310287833213806,1.0,1.0,-1.1160728931427002,0.4817212522029876,0.6343516111373901,0.209861010313034,0.0,0.0,0.3291390538215637,46.24772262573242,25.0,4.343338489532471,-7589.1044921875,166.6998748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4241638183594,305.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.68359375,18000.0,0.0,0.0,0.1708490848541259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402878999710083,0.2402924001216888,-4.497936515690526e-06,0.0,0.0001733901008265,0.0,0.0,10.300801277160645,0.0,0.0,0.0,0.2951898872852325,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367727428674697,-1174.8997802734375,304.1625671386719,0.6091437339782715,0.0811193883419036,0.074823074042797,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098958283662,-719.6297607421875,303.4147644042969,0.5037336349487305,0.050000000745058,0.0487185977399349,293.2135009765625,297.1499938964844,293.1499938964844,0.2162263691425323,-3297.843505859375,304.1580505371094,0.9364275336265564,0.2991970479488373,0.2100947648286819,293.249755859375,297.1499938964844,293.1499938964844,0.2818347811698913,-5500.5595703125,304.17657470703125,0.9990000128746032,0.3784841895103454,0.3499101996421814,293.2232666015625,297.1499938964844,293.1499938964844,0.0130225680768489,-3500.859619140625,303.70947265625,0.5037336349487305,0.050000000745058,0.2311000525951385,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18865966796875,1.0,0.2407684475183487,0.930785596370697,0.930785596370697,1.0,1.0,-1.0976837873458862,0.4733577668666839,0.6243259906768799,0.2056507468223571,0.0,0.0,0.3240437805652618,41.80548095703125,25.0,16.119361877441406,-7474.50830078125,153.12075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.357421875,18000.0,0.0,0.0,0.1695297360420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361248582601547,0.236129343509674,-4.48774017058895e-06,0.0,0.0001720511354506,0.0,0.0,10.083503723144531,0.0,0.0,0.0,0.2943029403686523,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367727428674697,-1174.8997802734375,304.1625671386719,0.6091437339782715,0.0811193883419036,0.074823074042797,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098958283662,-719.6297607421875,303.4147644042969,0.5037336349487305,0.050000000745058,0.0487185977399349,293.2135009765625,297.1499938964844,293.1499938964844,0.2162263691425323,-3297.843505859375,304.1580505371094,0.9364275336265564,0.2991970479488373,0.2100947648286819,293.249755859375,297.1499938964844,293.1499938964844,0.2818347811698913,-5500.5595703125,304.17657470703125,0.9990000128746032,0.3784841895103454,0.3499101996421814,293.2232666015625,297.1499938964844,293.1499938964844,0.0130225680768489,-3500.859619140625,303.70947265625,0.5037336349487305,0.050000000745058,0.2311000525951385,291.1863098144531,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282775878906,291.18865966796875,1.0,0.2407684475183487,0.930785596370697,0.930785596370697,1.0,1.0,-1.0976837873458862,0.4733577668666839,0.6243259906768799,0.2056507468223571,0.0,0.0,0.3240437805652618,41.80548095703125,25.0,16.119361877441406,-7474.50830078125,153.12075805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.357421875,18000.0,0.0,0.0,0.1695297360420227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361248582601547,0.236129343509674,-4.48774017058895e-06,0.0,0.0001720511354506,0.0,0.0,10.083503723144531,0.0,0.0,0.0,0.2943029403686523,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343805253505706,-1135.2581787109375,304.162353515625,0.6113921403884888,0.0785783678293228,0.0724309533834457,293.4403686523437,297.1499938964844,293.1499938964844,0.0119451554492115,-708.6057739257812,303.2784423828125,0.5114011764526367,0.050000000745058,0.048612505197525,293.2127380371094,297.1499938964844,293.1499938964844,0.214375153183937,-3275.023193359375,304.1584167480469,0.949894905090332,0.2977444231510162,0.2090135961771011,293.2245788574219,297.1499938964844,293.1499938964844,0.2670812904834747,-5266.15283203125,304.1919860839844,0.9990000128746032,0.3810348212718963,0.3352140188217163,293.2243957519531,297.1499938964844,293.1499938964844,0.0128794694319367,-3478.93212890625,303.68182373046875,0.5114011764526367,0.050000000745058,0.2305967956781387,291.2100524902344,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117614746094,1.0,0.2340378612279892,0.9306186437606812,0.9306186437606812,1.0,1.0,-1.075142741203308,0.4630995392799377,0.6120432019233704,0.200613722205162,0.0,0.0,0.3143612146377563,38.83725738525391,25.0,24.40015983581543,-7301.09130859375,141.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.328125,18000.0,0.0,0.0,0.1677819490432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285597622394561,0.2285642325878143,-4.47239699497004e-06,0.0,0.0001702773442957,0.0,0.0,9.699471473693848,0.0,0.0,0.0,0.2927730977535248,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343805253505706,-1135.2581787109375,304.162353515625,0.6113921403884888,0.0785783678293228,0.0724309533834457,293.4403686523437,297.1499938964844,293.1499938964844,0.0119451554492115,-708.6057739257812,303.2784423828125,0.5114011764526367,0.050000000745058,0.048612505197525,293.2127380371094,297.1499938964844,293.1499938964844,0.214375153183937,-3275.023193359375,304.1584167480469,0.949894905090332,0.2977444231510162,0.2090135961771011,293.2245788574219,297.1499938964844,293.1499938964844,0.2670812904834747,-5266.15283203125,304.1919860839844,0.9990000128746032,0.3810348212718963,0.3352140188217163,293.2243957519531,297.1499938964844,293.1499938964844,0.0128794694319367,-3478.93212890625,303.68182373046875,0.5114011764526367,0.050000000745058,0.2305967956781387,291.2100524902344,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117614746094,1.0,0.2340378612279892,0.9306186437606812,0.9306186437606812,1.0,1.0,-1.075142741203308,0.4630995392799377,0.6120432019233704,0.200613722205162,0.0,0.0,0.3143612146377563,38.83725738525391,25.0,24.40015983581543,-7301.09130859375,141.5594482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921569824219,305.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18039.328125,18000.0,0.0,0.0,0.1677819490432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285597622394561,0.2285642325878143,-4.47239699497004e-06,0.0,0.0001702773442957,0.0,0.0,9.699471473693848,0.0,0.0,0.0,0.2927730977535248,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321597307920455,-1098.1007080078125,304.16192626953125,0.612286388874054,0.0761082991957664,0.0701128169894218,293.4557189941406,297.1499938964844,293.1499938964844,0.0116086332127451,-698.4429931640625,303.1363220214844,0.518315851688385,0.050000000745058,0.0485286712646484,293.212158203125,297.1499938964844,293.1499938964844,0.2127905935049057,-3255.693115234375,304.15826416015625,0.9606952667236328,0.2962766587734222,0.2079317569732666,293.19158935546875,297.1499938964844,293.1499938964844,0.2550091743469238,-5074.919921875,304.1979064941406,0.9990000128746032,0.3858271241188049,0.3231281638145447,293.2253723144531,297.1499938964844,293.1499938964844,0.0127655435353517,-3462.556396484375,303.6537780761719,0.518315851688385,0.050000000745058,0.2301991134881973,291.21990966796875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2206420898437,1.0,0.2284514009952545,0.9304516911506652,0.9304516911506652,1.0,1.0,-1.055976629257202,0.454304039478302,0.6016725301742554,0.1966015994548797,0.0,0.0,0.3042921423912048,36.484619140625,43.0,14.84148120880127,-7123.98193359375,132.36228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780334472656,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87109375,18000.0,0.0,0.0,0.1653915792703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199245989322662,0.2199290543794632,-4.451766471902374e-06,0.0,0.0001678514381637,0.0,0.0,9.260955810546877,0.0,0.0,0.0,0.2910119295120239,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321597307920455,-1098.1007080078125,304.16192626953125,0.612286388874054,0.0761082991957664,0.0701128169894218,293.4557189941406,297.1499938964844,293.1499938964844,0.0116086332127451,-698.4429931640625,303.1363220214844,0.518315851688385,0.050000000745058,0.0485286712646484,293.212158203125,297.1499938964844,293.1499938964844,0.2127905935049057,-3255.693115234375,304.15826416015625,0.9606952667236328,0.2962766587734222,0.2079317569732666,293.19158935546875,297.1499938964844,293.1499938964844,0.2550091743469238,-5074.919921875,304.1979064941406,0.9990000128746032,0.3858271241188049,0.3231281638145447,293.2253723144531,297.1499938964844,293.1499938964844,0.0127655435353517,-3462.556396484375,303.6537780761719,0.518315851688385,0.050000000745058,0.2301991134881973,291.21990966796875,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2206420898437,1.0,0.2284514009952545,0.9304516911506652,0.9304516911506652,1.0,1.0,-1.055976629257202,0.454304039478302,0.6016725301742554,0.1966015994548797,0.0,0.0,0.3042921423912048,36.484619140625,43.0,14.84148120880127,-7123.98193359375,132.36228942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780334472656,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.87109375,18000.0,0.0,0.0,0.1653915792703628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199245989322662,0.2199290543794632,-4.451766471902374e-06,0.0,0.0001678514381637,0.0,0.0,9.260955810546877,0.0,0.0,0.0,0.2910119295120239,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311421677470207,-1080.8853759765625,304.16162109375,0.6085940599441528,0.0748914182186126,0.0690202414989471,293.4633483886719,297.1499938964844,293.1499938964844,0.011461891233921,-694.103515625,303.0632019042969,0.5180395245552063,0.050000000745058,0.0485318563878536,293.2119445800781,297.1499938964844,293.1499938964844,0.212103471159935,-3247.378662109375,304.1579895019531,0.9593877196311952,0.2955283224582672,0.2074193060398101,293.17694091796875,297.1499938964844,293.1499938964844,0.2550095319747925,-5078.09423828125,304.18902587890625,0.9990000128746032,0.388183444738388,0.3235920667648315,293.2257385253906,297.1499938964844,293.1499938964844,0.0127331903204321,-3458.591796875,303.6397705078125,0.5180395245552063,0.050000000745058,0.230214238166809,291.2215270996094,291.1499938964844,272.875,271.10699462890625,284.5638122558594,293.3840026855469,291.2206420898437,1.0,0.228884071111679,0.9303682446479796,0.9303682446479796,1.0,1.0,-1.0546209812164309,0.45364710688591,0.600973904132843,0.196405217051506,0.0,0.0,0.2993301153182983,36.550743103027344,43.0,3.100764274597168,-7058.05810546875,132.14077758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62994384765625,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.1953125,18000.0,0.0,0.0,0.1639647036790847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156936675310135,0.2156981080770492,-4.441485543793533e-06,0.0,0.0001664033334236,0.0,0.0,9.04825210571289,0.0,0.0,0.0,0.2901533842086792,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302216466516256,-1065.3360595703125,304.1611633300781,0.6015568971633911,0.0736799240112304,0.067964069545269,293.470947265625,297.1499938964844,293.1499938964844,0.0113400723785161,-690.889892578125,302.9877624511719,0.5148711204528809,0.050000000745058,0.0485692210495471,293.2118225097656,297.1499938964844,293.1499938964844,0.2116807401180267,-3242.53759765625,304.1573181152344,0.9528861045837402,0.294767677783966,0.2069214135408401,293.1699523925781,297.1499938964844,293.1499938964844,0.2599645853042602,-5161.73779296875,304.1728515625,0.9990000128746032,0.3892194926738739,0.3290213048458099,293.2261657714844,297.1499938964844,293.1499938964844,0.0127305267378687,-3460.548583984375,303.62506103515625,0.5148711204528809,0.050000000745058,0.2303914725780487,291.210693359375,291.1499938964844,272.8933410644531,271.1163330078125,284.57745361328125,293.39617919921875,291.2063903808594,1.0,0.2311780005693435,0.9303426742553712,0.9303426742553712,1.0,1.0,-1.0595258474349976,0.4558272063732147,0.6036986708641052,0.1976061016321182,0.0,0.0,0.2962861657142639,37.55882263183594,61.0,-22.382293701171875,-7019.970703125,135.19630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6813659667969,305.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.16796875,18000.0,0.0,0.0,0.1624383628368377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212247222661972,0.2122516483068466,-4.431769866641844e-06,0.0,0.0001648542820475,0.0,0.0,8.873613357543945,0.0,0.0,0.0,0.2894483208656311,4.0,0.0,1.0
812820,293.2611389160156,297.1499938964844,293.1499938964844,0.0285324621945619,-1040.5372314453125,304.16021728515625,0.579927384853363,0.0712727531790733,0.0659473240375518,293.4859924316406,297.1499938964844,293.1499938964844,0.0111478334292769,-686.7985229492188,302.8300476074219,0.5031100511550903,0.050000000745058,0.0487280488014221,293.21173095703125,297.1499938964844,293.1499938964844,0.2113775163888931,-3239.8916015625,304.1553649902344,0.927942156791687,0.2932190299034118,0.2059672623872757,293.1854858398437,297.1499938964844,293.1499938964844,0.2814233899116516,-5512.39453125,304.1291809082031,0.9990000128746032,0.385653555393219,0.35117107629776,293.2277526855469,297.1499938964844,293.1499938964844,0.0127859897911548,-3476.732177734375,303.5920104980469,0.5031100511550903,0.050000000745058,0.2311448901891708,291.1605224609375,291.1499938964844,272.92999267578125,271.1353759765625,284.5847473144531,293.3976745605469,291.15411376953125,1.0,0.2405777275562286,0.930291473865509,0.930291473865509,1.0,1.0,-1.0836336612701416,0.466702938079834,0.6169307231903076,0.2031587064266204,0.0,0.0,0.2980120778083801,41.881961822509766,64.0,-62.40687561035156,-7074.58740234375,149.4202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,305.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1594372987747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113722115755081,0.2113766372203827,-4.422176971274894e-06,0.0,0.0001618085952941,0.0,0.0,8.815805435180664,0.0,0.0,0.0,0.2891500294208526,4.0,0.0,1.0
812880,293.2611389160156,297.1499938964844,293.1499938964844,0.0285324621945619,-1040.5372314453125,304.16021728515625,0.579927384853363,0.0712727531790733,0.0659473240375518,293.4859924316406,297.1499938964844,293.1499938964844,0.0111478334292769,-686.7985229492188,302.8300476074219,0.5031100511550903,0.050000000745058,0.0487280488014221,293.21173095703125,297.1499938964844,293.1499938964844,0.2113775163888931,-3239.8916015625,304.1553649902344,0.927942156791687,0.2932190299034118,0.2059672623872757,293.1854858398437,297.1499938964844,293.1499938964844,0.2814233899116516,-5512.39453125,304.1291809082031,0.9990000128746032,0.385653555393219,0.35117107629776,293.2277526855469,297.1499938964844,293.1499938964844,0.0127859897911548,-3476.732177734375,303.5920104980469,0.5031100511550903,0.050000000745058,0.2311448901891708,291.1605224609375,291.1499938964844,272.92999267578125,271.1353759765625,284.5847473144531,293.3976745605469,291.15411376953125,1.0,0.2405777275562286,0.930291473865509,0.930291473865509,1.0,1.0,-1.0836336612701416,0.466702938079834,0.6169307231903076,0.2031587064266204,0.0,0.0,0.2980120778083801,41.881961822509766,64.0,-62.40687561035156,-7074.58740234375,149.4202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,305.75653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.794921875,18000.0,0.0,0.0,0.1594372987747192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113722115755081,0.2113766372203827,-4.422176971274894e-06,0.0,0.0001618085952941,0.0,0.0,8.815805435180664,0.0,0.0,0.0,0.2891500294208526,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270109344273805,-1010.4627685546876,304.1592712402344,0.5554861426353455,0.068940594792366,0.0640290528535842,293.5006408691406,297.1499938964844,293.1499938964844,0.0109613686800003,-682.5345458984375,302.6680908203125,0.490421712398529,0.050000000745058,0.0489411987364292,293.21160888671875,297.1499938964844,293.1499938964844,0.2109035700559616,-3234.791259765625,304.1544494628906,0.9005562663078308,0.2916834056377411,0.2050490379333496,293.2273254394531,297.1499938964844,293.1499938964844,0.2903612852096557,-5651.61474609375,304.1238098144531,0.9863772392272948,0.3762613534927368,0.3590353429317474,293.2306823730469,297.1499938964844,293.1499938964844,0.0128421634435653,-3492.3671875,303.5549011230469,0.490421712398529,0.050000000745058,0.2321559637784958,291.1187744140625,291.1499938964844,272.9666748046875,271.1550598144531,284.59552001953125,293.3921203613281,291.1196594238281,1.0,0.2488344460725784,0.930240273475647,0.930240273475647,1.0,1.0,-1.0911351442337036,0.4699165821075439,0.6212185025215149,0.2053703814744949,0.0,0.0,0.3055852651596069,47.38587951660156,67.0,-32.770870208740234,-7181.4296875,161.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83984375,18000.0,0.0,0.0,0.1571881622076034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170282155275344,0.217032641172409,-4.429429282026831e-06,0.0,0.0001595259964233,0.0,0.0,9.085070610046388,0.0,0.0,0.0,0.2901566922664642,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270109344273805,-1010.4627685546876,304.1592712402344,0.5554861426353455,0.068940594792366,0.0640290528535842,293.5006408691406,297.1499938964844,293.1499938964844,0.0109613686800003,-682.5345458984375,302.6680908203125,0.490421712398529,0.050000000745058,0.0489411987364292,293.21160888671875,297.1499938964844,293.1499938964844,0.2109035700559616,-3234.791259765625,304.1544494628906,0.9005562663078308,0.2916834056377411,0.2050490379333496,293.2273254394531,297.1499938964844,293.1499938964844,0.2903612852096557,-5651.61474609375,304.1238098144531,0.9863772392272948,0.3762613534927368,0.3590353429317474,293.2306823730469,297.1499938964844,293.1499938964844,0.0128421634435653,-3492.3671875,303.5549011230469,0.490421712398529,0.050000000745058,0.2321559637784958,291.1187744140625,291.1499938964844,272.9666748046875,271.1550598144531,284.59552001953125,293.3921203613281,291.1196594238281,1.0,0.2488344460725784,0.930240273475647,0.930240273475647,1.0,1.0,-1.0911351442337036,0.4699165821075439,0.6212185025215149,0.2053703814744949,0.0,0.0,0.3055852651596069,47.38587951660156,67.0,-32.770870208740234,-7181.4296875,161.68258666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73651123046875,305.8141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.83984375,18000.0,0.0,0.0,0.1571881622076034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170282155275344,0.217032641172409,-4.429429282026831e-06,0.0,0.0001595259964233,0.0,0.0,9.085070610046388,0.0,0.0,0.0,0.2901566922664642,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253440234810113,-979.10888671875,304.1589660644531,0.5330036282539368,0.0666511133313179,0.0621862113475799,293.5152893066406,297.1499938964844,293.1499938964844,0.0107148783281445,-674.3867797851562,302.5093078613281,0.4784995913505554,0.050000000745058,0.0491710901260376,293.2117004394531,297.1499938964844,293.1499938964844,0.2091672718524933,-3212.94140625,304.1558532714844,0.8776883482933044,0.2901022732257843,0.2041327059268951,293.2460021972656,297.1499938964844,293.1499938964844,0.2840530574321747,-5547.74365234375,304.14263916015625,0.959352731704712,0.3704733550548553,0.3528251349925995,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174014389514,-3489.49169921875,303.518310546875,0.4784995913505554,0.050000000745058,0.2332464754581451,291.1491394042969,291.1499938964844,273.0033264160156,271.1754150390625,284.6254272460937,293.4052734375,291.1515197753906,1.0,0.2555873095989227,0.9297798275947572,0.9297798275947572,1.0,1.0,-1.0819720029830933,0.4656944274902344,0.6162776350975037,0.2034121304750442,0.0,0.0,0.3038010597229004,53.09421920776367,70.0,18.92254447937012,-7146.3505859375,169.60757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,305.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.1557526290416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177542150020599,0.2177586406469345,-4.437306415638886e-06,0.0,0.0001580691168783,0.0,0.0,9.133505821228027,0.0,0.0,0.0,0.2903876304626465,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253440234810113,-979.10888671875,304.1589660644531,0.5330036282539368,0.0666511133313179,0.0621862113475799,293.5152893066406,297.1499938964844,293.1499938964844,0.0107148783281445,-674.3867797851562,302.5093078613281,0.4784995913505554,0.050000000745058,0.0491710901260376,293.2117004394531,297.1499938964844,293.1499938964844,0.2091672718524933,-3212.94140625,304.1558532714844,0.8776883482933044,0.2901022732257843,0.2041327059268951,293.2460021972656,297.1499938964844,293.1499938964844,0.2840530574321747,-5547.74365234375,304.14263916015625,0.959352731704712,0.3704733550548553,0.3528251349925995,293.2343139648437,297.1499938964844,293.1499938964844,0.0128174014389514,-3489.49169921875,303.518310546875,0.4784995913505554,0.050000000745058,0.2332464754581451,291.1491394042969,291.1499938964844,273.0033264160156,271.1754150390625,284.6254272460937,293.4052734375,291.1515197753906,1.0,0.2555873095989227,0.9297798275947572,0.9297798275947572,1.0,1.0,-1.0819720029830933,0.4656944274902344,0.6162776350975037,0.2034121304750442,0.0,0.0,0.3038010597229004,53.09421920776367,70.0,18.92254447937012,-7146.3505859375,169.60757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,305.8155822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.1557526290416717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177542150020599,0.2177586406469345,-4.437306415638886e-06,0.0,0.0001580691168783,0.0,0.0,9.133505821228027,0.0,0.0,0.0,0.2903876304626465,4.0,0.0,1.0
813180,293.2541198730469,297.1499938964844,293.1499938964844,0.0237887408584356,-949.4406127929688,304.1585693359375,0.515552818775177,0.0644258186221122,0.0603553056716918,293.5299377441406,297.1499938964844,293.1499938964844,0.0104737002402544,-666.5654907226562,302.3434143066406,0.4679016470909118,0.050000000745058,0.049369316548109,293.2119445800781,297.1499938964844,293.1499938964844,0.2077410668134689,-3195.3193359375,304.15625,0.8606284260749817,0.2884904742240906,0.2031593024730682,293.2518310546875,297.1499938964844,293.1499938964844,0.280550479888916,-5490.60498046875,304.1507568359375,0.9368762969970704,0.3668459057807922,0.3492390811443329,293.23797607421875,297.1499938964844,293.1499938964844,0.0128002045676112,-3489.697265625,303.4794006347656,0.4679016470909118,0.050000000745058,0.2341867685317993,291.1596984863281,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.4233703613281,291.1605529785156,1.0,0.261402279138565,0.9293193221092224,0.9293193221092224,1.0,1.0,-1.0756678581237793,0.4627057611942291,0.6129621267318726,0.2022818177938461,0.0,0.0,0.3016496300697326,58.04124069213867,73.0,14.192353248596191,-7072.21435546875,176.8424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5847473144531,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1546197086572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157908529043197,0.2157952785491943,-4.434152288013138e-06,0.0,0.0001569193409522,0.0,0.0,9.038312911987305,0.0,0.0,0.0,0.2900363504886627,4.0,0.0,1.0
813240,293.2541198730469,297.1499938964844,293.1499938964844,0.0237887408584356,-949.4406127929688,304.1585693359375,0.515552818775177,0.0644258186221122,0.0603553056716918,293.5299377441406,297.1499938964844,293.1499938964844,0.0104737002402544,-666.5654907226562,302.3434143066406,0.4679016470909118,0.050000000745058,0.049369316548109,293.2119445800781,297.1499938964844,293.1499938964844,0.2077410668134689,-3195.3193359375,304.15625,0.8606284260749817,0.2884904742240906,0.2031593024730682,293.2518310546875,297.1499938964844,293.1499938964844,0.280550479888916,-5490.60498046875,304.1507568359375,0.9368762969970704,0.3668459057807922,0.3492390811443329,293.23797607421875,297.1499938964844,293.1499938964844,0.0128002045676112,-3489.697265625,303.4794006347656,0.4679016470909118,0.050000000745058,0.2341867685317993,291.1596984863281,291.1499938964844,273.0400085449219,271.1965026855469,284.6568298339844,293.4233703613281,291.1605529785156,1.0,0.261402279138565,0.9293193221092224,0.9293193221092224,1.0,1.0,-1.0756678581237793,0.4627057611942291,0.6129621267318726,0.2022818177938461,0.0,0.0,0.3016496300697326,58.04124069213867,73.0,14.192353248596191,-7072.21435546875,176.8424835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5847473144531,305.7507019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.75,18000.0,0.0,0.0,0.1546197086572647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157908529043197,0.2157952785491943,-4.434152288013138e-06,0.0,0.0001569193409522,0.0,0.0,9.038312911987305,0.0,0.0,0.0,0.2900363504886627,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.023060418665409,-935.1229858398438,304.1583251953125,0.5082339644432068,0.0633503422141075,0.0594632439315319,293.5372009277344,297.1499938964844,293.1499938964844,0.0103511149063706,-662.478759765625,302.2586669921875,0.4625367820262909,0.050000000745058,0.0494602583348751,293.2120361328125,297.1499938964844,293.1499938964844,0.2070407271385193,-3186.68212890625,304.1564025878906,0.8535284399986267,0.2876859307289123,0.2026660442352295,293.2527770996094,297.1499938964844,293.1499938964844,0.2791648507118225,-5468.2705078125,304.15313720703125,0.9271593689918518,0.36536905169487,0.3478553891181946,293.23974609375,297.1499938964844,293.1499938964844,0.0127887604758143,-3489.44140625,303.4595947265625,0.4625367820262909,0.050000000745058,0.2346181571483612,291.1634521484375,291.1499938964844,273.0583190917969,271.20733642578125,284.67291259765625,293.4334411621094,291.16424560546875,1.0,0.2640363574028015,0.9290891289711,0.9290891289711,1.0,1.0,-1.0729711055755615,0.4614185392856598,0.6115525960922241,0.2018197923898697,0.0,0.0,0.3003770411014557,60.31365966796875,73.0,12.539831161499023,-7037.8359375,180.194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55059814453125,305.7213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80078125,18000.0,0.0,0.0,0.1541262120008468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148548513650894,0.2148592919111251,-4.4321709538053256e-06,0.0,0.0001564185222378,0.0,0.0,8.992105484008789,0.0,0.0,0.0,0.289850503206253,4.0,0.0,1.0
