time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223647616803646,-921.181884765625,304.1580810546875,0.5016354918479919,0.0623015202581882,0.0585906840860843,293.5443725585937,297.1499938964844,293.1499938964844,0.0102279717102646,-658.303955078125,302.1728210449219,0.4574423730373382,0.050000000745058,0.0495469756424427,293.2121276855469,297.1499938964844,293.1499938964844,0.206353560090065,-3178.220947265625,304.156494140625,0.8471344113349915,0.2868830561637878,0.2021707743406295,293.2530822753906,297.1499938964844,293.1499938964844,0.2779095470905304,-5448.1865234375,304.1548156738281,0.9183940291404724,0.3640076220035553,0.3466086685657501,293.241455078125,297.1499938964844,293.1499938964844,0.012776038609445,-3489.057373046875,303.43963623046875,0.4574423730373382,0.050000000745058,0.2350295186042785,291.1664428710937,291.1499938964844,273.07666015625,271.2184143066406,284.6891174316406,293.44403076171875,291.1669311523437,1.0,0.2665201723575592,0.9289968609809875,0.9289968609809875,1.0,1.0,-1.0704307556152344,0.4602077603340149,0.6102230548858643,0.2013953328132629,0.0,0.0,0.2989735603332519,62.48113250732422,61.0,9.863476753234863,-7001.73779296875,183.3844451904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51922607421875,305.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.083984375,18000.0,0.0,0.0,0.1536712050437927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137548327445984,0.2137592583894729,-4.429864020494279e-06,0.0,0.0001559567317599,0.0,0.0,8.937936782836914,0.0,0.0,0.0,0.28963503241539,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209746491163969,-892.438232421875,304.15771484375,0.4956387877464294,0.0603206641972065,0.0567800924181938,293.5582580566406,297.1499938964844,293.1499938964844,0.0099372509866952,-647.7249755859375,301.9984741210937,0.4569061994552612,0.050000000745058,0.0495564863085746,293.212158203125,297.1499938964844,293.1499938964844,0.2048815935850143,-3160.079345703125,304.1567687988281,0.8450558185577393,0.2853001654148102,0.2010689079761505,293.2525634765625,297.1499938964844,293.1499938964844,0.2754858434200287,-5409.69921875,304.1572265625,0.915156900882721,0.3615005910396576,0.3441943824291229,293.2445678710937,297.1499938964844,293.1499938964844,0.0126835200935602,-3477.342529296875,303.3996887207031,0.4569061994552612,0.050000000745058,0.2350746393203735,291.1701965332031,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661865234375,291.1706848144531,1.0,0.2655896246433258,0.9288123846054076,0.9288123846054076,1.0,1.0,-1.0641037225723269,0.4572160243988037,0.6068876385688782,0.2002863734960556,0.0,0.0,0.2960350215435028,62.650634765625,49.0,6.912812232971191,-6927.0029296875,181.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.189453125,18000.0,0.0,0.0,0.152827963232994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114329785108566,0.2114374041557312,-4.424668986757752e-06,0.0,0.0001551009481772,0.0,0.0,8.82331371307373,0.0,0.0,0.0,0.2891753911972046,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209746491163969,-892.438232421875,304.15771484375,0.4956387877464294,0.0603206641972065,0.0567800924181938,293.5582580566406,297.1499938964844,293.1499938964844,0.0099372509866952,-647.7249755859375,301.9984741210937,0.4569061994552612,0.050000000745058,0.0495564863085746,293.212158203125,297.1499938964844,293.1499938964844,0.2048815935850143,-3160.079345703125,304.1567687988281,0.8450558185577393,0.2853001654148102,0.2010689079761505,293.2525634765625,297.1499938964844,293.1499938964844,0.2754858434200287,-5409.69921875,304.1572265625,0.915156900882721,0.3615005910396576,0.3441943824291229,293.2445678710937,297.1499938964844,293.1499938964844,0.0126835200935602,-3477.342529296875,303.3996887207031,0.4569061994552612,0.050000000745058,0.2350746393203735,291.1701965332031,291.1499938964844,273.11334228515625,271.2411804199219,284.72271728515625,293.4661865234375,291.1706848144531,1.0,0.2655896246433258,0.9288123846054076,0.9288123846054076,1.0,1.0,-1.0641037225723269,0.4572160243988037,0.6068876385688782,0.2002863734960556,0.0,0.0,0.2960350215435028,62.650634765625,49.0,6.912812232971191,-6927.0029296875,181.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.63677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.189453125,18000.0,0.0,0.0,0.152827963232994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114329785108566,0.2114374041557312,-4.424668986757752e-06,0.0,0.0001551009481772,0.0,0.0,8.82331371307373,0.0,0.0,0.0,0.2891753911972046,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196739248931407,-864.270263671875,304.1573181152344,0.4954208135604858,0.058530606329441,0.0550084225833416,293.5711975097656,297.1499938964844,293.1499938964844,0.0096163759008049,-635.2489013671875,301.8221435546875,0.464334100484848,0.050000000745058,0.0494306646287441,293.2118835449219,297.1499938964844,293.1499938964844,0.2033236771821975,-3140.836669921875,304.1571044921875,0.8517721891403198,0.2837825119495392,0.1999074965715408,293.25115966796875,297.1499938964844,293.1499938964844,0.27307790517807,-5371.6650390625,304.1588134765625,0.9235314726829528,0.3591842353343963,0.3418495655059814,293.2470397949219,297.1499938964844,293.1499938964844,0.0125362230464816,-3456.181640625,303.36053466796875,0.464334100484848,0.050000000745058,0.2344778031110763,291.1746826171875,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4897155761719,291.1751708984375,1.0,0.2604505717754364,0.928627908229828,0.928627908229828,1.0,1.0,-1.056901931762695,0.4538308978080749,0.6030709743499756,0.1989806443452835,0.0,0.0,0.2924388647079468,59.38313293457031,37.0,6.294005870819092,-6846.74365234375,173.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1519999653100967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086816281080246,0.2086860537528991,-4.418756361701526e-06,0.0,0.0001542606332805,0.0,0.0,8.688551902770996,0.0,0.0,0.0,0.2886366844177246,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196739248931407,-864.270263671875,304.1573181152344,0.4954208135604858,0.058530606329441,0.0550084225833416,293.5711975097656,297.1499938964844,293.1499938964844,0.0096163759008049,-635.2489013671875,301.8221435546875,0.464334100484848,0.050000000745058,0.0494306646287441,293.2118835449219,297.1499938964844,293.1499938964844,0.2033236771821975,-3140.836669921875,304.1571044921875,0.8517721891403198,0.2837825119495392,0.1999074965715408,293.25115966796875,297.1499938964844,293.1499938964844,0.27307790517807,-5371.6650390625,304.1588134765625,0.9235314726829528,0.3591842353343963,0.3418495655059814,293.2470397949219,297.1499938964844,293.1499938964844,0.0125362230464816,-3456.181640625,303.36053466796875,0.464334100484848,0.050000000745058,0.2344778031110763,291.1746826171875,291.1499938964844,273.1499938964844,271.2649230957031,284.75750732421875,293.4897155761719,291.1751708984375,1.0,0.2604505717754364,0.928627908229828,0.928627908229828,1.0,1.0,-1.056901931762695,0.4538308978080749,0.6030709743499756,0.1989806443452835,0.0,0.0,0.2924388647079468,59.38313293457031,37.0,6.294005870819092,-6846.74365234375,173.7696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.1519999653100967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086816281080246,0.2086860537528991,-4.418756361701526e-06,0.0,0.0001542606332805,0.0,0.0,8.688551902770996,0.0,0.0,0.0,0.2886366844177246,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184851493686437,-837.2860717773438,304.1568603515625,0.4999407827854156,0.0569070018827915,0.0533087402582168,293.5829772949219,297.1499938964844,293.1499938964844,0.0092845009639859,-621.6660766601562,301.6446533203125,0.4762232005596161,0.050000000745058,0.0492153838276863,293.2113037109375,297.1499938964844,293.1499938964844,0.2017530053853988,-3121.4296875,304.1573486328125,0.8661462068557739,0.2823331654071808,0.1987278312444687,293.24932861328125,297.1499938964844,293.1499938964844,0.2707037627696991,-5334.2978515625,304.1598205566406,0.941619336605072,0.3569947183132171,0.3395467102527618,293.2488708496094,297.1499938964844,293.1499938964844,0.0123573672026395,-3429.281982421875,303.32232666015625,0.4762232005596161,0.050000000745058,0.2334565967321396,291.1786804199219,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.51385498046875,291.1790771484375,1.0,0.2521862685680389,0.9284493923187256,0.9284493923187256,1.0,1.0,-1.0491979122161863,0.4502264559268951,0.5989714860916138,0.1975507140159607,0.0,0.0,0.2883448302745819,53.8444709777832,25.0,5.598151683807373,-6762.78515625,161.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.1511002331972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055338621139526,0.2055382877588272,-4.411912868818035e-06,0.0,0.0001533475297037,0.0,0.0,8.53501033782959,0.0,0.0,0.0,0.2880231738090515,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184851493686437,-837.2860717773438,304.1568603515625,0.4999407827854156,0.0569070018827915,0.0533087402582168,293.5829772949219,297.1499938964844,293.1499938964844,0.0092845009639859,-621.6660766601562,301.6446533203125,0.4762232005596161,0.050000000745058,0.0492153838276863,293.2113037109375,297.1499938964844,293.1499938964844,0.2017530053853988,-3121.4296875,304.1573486328125,0.8661462068557739,0.2823331654071808,0.1987278312444687,293.24932861328125,297.1499938964844,293.1499938964844,0.2707037627696991,-5334.2978515625,304.1598205566406,0.941619336605072,0.3569947183132171,0.3395467102527618,293.2488708496094,297.1499938964844,293.1499938964844,0.0123573672026395,-3429.281982421875,303.32232666015625,0.4762232005596161,0.050000000745058,0.2334565967321396,291.1786804199219,291.1499938964844,273.1866760253906,271.2892761230469,284.7928161621094,293.51385498046875,291.1790771484375,1.0,0.2521862685680389,0.9284493923187256,0.9284493923187256,1.0,1.0,-1.0491979122161863,0.4502264559268951,0.5989714860916138,0.1975507140159607,0.0,0.0,0.2883448302745819,53.8444709777832,25.0,5.598151683807373,-6762.78515625,161.65045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,305.550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.966796875,18000.0,0.0,0.0,0.1511002331972122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055338621139526,0.2055382877588272,-4.411912868818035e-06,0.0,0.0001533475297037,0.0,0.0,8.53501033782959,0.0,0.0,0.0,0.2880231738090515,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174012817442417,-811.4894409179688,304.1563720703125,0.5096120238304138,0.0554199777543544,0.0516818314790725,293.59375,297.1499938964844,293.1499938964844,0.0089508546516299,-607.3749389648438,301.4658508300781,0.4904487431049347,0.050000000745058,0.0489409752190113,293.2104797363281,297.1499938964844,293.1499938964844,0.2001911252737045,-3102.121826171875,304.1575012207031,0.8891534805297852,0.280944675207138,0.197548434138298,293.2472229003906,297.1499938964844,293.1499938964844,0.2683643102645874,-5297.54345703125,304.1604309082031,0.9678111672401428,0.3549000024795532,0.3372802138328552,293.25006103515625,297.1499938964844,293.1499938964844,0.0121608525514602,-3398.80224609375,303.2851867675781,0.4904487431049347,0.050000000745058,0.232154905796051,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.82818603515625,293.53814697265625,291.1825561523437,1.0,0.2415198981761932,0.9282708168029784,0.9282708168029784,1.0,1.0,-1.0412176847457886,0.4465093612670898,0.5947083234786987,0.1960364282131195,0.0,0.0,0.2838073074817657,46.80532836914063,25.0,4.900214195251465,-6676.83251953125,146.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,305.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28125,18000.0,0.0,0.0,0.1500620245933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020754814147949,0.2020798772573471,-4.404377250466496e-06,0.0,0.0001522938837297,0.0,0.0,8.36724853515625,0.0,0.0,0.0,0.2873526811599731,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174012817442417,-811.4894409179688,304.1563720703125,0.5096120238304138,0.0554199777543544,0.0516818314790725,293.59375,297.1499938964844,293.1499938964844,0.0089508546516299,-607.3749389648438,301.4658508300781,0.4904487431049347,0.050000000745058,0.0489409752190113,293.2104797363281,297.1499938964844,293.1499938964844,0.2001911252737045,-3102.121826171875,304.1575012207031,0.8891534805297852,0.280944675207138,0.197548434138298,293.2472229003906,297.1499938964844,293.1499938964844,0.2683643102645874,-5297.54345703125,304.1604309082031,0.9678111672401428,0.3549000024795532,0.3372802138328552,293.25006103515625,297.1499938964844,293.1499938964844,0.0121608525514602,-3398.80224609375,303.2851867675781,0.4904487431049347,0.050000000745058,0.232154905796051,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.82818603515625,293.53814697265625,291.1825561523437,1.0,0.2415198981761932,0.9282708168029784,0.9282708168029784,1.0,1.0,-1.0412176847457886,0.4465093612670898,0.5947083234786987,0.1960364282131195,0.0,0.0,0.2838073074817657,46.80532836914063,25.0,4.900214195251465,-6676.83251953125,146.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41192626953125,305.517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28125,18000.0,0.0,0.0,0.1500620245933532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020754814147949,0.2020798772573471,-4.404377250466496e-06,0.0,0.0001522938837297,0.0,0.0,8.36724853515625,0.0,0.0,0.0,0.2873526811599731,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169195067137479,-799.6183471679688,304.1560974121094,0.5142320990562439,0.0547152198851108,0.050932303071022,293.5989685058594,297.1499938964844,293.1499938964844,0.0087947789579629,-600.5404052734375,301.3754272460937,0.4967865347862243,0.050000000745058,0.0488289706408977,293.2100524902344,297.1499938964844,293.1499938964844,0.199454978108406,-3093.033447265625,304.157470703125,0.9000948071479797,0.2802658677101135,0.1969907879829406,293.24615478515625,297.1499938964844,293.1499938964844,0.2672500312328338,-5280.07666015625,304.1605529785156,0.9786562323570251,0.3538783192634582,0.3362002372741699,293.2504577636719,297.1499938964844,293.1499938964844,0.0120750973001122,-3385.51953125,303.26690673828125,0.4967865347862243,0.050000000745058,0.2316236197948455,291.18365478515625,291.1499938964844,273.2416687011719,271.32635498046875,284.8456115722656,293.55035400390625,291.18389892578125,1.0,0.2372473627328872,0.928181529045105,0.928181529045105,1.0,1.0,-1.037579894065857,0.4448205530643463,0.592759370803833,0.1953338980674743,0.0,0.0,0.2814146280288696,43.92780303955078,25.0,4.03327226638794,-6634.390625,140.92800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41754150390625,305.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.755859375,18000.0,0.0,0.0,0.1494768261909485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002553343772888,0.2002597451210022,-4.400405032356503e-06,0.0,0.0001516999764135,0.0,0.0,8.279345512390137,0.0,0.0,0.0,0.2870015203952789,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164710115641355,-788.3323974609375,304.1557922363281,0.518173336982727,0.0540223717689514,0.0502168051898479,293.6041564941406,297.1499938964844,293.1499938964844,0.0086462348699569,-593.9618530273438,301.2840576171875,0.5025296211242676,0.050000000745058,0.0487370491027832,293.2096252441406,297.1499938964844,293.1499938964844,0.198754221200943,-3084.39453125,304.1573791503906,0.9100787043571472,0.2795878946781158,0.196450725197792,293.2451171875,297.1499938964844,293.1499938964844,0.2661819756031036,-5263.3642578125,304.1605834960937,0.9873815774917604,0.3528646826744079,0.33515065908432,293.2508239746094,297.1499938964844,293.1499938964844,0.0119990389794111,-3373.87060546875,303.2486572265625,0.5025296211242676,0.050000000745058,0.2311875820159912,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8626403808594,293.5622863769531,291.1844177246094,1.0,0.2334976941347122,0.928112804889679,0.928112804889679,1.0,1.0,-1.034179449081421,0.4432456195354461,0.5909337997436523,0.1946709305047989,0.0,0.0,0.2790465354919433,41.56138610839844,25.0,2.498950242996216,-6593.09716796875,135.88922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4264221191406,305.4888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.83984375,18000.0,0.0,0.0,0.1488445252180099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984283477067947,0.1984327435493469,-4.396358235680964e-06,0.0,0.0001510582660557,0.0,0.0,8.191283226013184,0.0,0.0,0.0,0.286649614572525,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.01564596965909,-766.9346923828125,304.1552429199219,0.5243794322013855,0.0526666529476642,0.048853050917387,293.6145935058594,297.1499938964844,293.1499938964844,0.0083649326115846,-581.2689819335938,301.09796142578125,0.512855589389801,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974245011806488,-3068.022216796875,304.1571350097656,0.9285593032836914,0.2782302498817444,0.1954004466533661,293.2428894042969,297.1499938964844,293.1499938964844,0.2633737325668335,-5218.4697265625,304.1618957519531,0.9990000128746032,0.3509054183959961,0.3322028517723083,293.25152587890625,297.1499938964844,293.1499938964844,0.0118661625310778,-3353.865478515625,303.2117614746094,0.512855589389801,0.050000000745058,0.2305101454257965,291.1838073730469,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790710449219,291.1836853027344,1.0,0.2272702753543853,0.9279752373695374,0.9279752373695374,1.0,1.0,-1.026828408241272,0.4398499131202698,0.5869784951210022,0.1932228654623031,0.0,0.0,0.2745612561702728,37.86137008666992,25.0,-0.0301140267401933,-6514.75,127.56848907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,305.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.767578125,18000.0,0.0,0.0,0.1474459320306778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949674934148788,0.1949718743562698,-4.388494289742084e-06,0.0,0.0001496388867963,0.0,0.0,8.024877548217773,0.0,0.0,0.0,0.2859819531440735,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.01564596965909,-766.9346923828125,304.1552429199219,0.5243794322013855,0.0526666529476642,0.048853050917387,293.6145935058594,297.1499938964844,293.1499938964844,0.0083649326115846,-581.2689819335938,301.09796142578125,0.512855589389801,0.050000000745058,0.0485942400991916,293.2088623046875,297.1499938964844,293.1499938964844,0.1974245011806488,-3068.022216796875,304.1571350097656,0.9285593032836914,0.2782302498817444,0.1954004466533661,293.2428894042969,297.1499938964844,293.1499938964844,0.2633737325668335,-5218.4697265625,304.1618957519531,0.9990000128746032,0.3509054183959961,0.3322028517723083,293.25152587890625,297.1499938964844,293.1499938964844,0.0118661625310778,-3353.865478515625,303.2117614746094,0.512855589389801,0.050000000745058,0.2305101454257965,291.1838073730469,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790710449219,291.1836853027344,1.0,0.2272702753543853,0.9279752373695374,0.9279752373695374,1.0,1.0,-1.026828408241272,0.4398499131202698,0.5869784951210022,0.1932228654623031,0.0,0.0,0.2745612561702728,37.86137008666992,25.0,-0.0301140267401933,-6514.75,127.56848907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45098876953125,305.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.767578125,18000.0,0.0,0.0,0.1474459320306778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949674934148788,0.1949718743562698,-4.388494289742084e-06,0.0,0.0001496388867963,0.0,0.0,8.024877548217773,0.0,0.0,0.0,0.2859819531440735,4.0,0.0,1.0
814140,293.2264099121094,297.1499938964844,293.1499938964844,0.0148887559771537,-746.2910766601562,304.1547546386719,0.5262712240219116,0.0512848794460296,0.0475793406367301,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983843654394,-568.6660766601562,300.9104309082031,0.5195890069007874,0.050000000745058,0.0485145039856433,293.20819091796875,297.1499938964844,293.1499938964844,0.195963904261589,-3049.79052734375,304.1572265625,0.9395142793655396,0.276877760887146,0.1943999379873275,293.23126220703125,297.1499938964844,293.1499938964844,0.2525444328784942,-5043.513671875,304.1758117675781,0.9990000128746032,0.3508816361427307,0.3210117816925049,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479767650365,-3335.225341796875,303.17529296875,0.5195890069007874,0.050000000745058,0.2301319241523742,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.5893859863281,291.1956787109375,1.0,0.2220913171768188,0.9278377294540404,0.9278377294540404,1.0,1.0,-1.0100654363632202,0.4321382045745849,0.5779272317886353,0.1898940950632095,0.0,0.0,0.2683160006999969,35.6517219543457,25.0,14.583681106567385,-6408.0166015625,119.73861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.935546875,18000.0,0.0,0.0,0.1458447575569152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631639719009,0.1909675449132919,-4.380747213872382e-06,0.0,0.0001480138889746,0.0,0.0,7.835931301116943,0.0,0.0,0.0,0.2852288782596588,4.0,0.0,1.0
814200,293.2264099121094,297.1499938964844,293.1499938964844,0.0148887559771537,-746.2910766601562,304.1547546386719,0.5262712240219116,0.0512848794460296,0.0475793406367301,293.62518310546875,297.1499938964844,293.1499938964844,0.0080983843654394,-568.6660766601562,300.9104309082031,0.5195890069007874,0.050000000745058,0.0485145039856433,293.20819091796875,297.1499938964844,293.1499938964844,0.195963904261589,-3049.79052734375,304.1572265625,0.9395142793655396,0.276877760887146,0.1943999379873275,293.23126220703125,297.1499938964844,293.1499938964844,0.2525444328784942,-5043.513671875,304.1758117675781,0.9990000128746032,0.3508816361427307,0.3210117816925049,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479767650365,-3335.225341796875,303.17529296875,0.5195890069007874,0.050000000745058,0.2301319241523742,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.92437744140625,293.5893859863281,291.1956787109375,1.0,0.2220913171768188,0.9278377294540404,0.9278377294540404,1.0,1.0,-1.0100654363632202,0.4321382045745849,0.5779272317886353,0.1898940950632095,0.0,0.0,0.2683160006999969,35.6517219543457,25.0,14.583681106567385,-6408.0166015625,119.73861694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,305.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.935546875,18000.0,0.0,0.0,0.1458447575569152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909631639719009,0.1909675449132919,-4.380747213872382e-06,0.0,0.0001480138889746,0.0,0.0,7.835931301116943,0.0,0.0,0.0,0.2852288782596588,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139850908890366,-721.0888671875,304.14019775390625,0.5257372260093689,0.050000000745058,0.0460678711533546,293.6361389160156,297.1499938964844,293.1499938964844,0.0078414641320705,-556.2432250976562,300.71759033203125,0.5254772901535034,0.050000000745058,0.0484517849981784,293.2075500488281,297.1499938964844,293.1499938964844,0.1946199089288711,-3033.106689453125,304.15704345703125,0.9483077526092528,0.2755342423915863,0.1934152692556381,293.2105407714844,297.1499938964844,293.1499938964844,0.2433832436800003,-4896.07373046875,304.18231201171875,0.9990000128746032,0.3530114889144897,0.3116024434566498,293.2530822753906,297.1499938964844,293.1499938964844,0.0116423200815916,-3319.1083984375,303.13818359375,0.5254772901535034,0.050000000745058,0.2298343926668167,291.1998596191406,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687255859375,291.1996765136719,1.0,0.2177584916353225,0.9277627468109132,0.9277627468109132,1.0,1.0,-0.9953286647796632,0.4253907799720764,0.5699378848075867,0.1869302839040756,0.0,0.0,0.2610527873039245,33.896915435791016,25.0,5.229008197784424,-6287.36962890625,113.35317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1015625,18000.0,0.0,0.0,0.1439232379198074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185557335615158,0.1855617016553878,-4.369947873783531e-06,0.0,0.0001460638013668,0.0,0.0,7.582235336303711,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139850908890366,-721.0888671875,304.14019775390625,0.5257372260093689,0.050000000745058,0.0460678711533546,293.6361389160156,297.1499938964844,293.1499938964844,0.0078414641320705,-556.2432250976562,300.71759033203125,0.5254772901535034,0.050000000745058,0.0484517849981784,293.2075500488281,297.1499938964844,293.1499938964844,0.1946199089288711,-3033.106689453125,304.15704345703125,0.9483077526092528,0.2755342423915863,0.1934152692556381,293.2105407714844,297.1499938964844,293.1499938964844,0.2433832436800003,-4896.07373046875,304.18231201171875,0.9990000128746032,0.3530114889144897,0.3116024434566498,293.2530822753906,297.1499938964844,293.1499938964844,0.0116423200815916,-3319.1083984375,303.13818359375,0.5254772901535034,0.050000000745058,0.2298343926668167,291.1998596191406,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687255859375,291.1996765136719,1.0,0.2177584916353225,0.9277627468109132,0.9277627468109132,1.0,1.0,-0.9953286647796632,0.4253907799720764,0.5699378848075867,0.1869302839040756,0.0,0.0,0.2610527873039245,33.896915435791016,25.0,5.229008197784424,-6287.36962890625,113.35317993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53350830078125,305.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1015625,18000.0,0.0,0.0,0.1439232379198074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185557335615158,0.1855617016553878,-4.369947873783531e-06,0.0,0.0001460638013668,0.0,0.0,7.582235336303711,0.0,0.0,0.0,0.2842365503311157,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013814877718687,-717.0783081054688,304.095947265625,0.5309150218963623,0.050000000745058,0.0459603369235992,293.6473083496094,297.1499938964844,293.1499938964844,0.0075941369868814,-544.0392456054688,300.5182189941406,0.5309162139892578,0.050000000745058,0.0483987182378768,293.2089233398437,297.1499938964844,293.1499938964844,0.1932598650455474,-3016.258056640625,304.156982421875,0.9555664658546448,0.2738092243671417,0.19230817258358,293.18719482421875,297.1499938964844,293.1499938964844,0.2354801148176193,-4769.04736328125,304.1846008300781,0.9990000128746032,0.3562077283859253,0.3034146130084991,293.2537841796875,297.1499938964844,293.1499938964844,0.0115488562732934,-3305.58203125,303.1003723144531,0.5309162139892578,0.050000000745058,0.2295826822519302,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5579833984375,291.1973876953125,1.0,0.214146539568901,0.9276877045631408,0.9276877045631408,1.0,1.0,-0.9836771488189696,0.4200900793075561,0.5635870695114136,0.1845246255397796,0.0,0.0,0.2548069953918457,32.4215202331543,43.0,-1.185868740081787,-6188.98388671875,108.27052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1416895091533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810141503810882,0.1810185015201568,-4.3597710828180425e-06,0.0,0.0001437968458048,0.0,0.0,7.368964195251465,0.0,0.0,0.0,0.2833817303180694,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013814877718687,-717.0783081054688,304.095947265625,0.5309150218963623,0.050000000745058,0.0459603369235992,293.6473083496094,297.1499938964844,293.1499938964844,0.0075941369868814,-544.0392456054688,300.5182189941406,0.5309162139892578,0.050000000745058,0.0483987182378768,293.2089233398437,297.1499938964844,293.1499938964844,0.1932598650455474,-3016.258056640625,304.156982421875,0.9555664658546448,0.2738092243671417,0.19230817258358,293.18719482421875,297.1499938964844,293.1499938964844,0.2354801148176193,-4769.04736328125,304.1846008300781,0.9990000128746032,0.3562077283859253,0.3034146130084991,293.2537841796875,297.1499938964844,293.1499938964844,0.0115488562732934,-3305.58203125,303.1003723144531,0.5309162139892578,0.050000000745058,0.2295826822519302,291.19775390625,291.1499938964844,273.4066772460937,271.4410400390625,284.95367431640625,293.5579833984375,291.1973876953125,1.0,0.214146539568901,0.9276877045631408,0.9276877045631408,1.0,1.0,-0.9836771488189696,0.4200900793075561,0.5635870695114136,0.1845246255397796,0.0,0.0,0.2548069953918457,32.4215202331543,43.0,-1.185868740081787,-6188.98388671875,108.27052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5918273925781,305.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.072265625,18000.0,0.0,0.0,0.1416895091533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810141503810882,0.1810185015201568,-4.3597710828180425e-06,0.0,0.0001437968458048,0.0,0.0,7.368964195251465,0.0,0.0,0.0,0.2833817303180694,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137711400166153,-716.2859497070312,304.0745544433594,0.5293945670127869,0.050000000745058,0.0459742993116378,293.65301513671875,297.1499938964844,293.1499938964844,0.0074799293652176,-538.3582763671875,300.4162902832031,0.5293946266174316,0.050000000745058,0.048413161188364,293.210693359375,297.1499938964844,293.1499938964844,0.1923862397670745,-3005.384765625,304.15728759765625,0.951680302619934,0.2727121412754059,0.1915635615587234,293.1783447265625,297.1499938964844,293.1499938964844,0.2373052537441253,-4801.63623046875,304.1748046875,0.9990000128746032,0.35748291015625,0.3056608438491821,293.2541809082031,297.1499938964844,293.1499938964844,0.0115190036594867,-3302.023681640625,303.08111572265625,0.5293946266174316,0.050000000745058,0.2296511828899383,291.1951599121094,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5590515136719,291.1934814453125,1.0,0.2154531776905059,0.9276502132415771,0.9276502132415771,1.0,1.0,-0.985588312149048,0.4210309088230133,0.5645574331283569,0.1847256422042846,0.0,0.0,0.2520327270030975,32.804298400878906,43.0,-10.196898460388184,-6159.40478515625,109.33394622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199645996094,305.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.654296875,18000.0,0.0,0.0,0.1404957622289657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789459884166717,0.1789503395557403,-4.355185410531703e-06,0.0,0.0001425853406544,0.0,0.0,7.272509098052978,0.0,0.0,0.0,0.2829966843128204,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137583399191498,-716.5786743164062,304.0532531738281,0.524745762348175,0.050000000745058,0.0460181310772895,293.6588134765625,297.1499938964844,293.1499938964844,0.0073762452229857,-533.38623046875,300.3100280761719,0.524745762348175,0.050000000745058,0.0484593100845813,293.2115783691406,297.1499938964844,293.1499938964844,0.1917853355407714,-2998.146484375,304.15704345703125,0.9423560500144958,0.2717725038528442,0.1908953934907913,293.17755126953125,297.1499938964844,293.1499938964844,0.2438572496175766,-4911.92236328125,304.1583251953125,0.9990000128746032,0.3572916388511657,0.3127390146255493,293.2547302246094,297.1499938964844,293.1499938964844,0.0115103796124458,-3303.285888671875,303.060546875,0.524745762348175,0.050000000745058,0.2298700958490371,291.18231201171875,291.1499938964844,273.4433288574219,271.4671630859375,284.968505859375,293.5696105957031,291.17755126953125,1.0,0.2185703366994857,0.9276288747787476,0.9276288747787476,1.0,1.0,-0.9936488270759584,0.4247974455356598,0.5688514113426208,0.1861203759908676,0.0,0.0,0.2510971128940582,34.058082580566406,46.0,-30.905630111694336,-6152.8994140625,113.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6429138183594,305.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.205078125,18000.0,0.0,0.0,0.1393021643161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775524318218231,0.1775567829608917,-4.351098141341936e-06,0.0,0.0001413739955751,0.0,0.0,7.206104278564453,0.0,0.0,0.0,0.282728910446167,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137358270585536,-717.3590087890625,304.01055908203125,0.517369270324707,0.050000000745058,0.0460946150124073,293.6705017089844,297.1499938964844,293.1499938964844,0.0071701863780617,-523.3690795898438,300.0902709960937,0.517369270324707,0.050000000745058,0.0485398471355438,293.2108154296875,297.1499938964844,293.1499938964844,0.1910213828086853,-2989.288330078125,304.1559753417969,0.926750123500824,0.2703534960746765,0.1898292452096939,293.1941223144531,297.1499938964844,293.1499938964844,0.2555814087390899,-5105.662109375,304.1363525390625,0.9990000128746032,0.3532668650150299,0.3247251808643341,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925801753997,-3306.363037109375,303.01678466796875,0.517369270324707,0.050000000745058,0.2302521467208862,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.9972839355469,293.611572265625,291.14361572265625,1.0,0.2233413904905319,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.0074046850204468,0.431221604347229,0.5761830806732178,0.1885337233543396,0.0,0.0,0.2542966604232788,36.2452392578125,49.0,-36.18788146972656,-6199.732421875,120.13655853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1371631473302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788156926631927,0.1788200438022613,-4.349346909293672e-06,0.0,0.0001392031554132,0.0,0.0,7.257448673248291,0.0,0.0,0.0,0.2828770875930786,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137358270585536,-717.3590087890625,304.01055908203125,0.517369270324707,0.050000000745058,0.0460946150124073,293.6705017089844,297.1499938964844,293.1499938964844,0.0071701863780617,-523.3690795898438,300.0902709960937,0.517369270324707,0.050000000745058,0.0485398471355438,293.2108154296875,297.1499938964844,293.1499938964844,0.1910213828086853,-2989.288330078125,304.1559753417969,0.926750123500824,0.2703534960746765,0.1898292452096939,293.1941223144531,297.1499938964844,293.1499938964844,0.2555814087390899,-5105.662109375,304.1363525390625,0.9990000128746032,0.3532668650150299,0.3247251808643341,293.2562866210937,297.1499938964844,293.1499938964844,0.0114925801753997,-3306.363037109375,303.01678466796875,0.517369270324707,0.050000000745058,0.2302521467208862,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.9972839355469,293.611572265625,291.14361572265625,1.0,0.2233413904905319,0.9275862574577332,0.9275862574577332,1.0,1.0,-1.0074046850204468,0.431221604347229,0.5761830806732178,0.1885337233543396,0.0,0.0,0.2542966604232788,36.2452392578125,49.0,-36.18788146972656,-6199.732421875,120.13655853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65533447265625,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1371631473302841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788156926631927,0.1788200438022613,-4.349346909293672e-06,0.0,0.0001392031554132,0.0,0.0,7.257448673248291,0.0,0.0,0.0,0.2828770875930786,4.0,0.0,1.0
814740,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137304991483,-717.6231079101562,303.97314453125,0.5088308453559875,0.050000000745058,0.0461961701512336,293.6824951171875,297.1499938964844,293.1499938964844,0.0069630276411771,-512.51904296875,299.8723449707031,0.5088308453559875,0.050000000745058,0.048646792769432,293.20758056640625,297.1499938964844,293.1499938964844,0.1905013769865036,-2983.162353515625,304.1548767089844,0.90960431098938,0.2694751024246216,0.1892850697040558,293.221923828125,297.1499938964844,293.1499938964844,0.2610275745391845,-5194.0673828125,304.1331787109375,0.9928966760635376,0.3465147912502289,0.3302245140075683,293.25848388671875,297.1499938964844,293.1499938964844,0.0114587256684899,-3304.65966796875,302.97265625,0.5088308453559875,0.050000000745058,0.2307594418525695,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0357971191406,293.66314697265625,291.1331481933594,1.0,0.2282914817333221,0.927543580532074,0.927543580532074,1.0,1.0,-1.0139588117599487,0.4343240261077881,0.5796348452568054,0.1895819753408432,0.0,0.0,0.2575264275074005,39.02229309082031,52.0,-15.000173568725586,-6236.927734375,126.50227355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111145019531,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.400390625,18000.0,0.0,0.0,0.1356561481952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811114698648452,0.1811158210039138,-4.353262738732155e-06,0.0,0.0001376737491227,0.0,0.0,7.362472534179687,0.0,0.0,0.0,0.2832766473293304,4.0,0.0,1.0
814800,293.2442321777344,297.1499938964844,293.1499938964844,0.0137137304991483,-717.6231079101562,303.97314453125,0.5088308453559875,0.050000000745058,0.0461961701512336,293.6824951171875,297.1499938964844,293.1499938964844,0.0069630276411771,-512.51904296875,299.8723449707031,0.5088308453559875,0.050000000745058,0.048646792769432,293.20758056640625,297.1499938964844,293.1499938964844,0.1905013769865036,-2983.162353515625,304.1548767089844,0.90960431098938,0.2694751024246216,0.1892850697040558,293.221923828125,297.1499938964844,293.1499938964844,0.2610275745391845,-5194.0673828125,304.1331787109375,0.9928966760635376,0.3465147912502289,0.3302245140075683,293.25848388671875,297.1499938964844,293.1499938964844,0.0114587256684899,-3304.65966796875,302.97265625,0.5088308453559875,0.050000000745058,0.2307594418525695,291.1332702636719,291.1499938964844,273.51666259765625,271.5200500488281,285.0357971191406,293.66314697265625,291.1331481933594,1.0,0.2282914817333221,0.927543580532074,0.927543580532074,1.0,1.0,-1.0139588117599487,0.4343240261077881,0.5796348452568054,0.1895819753408432,0.0,0.0,0.2575264275074005,39.02229309082031,52.0,-15.000173568725586,-6236.927734375,126.50227355957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6111145019531,305.3713684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.400390625,18000.0,0.0,0.0,0.1356561481952667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811114698648452,0.1811158210039138,-4.353262738732155e-06,0.0,0.0001376737491227,0.0,0.0,7.362472534179687,0.0,0.0,0.0,0.2832766473293304,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136761832982301,-716.893798828125,303.94158935546875,0.4993186891078949,0.050000000745058,0.0463297441601753,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478311248123,-500.351806640625,299.6590881347656,0.4993186891078949,0.050000000745058,0.048787448555231,293.2069396972656,297.1499938964844,293.1499938964844,0.1892604380846023,-2967.36279296875,304.15533447265625,0.8912383913993835,0.2681493461132049,0.1885338127613067,293.23553466796875,297.1499938964844,293.1499938964844,0.2565226852893829,-5116.95703125,304.1460876464844,0.9733029007911682,0.3419035077095032,0.3253366649150848,293.260986328125,297.1499938964844,293.1499938964844,0.0114063359797,-3297.158935546875,302.9295654296875,0.4993186891078949,0.050000000745058,0.2314266562461853,291.1500549316406,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910095214844,291.1521301269531,1.0,0.2329120337963104,0.9272124767303468,0.9272124767303468,1.0,1.0,-1.008579134941101,0.4319644868373871,0.5766146779060364,0.1881862431764602,0.0,0.0,0.2566209137439728,42.51609420776367,55.0,15.188029289245604,-6209.48486328125,131.17124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.1347107738256454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814894676208496,0.1814938187599182,-4.356350927992025e-06,0.0,0.0001367143122479,0.0,0.0,7.383820533752441,0.0,0.0,0.0,0.2833774387836456,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136761832982301,-716.893798828125,303.94158935546875,0.4993186891078949,0.050000000745058,0.0463297441601753,293.6947937011719,297.1499938964844,293.1499938964844,0.0067478311248123,-500.351806640625,299.6590881347656,0.4993186891078949,0.050000000745058,0.048787448555231,293.2069396972656,297.1499938964844,293.1499938964844,0.1892604380846023,-2967.36279296875,304.15533447265625,0.8912383913993835,0.2681493461132049,0.1885338127613067,293.23553466796875,297.1499938964844,293.1499938964844,0.2565226852893829,-5116.95703125,304.1460876464844,0.9733029007911682,0.3419035077095032,0.3253366649150848,293.260986328125,297.1499938964844,293.1499938964844,0.0114063359797,-3297.158935546875,302.9295654296875,0.4993186891078949,0.050000000745058,0.2314266562461853,291.1500549316406,291.1499938964844,273.5533447265625,271.5467834472656,285.0684509277344,293.6910095214844,291.1521301269531,1.0,0.2329120337963104,0.9272124767303468,0.9272124767303468,1.0,1.0,-1.008579134941101,0.4319644868373871,0.5766146779060364,0.1881862431764602,0.0,0.0,0.2566209137439728,42.51609420776367,55.0,15.188029289245604,-6209.48486328125,131.17124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.535888671875,305.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.591796875,18000.0,0.0,0.0,0.1347107738256454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814894676208496,0.1814938187599182,-4.356350927992025e-06,0.0,0.0001367143122479,0.0,0.0,7.383820533752441,0.0,0.0,0.0,0.2833774387836456,4.0,0.0,1.0
814980,293.2459411621094,297.1499938964844,293.1499938964844,0.0136303650215268,-716.2297973632812,303.9032592773437,0.4915571212768554,0.050000000745058,0.0464564375579357,293.7074279785156,297.1499938964844,293.1499938964844,0.006534376181662,-488.116943359375,299.4381103515625,0.4915571212768554,0.050000000745058,0.0489208661019802,293.2071228027344,297.1499938964844,293.1499938964844,0.1879961788654327,-2951.424560546875,304.1556701660156,0.8756716251373291,0.2666718959808349,0.1876192092895507,293.2396850585937,297.1499938964844,293.1499938964844,0.2536530196666717,-5069.5556640625,304.15203857421875,0.955018937587738,0.3388839662075043,0.3223541378974914,293.2636108398437,297.1499938964844,293.1499938964844,0.0113585479557514,-3291.440673828125,302.88458251953125,0.4915571212768554,0.050000000745058,0.2320595383644104,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7060546875,291.1583251953125,1.0,0.2373740226030349,0.9268813729286194,0.9268813729286194,1.0,1.0,-1.0049729347229004,0.4304305911064148,0.5745424032211304,0.1871151328086853,0.0,0.0,0.2548465430736542,45.84623718261719,58.0,8.974026679992676,-6156.20263671875,135.9818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,305.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1340523660182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801399439573288,0.1801442950963974,-4.354535121819936e-06,0.0,0.0001360461028525,0.0,0.0,7.322766304016113,0.0,0.0,0.0,0.2831569910049438,4.0,0.0,1.0
815040,293.2459411621094,297.1499938964844,293.1499938964844,0.0136303650215268,-716.2297973632812,303.9032592773437,0.4915571212768554,0.050000000745058,0.0464564375579357,293.7074279785156,297.1499938964844,293.1499938964844,0.006534376181662,-488.116943359375,299.4381103515625,0.4915571212768554,0.050000000745058,0.0489208661019802,293.2071228027344,297.1499938964844,293.1499938964844,0.1879961788654327,-2951.424560546875,304.1556701660156,0.8756716251373291,0.2666718959808349,0.1876192092895507,293.2396850585937,297.1499938964844,293.1499938964844,0.2536530196666717,-5069.5556640625,304.15203857421875,0.955018937587738,0.3388839662075043,0.3223541378974914,293.2636108398437,297.1499938964844,293.1499938964844,0.0113585479557514,-3291.440673828125,302.88458251953125,0.4915571212768554,0.050000000745058,0.2320595383644104,291.1580505371094,291.1499938964844,273.5899963378906,271.5736999511719,285.092529296875,293.7060546875,291.1583251953125,1.0,0.2373740226030349,0.9268813729286194,0.9268813729286194,1.0,1.0,-1.0049729347229004,0.4304305911064148,0.5745424032211304,0.1871151328086853,0.0,0.0,0.2548465430736542,45.84623718261719,58.0,8.974026679992676,-6156.20263671875,135.9818878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4624328613281,305.2934875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1340523660182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801399439573288,0.1801442950963974,-4.354535121819936e-06,0.0,0.0001360461028525,0.0,0.0,7.322766304016113,0.0,0.0,0.0,0.2831569910049438,4.0,0.0,1.0
