time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2478942871094,297.1499938964844,293.1499938964844,0.0136034069582819,-715.8643798828125,303.88134765625,0.4880425035953522,0.050000000745058,0.0465185120701789,293.7137756347656,297.1499938964844,293.1499938964844,0.0064283851534128,-481.9505004882813,299.32489013671875,0.4880425035953522,0.050000000745058,0.0489862337708473,293.2072448730469,297.1499938964844,293.1499938964844,0.1873857378959655,-2943.7626953125,304.1557312011719,0.8686398267745972,0.2659211158752441,0.1871463507413864,293.2403259277344,297.1499938964844,293.1499938964844,0.2525254189968109,-5051.15087890625,304.1537170410156,0.9462563395500184,0.3376213312149048,0.3211696445941925,293.2649230957031,297.1499938964844,293.1499938964844,0.0113358786329627,-3289.012939453125,302.8614807128906,0.4880425035953522,0.050000000745058,0.2323696017265319,291.1591796875,291.1499938964844,273.6083374023437,271.58721923828125,285.1038513183594,293.7127380371094,291.159423828125,1.0,0.2395571172237396,0.9267157912254332,0.9267157912254332,1.0,1.0,-1.003508687019348,0.4298228919506073,0.573685884475708,0.186637744307518,0.0,0.0,0.2541227042675018,47.48099136352539,58.0,6.385265827178955,-6134.32080078125,138.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42926025390625,305.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.60546875,18000.0,0.0,0.0,0.1337936967611313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179633229970932,0.1796375811100006,-4.353421900304966e-06,0.0,0.0001357836008537,0.0,0.0,7.299169540405273,0.0,0.0,0.0,0.2830624878406524,4.0,0.0,1.0
815160,293.250244140625,297.1499938964844,293.1499938964844,0.0135731138288974,-715.4248046875,303.8580322265625,0.484663188457489,0.050000000745058,0.0465801432728767,293.7201232910156,297.1499938964844,293.1499938964844,0.0063228523358702,-475.7241516113281,299.2104797363281,0.484663188457489,0.050000000745058,0.0490511357784271,293.2073974609375,297.1499938964844,293.1499938964844,0.1867755353450775,-2936.104248046875,304.1557922363281,0.8620317578315735,0.2651688754558563,0.1866709589958191,293.2405090332031,297.1499938964844,293.1499938964844,0.2514821290969848,-5034.21728515625,304.1549377441406,0.9377440810203552,0.336439847946167,0.3200847506523132,293.2662353515625,297.1499938964844,293.1499938964844,0.0113128749653697,-3286.53662109375,302.8381652832031,0.484663188457489,0.050000000745058,0.232677474617958,291.1600952148437,291.1499938964844,273.6266784667969,271.60076904296875,285.1148376464844,293.7192077636719,291.1602478027344,1.0,0.2417114078998565,0.9266461133956908,0.9266461133956908,1.0,1.0,-1.0021573305130005,0.4292720556259155,0.572885274887085,0.1861803829669952,0.0,0.0,0.2533554136753082,49.10519790649414,61.0,4.384512424468994,-6113.0615234375,140.8358612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39825439453125,305.2404479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1335771232843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791160106658935,0.1791203618049621,-4.352355517767137e-06,0.0,0.0001355637941742,0.0,0.0,7.275218963623047,0.0,0.0,0.0,0.2829670906066894,4.0,0.0,1.0
815220,293.2557678222656,297.1499938964844,293.1499938964844,0.0135060641914606,-714.4205322265625,303.8079528808594,0.4780604839324951,0.050000000745058,0.0467026270925998,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128549277782,-463.0901184082031,298.9779968261719,0.4780604839324951,0.050000000745058,0.0491801165044307,293.2076416015625,297.1499938964844,293.1499938964844,0.1855754554271698,-2921.054931640625,304.1558532714844,0.8499225974082947,0.263664573431015,0.1857186406850814,293.2402038574219,297.1499938964844,293.1499938964844,0.2495505213737487,-5003.07373046875,304.1564636230469,0.9216703176498412,0.3342106342315674,0.3180763125419616,293.2688293457031,297.1499938964844,293.1499938964844,0.0112665938213467,-3281.642333984375,302.79071044921875,0.4780604839324951,0.050000000745058,0.2332893013954162,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459382861852646,0.9265066981315612,0.9265066981315612,1.0,1.0,-0.9996397495269777,0.4282614588737488,0.5713782906532288,0.1852892786264419,0.0,0.0,0.2518919706344604,52.33457565307617,49.0,1.266092300415039,-6072.77392578125,145.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1332427412271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780865639448166,0.1780909150838852,-4.350215021986514e-06,0.0,0.0001352244435111,0.0,0.0,7.227580070495605,0.0,0.0,0.0,0.2827783226966858,4.0,0.0,1.0
815280,293.2557678222656,297.1499938964844,293.1499938964844,0.0135060641914606,-714.4205322265625,303.8079528808594,0.4780604839324951,0.050000000745058,0.0467026270925998,293.7328186035156,297.1499938964844,293.1499938964844,0.0061128549277782,-463.0901184082031,298.9779968261719,0.4780604839324951,0.050000000745058,0.0491801165044307,293.2076416015625,297.1499938964844,293.1499938964844,0.1855754554271698,-2921.054931640625,304.1558532714844,0.8499225974082947,0.263664573431015,0.1857186406850814,293.2402038574219,297.1499938964844,293.1499938964844,0.2495505213737487,-5003.07373046875,304.1564636230469,0.9216703176498412,0.3342106342315674,0.3180763125419616,293.2688293457031,297.1499938964844,293.1499938964844,0.0112665938213467,-3281.642333984375,302.79071044921875,0.4780604839324951,0.050000000745058,0.2332893013954162,291.1606140136719,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1605834960937,1.0,0.2459382861852646,0.9265066981315612,0.9265066981315612,1.0,1.0,-0.9996397495269777,0.4282614588737488,0.5713782906532288,0.1852892786264419,0.0,0.0,0.2518919706344604,52.33457565307617,49.0,1.266092300415039,-6072.77392578125,145.688232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436889648437,305.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.46875,18000.0,0.0,0.0,0.1332427412271499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780865639448166,0.1780909150838852,-4.350215021986514e-06,0.0,0.0001352244435111,0.0,0.0,7.227580070495605,0.0,0.0,0.0,0.2827783226966858,4.0,0.0,1.0
815340,293.2616882324219,297.1499938964844,293.1499938964844,0.0133645217865705,-711.1314086914062,303.7550964355469,0.4788757264614105,0.050000000745058,0.0466875694692134,293.745361328125,297.1499938964844,293.1499938964844,0.0058833742514252,-448.7770690917969,298.7417297363281,0.4788757264614105,0.050000000745058,0.0491642579436302,293.2077331542969,297.1499938964844,293.1499938964844,0.1842531114816665,-2904.404541015625,304.1561279296875,0.8496187925338745,0.2621873021125793,0.1846701949834823,293.2393493652344,297.1499938964844,293.1499938964844,0.2475665360689163,-4971.16748046875,304.1576232910156,0.921006202697754,0.3320967257022857,0.3160439133644104,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681604757905,-3266.784912109375,302.7428283691406,0.4788757264614105,0.050000000745058,0.2332140654325485,291.1614685058594,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.16180419921875,1.0,0.2444321513175964,0.9263672828674316,0.9263672828674316,1.0,1.0,-0.9958152770996094,0.4266577064990997,0.5691575407981873,0.1841275691986084,0.0,0.0,0.2503378689289093,51.881980895996094,37.0,2.321458339691162,-6032.5927734375,143.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1329976767301559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770778447389602,0.1770821958780288,-4.3481795728439465e-06,0.0,0.0001349757367279,0.0,0.0,7.1810808181762695,0.0,0.0,0.0,0.2825934290885925,4.0,0.0,1.0
815400,293.2616882324219,297.1499938964844,293.1499938964844,0.0133645217865705,-711.1314086914062,303.7550964355469,0.4788757264614105,0.050000000745058,0.0466875694692134,293.745361328125,297.1499938964844,293.1499938964844,0.0058833742514252,-448.7770690917969,298.7417297363281,0.4788757264614105,0.050000000745058,0.0491642579436302,293.2077331542969,297.1499938964844,293.1499938964844,0.1842531114816665,-2904.404541015625,304.1561279296875,0.8496187925338745,0.2621873021125793,0.1846701949834823,293.2393493652344,297.1499938964844,293.1499938964844,0.2475665360689163,-4971.16748046875,304.1576232910156,0.921006202697754,0.3320967257022857,0.3160439133644104,293.2713317871094,297.1499938964844,293.1499938964844,0.0111681604757905,-3266.784912109375,302.7428283691406,0.4788757264614105,0.050000000745058,0.2332140654325485,291.1614685058594,291.1499938964844,273.70001220703125,271.65545654296875,285.1585998535156,293.74444580078125,291.16180419921875,1.0,0.2444321513175964,0.9263672828674316,0.9263672828674316,1.0,1.0,-0.9958152770996094,0.4266577064990997,0.5691575407981873,0.1841275691986084,0.0,0.0,0.2503378689289093,51.881980895996094,37.0,2.321458339691162,-6032.5927734375,143.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29986572265625,305.1570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58203125,18000.0,0.0,0.0,0.1329976767301559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770778447389602,0.1770821958780288,-4.3481795728439465e-06,0.0,0.0001349757367279,0.0,0.0,7.1810808181762695,0.0,0.0,0.0,0.2825934290885925,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131728323176503,-706.1133422851562,303.7035522460937,0.485816091299057,0.050000000745058,0.0465590246021747,293.7575988769531,297.1499938964844,293.1499938964844,0.005641215480864,-433.1465759277344,298.5031433105469,0.485816091299057,0.050000000745058,0.0490288957953453,293.2082824707031,297.1499938964844,293.1499938964844,0.18275947868824,-2885.505859375,304.1565856933594,0.8591486811637878,0.260613203048706,0.1835109442472458,293.23809814453125,297.1499938964844,293.1499938964844,0.2454975694417953,-4937.8935546875,304.15850830078125,0.9332939982414246,0.3300841152667999,0.3139907717704773,293.2735290527344,297.1499938964844,293.1499938964844,0.0110276909545063,-3243.431640625,302.6952514648437,0.485816091299057,0.050000000745058,0.2325719594955444,291.1649169921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1653747558594,1.0,0.2388093769550323,0.9262218475341796,0.9262218475341796,1.0,1.0,-0.99087256193161,0.4245505332946777,0.5663220286369324,0.1827264279127121,0.0,0.0,0.2481308132410049,48.39093017578125,25.0,4.451641082763672,-5986.25341796875,136.78147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.1327735632658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756995171308517,0.1757038533687591,-4.34573939855909e-06,0.0,0.0001347482902929,0.0,0.0,7.118210792541504,0.0,0.0,0.0,0.2823483645915985,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131728323176503,-706.1133422851562,303.7035522460937,0.485816091299057,0.050000000745058,0.0465590246021747,293.7575988769531,297.1499938964844,293.1499938964844,0.005641215480864,-433.1465759277344,298.5031433105469,0.485816091299057,0.050000000745058,0.0490288957953453,293.2082824707031,297.1499938964844,293.1499938964844,0.18275947868824,-2885.505859375,304.1565856933594,0.8591486811637878,0.260613203048706,0.1835109442472458,293.23809814453125,297.1499938964844,293.1499938964844,0.2454975694417953,-4937.8935546875,304.15850830078125,0.9332939982414246,0.3300841152667999,0.3139907717704773,293.2735290527344,297.1499938964844,293.1499938964844,0.0110276909545063,-3243.431640625,302.6952514648437,0.485816091299057,0.050000000745058,0.2325719594955444,291.1649169921875,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7567138671875,291.1653747558594,1.0,0.2388093769550323,0.9262218475341796,0.9262218475341796,1.0,1.0,-0.99087256193161,0.4245505332946777,0.5663220286369324,0.1827264279127121,0.0,0.0,0.2481308132410049,48.39093017578125,25.0,4.451641082763672,-5986.25341796875,136.78147888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689514160156,305.12628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1875,18000.0,0.0,0.0,0.1327735632658004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756995171308517,0.1757038533687591,-4.34573939855909e-06,0.0,0.0001347482902929,0.0,0.0,7.118210792541504,0.0,0.0,0.0,0.2823483645915985,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130022522062063,-701.4061279296875,303.6653747558594,0.4948634207248688,0.050000000745058,0.0464006848633289,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434677585959,-420.0436096191406,298.3102722167969,0.4948634207248688,0.050000000745058,0.0488621555268764,293.2093200683594,297.1499938964844,293.1499938964844,0.1813799887895584,-2867.997802734375,304.1571350097656,0.8733288049697876,0.2592245936393738,0.182435542345047,293.2369079589844,297.1499938964844,293.1499938964844,0.2438279241323471,-4911.0546875,304.1590576171875,0.9510615468025208,0.3285354375839233,0.3123503923416137,293.2749938964844,297.1499938964844,293.1499938964844,0.0108971372246742,-3220.883056640625,302.6574401855469,0.4948634207248688,0.050000000745058,0.2317810356616974,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.1991882324219,293.7662353515625,291.168701171875,1.0,0.2320118546485901,0.926105499267578,0.926105499267578,1.0,1.0,-0.9862737655639648,0.4225756227970123,0.5636981129646301,0.1814680099487304,0.0,0.0,0.2459284514188766,44.11108016967773,25.0,5.459477424621582,-5944.92724609375,128.45680236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,305.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.54296875,18000.0,0.0,0.0,0.1325542032718658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743032038211822,0.1743075549602508,-4.343221917224582e-06,0.0,0.0001345256605418,0.0,0.0,7.054587364196777,0.0,0.0,0.0,0.2821005284786224,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129578849300742,-700.15576171875,303.6561279296875,0.4976823925971985,0.050000000745058,0.0463552698493003,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938589990139,-416.7115173339844,298.26177978515625,0.4976823925971985,0.050000000745058,0.0488143302500247,293.2095642089844,297.1499938964844,293.1499938964844,0.1810228079557418,-2863.4619140625,304.15728759765625,0.8779008984565735,0.2588747143745422,0.1821571141481399,293.2366027832031,297.1499938964844,293.1499938964844,0.2434103637933731,-4904.34326171875,304.1591491699219,0.9564595222473145,0.3281558454036712,0.3119415640830993,293.2753295898437,297.1499938964844,293.1499938964844,0.0108627825975418,-3214.85498046875,302.6480407714844,0.4976823925971985,0.050000000745058,0.2315541803836822,291.1690673828125,291.1499938964844,273.7733459472656,271.710693359375,285.2037048339844,293.7685852050781,291.1695861816406,1.0,0.2300440073013305,0.9260764122009276,0.9260764122009276,1.0,1.0,-0.9850646257400512,0.4220555126667022,0.5630091428756714,0.1811404824256897,0.0,0.0,0.2453164756298065,42.88500213623047,25.0,5.613071918487549,-5934.10546875,126.11144256591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2534484863281,305.0999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.880859375,18000.0,0.0,0.0,0.1324887871742248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739148497581482,0.1739191859960556,-4.342515239841305e-06,0.0,0.0001344592747045,0.0,0.0,7.0369062423706055,0.0,0.0,0.0,0.2820315957069397,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128617314621806,-697.4796752929688,303.6332397460937,0.5033730268478394,0.050000000745058,0.0462701059877872,293.7752685546875,297.1499938964844,293.1499938964844,0.0052742362022399,-408.6192626953125,298.13995361328125,0.5033730268478394,0.050000000745058,0.0487246476113796,293.210205078125,297.1499938964844,293.1499938964844,0.1801543682813644,-2852.44140625,304.15753173828125,0.8868414759635925,0.2579970061779022,0.1814808398485183,293.2358093261719,297.1499938964844,293.1499938964844,0.242405503988266,-4888.21533203125,304.1593017578125,0.9665202498435974,0.3272154629230499,0.3109604120254516,293.276123046875,297.1499938964844,293.1499938964844,0.0107875624671578,-3201.789306640625,302.6244812011719,0.5033730268478394,0.050000000745058,0.2311287522315979,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.17156982421875,1.0,0.2265177816152572,0.9260036945343018,0.9260036945343018,1.0,1.0,-0.982354462146759,0.4208997786045074,0.561454713344574,0.1803804785013198,0.0,0.0,0.2436970323324203,40.57976150512695,25.0,5.358917713165283,-5907.11083984375,121.6148452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.251708984375,305.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6796875,18000.0,0.0,0.0,0.1323015540838241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728783696889877,0.1728827059268951,-4.340612122177845e-06,0.0,0.0001342692703474,0.0,0.0,6.989744663238525,0.0,0.0,0.0,0.2818476557731628,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127749415114521,-695.0867919921875,303.610595703125,0.5085325837135315,0.050000000745058,0.0462002120912075,293.7809753417969,297.1499938964844,293.1499938964844,0.0051578716374933,-400.6683349609375,298.0171203613281,0.5085325837135315,0.050000000745058,0.0486510507762432,293.2108154296875,297.1499938964844,293.1499938964844,0.1793068051338195,-2841.696044921875,304.15771484375,0.8946412801742554,0.2571145594120025,0.1808135509490966,293.2350158691406,297.1499938964844,293.1499938964844,0.241438090801239,-4872.7119140625,304.1593933105469,0.9747236371040344,0.3262822926044464,0.3100047409534454,293.27685546875,297.1499938964844,293.1499938964844,0.0107188941910862,-3189.9609375,302.6008605957031,0.5085325837135315,0.050000000745058,0.2307796329259872,291.1725769042969,291.1499938964844,273.8099975585937,271.7384948730469,285.2257080078125,293.7801208496094,291.1728210449219,1.0,0.22341088950634,0.9259514212608336,0.9259514212608336,1.0,1.0,-0.9798152446746826,0.4198230504989624,0.5599921941757202,0.1796558201313018,0.0,0.0,0.2420419752597808,38.68372344970703,25.0,4.223122596740723,-5880.27783203125,117.86309051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,305.075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.185546875,18000.0,0.0,0.0,0.1320764720439911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717884987592697,0.1717928498983383,-4.338544840720715e-06,0.0,0.0001340408198302,0.0,0.0,6.940134525299072,0.0,0.0,0.0,0.281653881072998,4.0,0.0,1.0
815820,293.2718505859375,297.1499938964844,293.1499938964844,0.0126189468428492,-690.8267211914062,303.5655822753906,0.5179539322853088,0.050000000745058,0.0460883788764476,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315700307488,-384.9708862304688,297.76837158203125,0.5179539322853088,0.050000000745058,0.0485332831740379,293.21197509765625,297.1499938964844,293.1499938964844,0.1776489913463592,-2820.6884765625,304.15789794921875,0.9082144498825072,0.2553364038467407,0.1794913709163665,293.2335205078125,297.1499938964844,293.1499938964844,0.2395774573087692,-4842.9228515625,304.15936279296875,0.9875644445419312,0.3244314789772033,0.3081396520137787,293.2782897949219,297.1499938964844,293.1499938964844,0.0105937998741865,-3168.583740234375,302.5531921386719,0.5179539322853088,0.050000000745058,0.2302210032939911,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.1740417480469,1.0,0.2182459831237793,0.9258469939231871,0.9258469939231871,1.0,1.0,-0.975043535232544,0.4178116619586944,0.5572318434715271,0.1782669275999069,0.0,0.0,0.2387473434209823,35.64049530029297,25.0,2.147089719772339,-5829.32373046875,111.7251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1315020769834518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696159243583679,0.1696202605962753,-4.334251570980996e-06,0.0,0.00013345789921,0.0,0.0,6.841232299804688,0.0,0.0,0.0,0.2812649607658386,4.0,0.0,1.0
815880,293.2718505859375,297.1499938964844,293.1499938964844,0.0126189468428492,-690.8267211914062,303.5655822753906,0.5179539322853088,0.050000000745058,0.0460883788764476,293.79217529296875,297.1499938964844,293.1499938964844,0.0049315700307488,-384.9708862304688,297.76837158203125,0.5179539322853088,0.050000000745058,0.0485332831740379,293.21197509765625,297.1499938964844,293.1499938964844,0.1776489913463592,-2820.6884765625,304.15789794921875,0.9082144498825072,0.2553364038467407,0.1794913709163665,293.2335205078125,297.1499938964844,293.1499938964844,0.2395774573087692,-4842.9228515625,304.15936279296875,0.9875644445419312,0.3244314789772033,0.3081396520137787,293.2782897949219,297.1499938964844,293.1499938964844,0.0105937998741865,-3168.583740234375,302.5531921386719,0.5179539322853088,0.050000000745058,0.2302210032939911,291.1739501953125,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.1740417480469,1.0,0.2182459831237793,0.9258469939231871,0.9258469939231871,1.0,1.0,-0.975043535232544,0.4178116619586944,0.5572318434715271,0.1782669275999069,0.0,0.0,0.2387473434209823,35.64049530029297,25.0,2.147089719772339,-5829.32373046875,111.7251968383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672424316406,305.05645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1315020769834518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696159243583679,0.1696202605962753,-4.334251570980996e-06,0.0,0.00013345789921,0.0,0.0,6.841232299804688,0.0,0.0,0.0,0.2812649607658386,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124795762822031,-687.0487670898438,303.520751953125,0.5261216759681702,0.050000000745058,0.0460049659013748,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113229520618,-369.382568359375,297.5157165527344,0.5261216759681702,0.050000000745058,0.0484454445540905,293.2131042480469,297.1499938964844,293.1499938964844,0.1760138124227523,-2799.95068359375,304.1579895019531,0.919967770576477,0.2535381615161896,0.1781778931617736,293.2321472167969,297.1499938964844,293.1499938964844,0.2377766966819763,-4814.08642578125,304.15924072265625,0.9966905117034912,0.3225970268249511,0.3063208162784576,293.2796630859375,297.1499938964844,293.1499938964844,0.0104802586138248,-3149.27685546875,302.5050354003906,0.5261216759681702,0.050000000745058,0.2298043370246887,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.1745910644531,1.0,0.2141850143671035,0.9257425665855408,0.9257425665855408,1.0,1.0,-0.9705771803855896,0.4159407913684845,0.5546364188194275,0.1769408285617828,0.0,0.0,0.2354281097650528,33.35862731933594,25.0,0.95924711227417,-5781.04541015625,106.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,305.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.234375,18000.0,0.0,0.0,0.1307630985975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674587875604629,0.1674631088972091,-4.329977855377365e-06,0.0,0.000132707922603,0.0,0.0,6.7433624267578125,0.0,0.0,0.0,0.2808794975280761,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124795762822031,-687.0487670898438,303.520751953125,0.5261216759681702,0.050000000745058,0.0460049659013748,293.80328369140625,297.1499938964844,293.1499938964844,0.0047113229520618,-369.382568359375,297.5157165527344,0.5261216759681702,0.050000000745058,0.0484454445540905,293.2131042480469,297.1499938964844,293.1499938964844,0.1760138124227523,-2799.95068359375,304.1579895019531,0.919967770576477,0.2535381615161896,0.1781778931617736,293.2321472167969,297.1499938964844,293.1499938964844,0.2377766966819763,-4814.08642578125,304.15924072265625,0.9966905117034912,0.3225970268249511,0.3063208162784576,293.2796630859375,297.1499938964844,293.1499938964844,0.0104802586138248,-3149.27685546875,302.5050354003906,0.5261216759681702,0.050000000745058,0.2298043370246887,291.174560546875,291.1499938964844,273.8833312988281,271.79443359375,285.2683410644531,293.80242919921875,291.1745910644531,1.0,0.2141850143671035,0.9257425665855408,0.9257425665855408,1.0,1.0,-0.9705771803855896,0.4159407913684845,0.5546364188194275,0.1769408285617828,0.0,0.0,0.2354281097650528,33.35862731933594,25.0,0.95924711227417,-5781.04541015625,106.9674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,305.04254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.234375,18000.0,0.0,0.0,0.1307630985975265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674587875604629,0.1674631088972091,-4.329977855377365e-06,0.0,0.000132707922603,0.0,0.0,6.7433624267578125,0.0,0.0,0.0,0.2808794975280761,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541941866278,-683.6517944335938,303.4760131835937,0.5320791602134705,0.050000000745058,0.0459504723548889,293.8144226074219,297.1499938964844,293.1499938964844,0.0044962628744542,-353.8507080078125,297.2596435546875,0.5320791602134705,0.050000000745058,0.0483880601823329,293.2144470214844,297.1499938964844,293.1499938964844,0.1743544787168502,-2778.84326171875,304.1581115722656,0.9277241230010986,0.25166916847229,0.1768572181463241,293.2291564941406,297.1499938964844,293.1499938964844,0.233493685722351,-4743.3486328125,304.1635437011719,0.9990000128746032,0.3211098611354828,0.3017207384109497,293.281005859375,297.1499938964844,293.1499938964844,0.010376795195043,-3131.630859375,302.4566345214844,0.5320791602134705,0.050000000745058,0.2295321226119995,291.17608642578125,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1767578125,1.0,0.210890918970108,0.9256440997123718,0.9256440997123718,1.0,1.0,-0.9630907773971558,0.4126965701580047,0.5503942370414734,0.175019234418869,0.0,0.0,0.2318972051143646,31.81542587280273,25.0,4.375115871429443,-5727.17724609375,102.8144302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1298647373914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652717292308807,0.1652760505676269,-4.3257537072349805e-06,0.0,0.0001317962014582,0.0,0.0,6.64464807510376,0.0,0.0,0.0,0.2804911136627197,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123541941866278,-683.6517944335938,303.4760131835937,0.5320791602134705,0.050000000745058,0.0459504723548889,293.8144226074219,297.1499938964844,293.1499938964844,0.0044962628744542,-353.8507080078125,297.2596435546875,0.5320791602134705,0.050000000745058,0.0483880601823329,293.2144470214844,297.1499938964844,293.1499938964844,0.1743544787168502,-2778.84326171875,304.1581115722656,0.9277241230010986,0.25166916847229,0.1768572181463241,293.2291564941406,297.1499938964844,293.1499938964844,0.233493685722351,-4743.3486328125,304.1635437011719,0.9990000128746032,0.3211098611354828,0.3017207384109497,293.281005859375,297.1499938964844,293.1499938964844,0.010376795195043,-3131.630859375,302.4566345214844,0.5320791602134705,0.050000000745058,0.2295321226119995,291.17608642578125,291.1499938964844,273.9200134277344,271.82257080078125,285.291015625,293.81353759765625,291.1767578125,1.0,0.210890918970108,0.9256440997123718,0.9256440997123718,1.0,1.0,-0.9630907773971558,0.4126965701580047,0.5503942370414734,0.175019234418869,0.0,0.0,0.2318972051143646,31.81542587280273,25.0,4.375115871429443,-5727.17724609375,102.8144302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1298647373914718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652717292308807,0.1652760505676269,-4.3257537072349805e-06,0.0,0.0001317962014582,0.0,0.0,6.64464807510376,0.0,0.0,0.0,0.2804911136627197,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317569330334,-680.1925048828125,303.43170166015625,0.5363413095474243,0.050000000745058,0.0459142588078975,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813941836357,-337.9757385253906,297.0032958984375,0.5363413095474243,0.050000000745058,0.0483499243855476,293.2173156738281,297.1499938964844,293.1499938964844,0.1723940223455429,-2753.692626953125,304.1586608886719,0.9319894313812256,0.2494596689939499,0.1753594726324081,293.22003173828125,297.1499938964844,293.1499938964844,0.2275698632001876,-4646.45654296875,304.1687927246094,0.9990000128746032,0.3209449350833893,0.295661985874176,293.2821350097656,297.1499938964844,293.1499938964844,0.0102759059518575,-3113.708984375,302.4092102050781,0.5363413095474243,0.050000000745058,0.2293512374162674,291.1842041015625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850891113281,1.0,0.2080969661474228,0.925545573234558,0.925545573234558,1.0,1.0,-0.953636646270752,0.4085710346698761,0.5450655817985535,0.1726878136396408,0.0,0.0,0.2268069237470626,30.73854637145996,25.0,9.042444229125977,-5656.69677734375,99.08610534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.845703125,18000.0,0.0,0.0,0.1287730485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623291820287704,0.1623335033655166,-4.320814241509652e-06,0.0,0.0001306882768403,0.0,0.0,6.513473510742188,0.0,0.0,0.0,0.2799844145774841,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122317569330334,-680.1925048828125,303.43170166015625,0.5363413095474243,0.050000000745058,0.0459142588078975,293.8255920410156,297.1499938964844,293.1499938964844,0.0042813941836357,-337.9757385253906,297.0032958984375,0.5363413095474243,0.050000000745058,0.0483499243855476,293.2173156738281,297.1499938964844,293.1499938964844,0.1723940223455429,-2753.692626953125,304.1586608886719,0.9319894313812256,0.2494596689939499,0.1753594726324081,293.22003173828125,297.1499938964844,293.1499938964844,0.2275698632001876,-4646.45654296875,304.1687927246094,0.9990000128746032,0.3209449350833893,0.295661985874176,293.2821350097656,297.1499938964844,293.1499938964844,0.0102759059518575,-3113.708984375,302.4092102050781,0.5363413095474243,0.050000000745058,0.2293512374162674,291.1842041015625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1850891113281,1.0,0.2080969661474228,0.925545573234558,0.925545573234558,1.0,1.0,-0.953636646270752,0.4085710346698761,0.5450655817985535,0.1726878136396408,0.0,0.0,0.2268069237470626,30.73854637145996,25.0,9.042444229125977,-5656.69677734375,99.08610534667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35333251953125,305.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.845703125,18000.0,0.0,0.0,0.1287730485200882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623291820287704,0.1623335033655166,-4.320814241509652e-06,0.0,0.0001306882768403,0.0,0.0,6.513473510742188,0.0,0.0,0.0,0.2799844145774841,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012174567207694,-678.6035766601562,303.4096069335937,0.5382338762283325,0.050000000745058,0.0458988398313522,293.8311767578125,297.1499938964844,293.1499938964844,0.0041760359890758,-330.1181640625,296.8729858398437,0.5382338762283325,0.050000000745058,0.0483336858451366,293.2189025878906,297.1499938964844,293.1499938964844,0.1713446676731109,-2740.23046875,304.15899658203125,0.9334953427314758,0.2482964247465133,0.1745305359363556,293.2145080566406,297.1499938964844,293.1499938964844,0.2250276356935501,-4604.85546875,304.16998291015625,0.9990000128746032,0.3211425244808197,0.2930435836315155,293.2826232910156,297.1499938964844,293.1499938964844,0.010228375904262,-3105.38623046875,302.3854064941406,0.5382338762283325,0.050000000745058,0.2292741984128952,291.1868896484375,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275146484375,291.1872863769531,1.0,0.2068676352500915,0.9254963397979736,0.9254963397979736,1.0,1.0,-0.9493684768676758,0.4067178964614868,0.542650580406189,0.1716172993183136,0.0,0.0,0.2240697741508484,30.27702522277832,25.0,6.980790615081787,-5619.126953125,97.45985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3742370605469,305.01983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8046875,18000.0,0.0,0.0,0.1281358897686004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606253683567047,0.1606296896934509,-4.317758794059046e-06,0.0,0.0001300416333833,0.0,0.0,6.437501907348633,0.0,0.0,0.0,0.2796913385391235,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.012120334431529,-677.1337280273438,303.387451171875,0.5400040745735168,0.050000000745058,0.0458847545087337,293.8367614746094,297.1499938964844,293.1499938964844,0.0040706093423068,-322.21923828125,296.74072265625,0.5400040745735168,0.050000000745058,0.0483188554644584,293.21954345703125,297.1499938964844,293.1499938964844,0.1703975349664688,-2728.124267578125,304.1590881347656,0.9348984956741332,0.2472935616970062,0.1737662851810455,293.2095642089844,297.1499938964844,293.1499938964844,0.2227059602737426,-4566.95166015625,304.1705627441406,0.9990000128746032,0.3213019073009491,0.2906317710876465,293.2831115722656,297.1499938964844,293.1499938964844,0.010182686150074,-3097.556396484375,302.3612976074219,0.5400040745735168,0.050000000745058,0.229203850030899,291.18768310546875,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8260803222656,291.1876220703125,1.0,0.2057347744703292,0.9254804849624634,0.9254804849624634,1.0,1.0,-0.9454371333122252,0.4050188064575195,0.5404183268547058,0.1706178784370422,0.0,0.0,0.2214676588773727,29.855030059814453,25.0,3.4686219692230225,-5583.7666015625,95.9780731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968505859375,305.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18013.765625,18000.0,0.0,0.0,0.1274382919073104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.158969834446907,0.158974140882492,-4.31459056926542e-06,0.0,0.0001293336536036,0.0,0.0,6.363585948944092,0.0,0.0,0.0,0.2794034779071808,4.0,0.0,1.0
816420,293.2751159667969,297.1499938964844,293.1499938964844,0.0120457215234637,-675.1542358398438,303.3553161621094,0.5423732995986938,0.050000000745058,0.0458663962781429,293.8448486328125,297.1499938964844,293.1499938964844,0.0039185192435979,-310.7497253417969,296.5459289550781,0.5423732995986938,0.050000000745058,0.0482995249330997,293.2197265625,297.1499938964844,293.1499938964844,0.1692251414060592,-2713.20166015625,304.1588134765625,0.9368566274642944,0.2459792047739029,0.1728014945983886,293.20330810546875,297.1499938964844,293.1499938964844,0.2196736931800842,-4517.54833984375,304.1706237792969,0.9990000128746032,0.3214559257030487,0.287457138299942,293.2838134765625,297.1499938964844,293.1499938964844,0.0101190246641635,-3086.8359375,302.3258361816406,0.5423732995986938,0.050000000745058,0.2291121482849121,291.1865234375,291.1499938964844,274.0199279785156,271.8995361328125,285.34234619140625,293.8241577148437,291.1861572265625,1.0,0.204251080751419,0.92545747756958,0.92545747756958,1.0,1.0,-0.9403132796287536,0.4028160870075226,0.5374972224235535,0.1692906767129898,0.0,0.0,0.2180273085832595,29.30463218688965,25.0,-0.7102968096733093,-5537.654296875,94.06214141845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4307861328125,304.995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.1263327002525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567819267511367,0.1567862331867218,-4.310191343392944e-06,0.0,0.0001282116427319,0.0,0.0,6.265895843505859,0.0,0.0,0.0,0.2790193259716034,4.0,0.0,1.0
816480,293.27520751953125,297.1499938964844,293.1499938964844,0.0120181599631905,-674.4269409179688,303.3431701660156,0.5432078838348389,0.050000000745058,0.0458600595593452,293.847900390625,297.1499938964844,293.1499938964844,0.0038606829475611,-306.3613586425781,296.4713439941406,0.5432078838348389,0.050000000745058,0.0482928492128849,293.2196960449219,297.1499938964844,293.1499938964844,0.1688094288110733,-2707.914306640625,304.15869140625,0.9375247359275818,0.2454976290464401,0.1724564284086227,293.2012023925781,297.1499938964844,293.1499938964844,0.2186199426651001,-4500.400390625,304.17047119140625,0.9990000128746032,0.3214932084083557,0.2863528132438659,293.2840881347656,297.1499938964844,293.1499938964844,0.0100952927023172,-3082.853515625,302.31231689453125,0.5432078838348389,0.050000000745058,0.2290804833173751,291.185791015625,291.1499938964844,274.0299987792969,271.9073486328125,285.346435546875,293.8237609863281,291.1853942871094,1.0,0.2037340551614761,0.9254487752914428,0.9254487752914428,1.0,1.0,-0.9385200142860411,0.4020483195781708,0.5364717245101929,0.1688194721937179,0.0,0.0,0.2168014049530029,29.114234924316406,25.0,-1.7342939376831057,-5521.5205078125,93.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4434509277344,304.9910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.15234375,18000.0,0.0,0.0,0.1258895397186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560153216123581,0.1560196280479431,-4.308637016947614e-06,0.0,0.000127761872136,0.0,0.0,6.2317304611206055,0.0,0.0,0.0,0.2788844704627991,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205480441451,-671.8486938476562,303.29901123046875,0.5459626913070679,0.050000000745058,0.0458395853638649,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514843814074,-290.3661499023437,296.1974792480469,0.5459626913070679,0.050000000745058,0.0482712909579277,293.21954345703125,297.1499938964844,293.1499938964844,0.167337879538536,-2689.175048828125,304.15826416015625,0.9395041465759276,0.2437656670808792,0.1712282299995422,293.194580078125,297.1499938964844,293.1499938964844,0.215183824300766,-4444.5341796875,304.1693725585937,0.9990000128746032,0.3215380907058716,0.2827560007572174,293.2850646972656,297.1499938964844,293.1499938964844,0.0100104371085762,-3068.583740234375,302.2628173828125,0.5459626913070679,0.050000000745058,0.2289782166481018,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240051269531,291.1823425292969,1.0,0.2020321190357208,0.9254170656204224,0.9254170656204224,1.0,1.0,-0.9325554370880128,0.3995061218738556,0.5330492854118347,0.1672279387712478,0.0,0.0,0.2126298695802688,28.496973037719727,25.0,-3.854816198348999,-5466.8271484375,91.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,304.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.1242060661315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534386277198791,0.1534429341554641,-4.303461992094526e-06,0.0,0.0001260533608729,0.0,0.0,6.117271423339844,0.0,0.0,0.0,0.2784333825111389,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119205480441451,-671.8486938476562,303.29901123046875,0.5459626913070679,0.050000000745058,0.0458395853638649,293.8590087890625,297.1499938964844,293.1499938964844,0.0036514843814074,-290.3661499023437,296.1974792480469,0.5459626913070679,0.050000000745058,0.0482712909579277,293.21954345703125,297.1499938964844,293.1499938964844,0.167337879538536,-2689.175048828125,304.15826416015625,0.9395041465759276,0.2437656670808792,0.1712282299995422,293.194580078125,297.1499938964844,293.1499938964844,0.215183824300766,-4444.5341796875,304.1693725585937,0.9990000128746032,0.3215380907058716,0.2827560007572174,293.2850646972656,297.1499938964844,293.1499938964844,0.0100104371085762,-3068.583740234375,302.2628173828125,0.5459626913070679,0.050000000745058,0.2289782166481018,291.1827697753906,291.1499938964844,274.0666809082031,271.93572998046875,285.362060546875,293.8240051269531,291.1823425292969,1.0,0.2020321190357208,0.9254170656204224,0.9254170656204224,1.0,1.0,-0.9325554370880128,0.3995061218738556,0.5330492854118347,0.1672279387712478,0.0,0.0,0.2126298695802688,28.496973037719727,25.0,-3.854816198348999,-5466.8271484375,91.23626708984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48565673828125,304.975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.599609375,18000.0,0.0,0.0,0.1242060661315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534386277198791,0.1534429341554641,-4.303461992094526e-06,0.0,0.0001260533608729,0.0,0.0,6.117271423339844,0.0,0.0,0.0,0.2784333825111389,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261501193046,-669.3439331054688,303.2550354003906,0.5483091473579407,0.050000000745058,0.0458226650953292,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420217853039,-274.1752319335937,295.9195861816406,0.5483091473579407,0.050000000745058,0.0482534728944301,293.2193603515625,297.1499938964844,293.1499938964844,0.1658905744552612,-2670.693359375,304.1579284667969,0.940787434577942,0.2420404553413391,0.1700130105018615,293.18951416015625,297.1499938964844,293.1499938964844,0.2122991532087326,-4397.6796875,304.167724609375,0.9990000128746032,0.3214390873908996,0.2797406017780304,293.2860717773437,297.1499938964844,293.1499938964844,0.0099270502105355,-3054.473388671875,302.2127990722656,0.5483091473579407,0.050000000745058,0.2288936972618103,291.1795654296875,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8267517089844,291.1791076660156,1.0,0.2005798667669296,0.9253860116004944,0.9253860116004944,1.0,1.0,-0.927334487438202,0.397295743227005,0.5300387740135193,0.1658037006855011,0.0,0.0,0.2089064121246338,27.983083724975582,25.0,-4.4544782638549805,-5417.193359375,89.40404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224626824259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511703431606292,0.1511746495962143,-4.298951807868434e-06,0.0,0.0001242840517079,0.0,0.0,6.016964435577393,0.0,0.0,0.0,0.2780387699604034,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118261501193046,-669.3439331054688,303.2550354003906,0.5483091473579407,0.050000000745058,0.0458226650953292,293.8700866699219,297.1499938964844,293.1499938964844,0.0034420217853039,-274.1752319335937,295.9195861816406,0.5483091473579407,0.050000000745058,0.0482534728944301,293.2193603515625,297.1499938964844,293.1499938964844,0.1658905744552612,-2670.693359375,304.1579284667969,0.940787434577942,0.2420404553413391,0.1700130105018615,293.18951416015625,297.1499938964844,293.1499938964844,0.2122991532087326,-4397.6796875,304.167724609375,0.9990000128746032,0.3214390873908996,0.2797406017780304,293.2860717773437,297.1499938964844,293.1499938964844,0.0099270502105355,-3054.473388671875,302.2127990722656,0.5483091473579407,0.050000000745058,0.2288936972618103,291.1795654296875,291.1499938964844,274.10333251953125,271.964111328125,285.3788146972656,293.8267517089844,291.1791076660156,1.0,0.2005798667669296,0.9253860116004944,0.9253860116004944,1.0,1.0,-0.927334487438202,0.397295743227005,0.5300387740135193,0.1658037006855011,0.0,0.0,0.2089064121246338,27.983083724975582,25.0,-4.4544782638549805,-5417.193359375,89.40404510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51873779296875,304.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.265625,18000.0,0.0,0.0,0.1224626824259758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511703431606292,0.1511746495962143,-4.298951807868434e-06,0.0,0.0001242840517079,0.0,0.0,6.016964435577393,0.0,0.0,0.0,0.2780387699604034,4.0,0.0,1.0
816780,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342332378029,-666.8838500976562,303.21124267578125,0.5502939224243164,0.050000000745058,0.0458087101578712,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319724559783,-257.7867736816406,295.6379089355469,0.5502939224243164,0.050000000745058,0.0482387766242027,293.2192077636719,297.1499938964844,293.1499938964844,0.1644469946622848,-2652.20361328125,304.1576843261719,0.9414434432983398,0.2403115928173065,0.168798565864563,293.185791015625,297.1499938964844,293.1499938964844,0.2098770439624786,-4358.35498046875,304.16583251953125,0.9990000128746032,0.3211981654167175,0.2772127985954284,293.2871398925781,297.1499938964844,293.1499938964844,0.0098445834591984,-3040.38427734375,302.1622619628906,0.5502939224243164,0.050000000745058,0.2288239896297454,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8313903808594,291.17608642578125,1.0,0.1993348300457,0.9253549575805664,0.9253549575805664,1.0,1.0,-0.922724723815918,0.3953554332256317,0.5273693203926086,0.1645225584506988,0.0,0.0,0.2055837959051132,27.555274963378903,25.0,-4.331384658813477,-5371.3662109375,87.84175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,304.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207275241613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491749584674835,0.1491792500019073,-4.295017788535915e-06,0.0,0.0001225230807904,0.0,0.0,5.929068565368652,0.0,0.0,0.0,0.2776934206485748,4.0,0.0,1.0
