time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.2756042480469,297.1499938964844,293.1499938964844,0.0117342332378029,-666.8838500976562,303.21124267578125,0.5502939224243164,0.050000000745058,0.0458087101578712,293.8811340332031,297.1499938964844,293.1499938964844,0.0032319724559783,-257.7867736816406,295.6379089355469,0.5502939224243164,0.050000000745058,0.0482387766242027,293.2192077636719,297.1499938964844,293.1499938964844,0.1644469946622848,-2652.20361328125,304.1576843261719,0.9414434432983398,0.2403115928173065,0.168798565864563,293.185791015625,297.1499938964844,293.1499938964844,0.2098770439624786,-4358.35498046875,304.16583251953125,0.9990000128746032,0.3211981654167175,0.2772127985954284,293.2871398925781,297.1499938964844,293.1499938964844,0.0098445834591984,-3040.38427734375,302.1622619628906,0.5502939224243164,0.050000000745058,0.2288239896297454,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3964538574219,293.8313903808594,291.17608642578125,1.0,0.1993348300457,0.9253549575805664,0.9253549575805664,1.0,1.0,-0.922724723815918,0.3953554332256317,0.5273693203926086,0.1645225584506988,0.0,0.0,0.2055837959051132,27.555274963378903,25.0,-4.331384658813477,-5371.3662109375,87.84175109863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,304.93829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.111328125,18000.0,0.0,0.0,0.1207275241613388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491749584674835,0.1491792500019073,-4.295017788535915e-06,0.0,0.0001225230807904,0.0,0.0,5.929068565368652,0.0,0.0,0.0,0.2776934206485748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116890668869018,-665.6659545898438,303.1893615722656,0.5511651039123535,0.050000000745058,0.045802678912878,293.8866577148437,297.1499938964844,293.1499938964844,0.0031265574507415,-249.5133209228516,295.4956359863281,0.5511651039123535,0.050000000745058,0.0482324287295341,293.2191772460937,297.1499938964844,293.1499938964844,0.1637246310710907,-2642.93115234375,304.1575927734375,0.9415612816810608,0.2394448518753051,0.168190598487854,293.1843566894531,297.1499938964844,293.1499938964844,0.208817183971405,-4341.1494140625,304.1648864746094,0.9990000128746032,0.3210244178771972,0.2761076092720032,293.2876892089844,297.1499938964844,293.1499938964844,0.0098035838454961,-3033.32275390625,302.1368103027344,0.5511651039123535,0.050000000745058,0.2287938743829727,291.175048828125,291.1499938964844,274.1583251953125,272.0067749023437,285.4055480957031,293.8342590332031,291.1746520996094,1.0,0.1987804174423217,0.92533940076828,0.92533940076828,1.0,1.0,-0.9206175208091736,0.3944718241691589,0.5261456966400146,0.1639299988746643,0.0,0.0,0.2040612995624542,27.369037628173828,25.0,-4.169938564300537,-5349.58349609375,87.14665985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5459899902344,304.9263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.59765625,18000.0,0.0,0.0,0.1198819652199745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482690572738647,0.1482733488082885,-4.293243364372756e-06,0.0,0.0001216649543493,0.0,0.0,5.889270782470703,0.0,0.0,0.0,0.2775372266769409,4.0,0.0,1.0
816960,293.2756042480469,297.1499938964844,293.1499938964844,0.0116443801671266,-664.4547119140625,303.16754150390625,0.5519632697105408,0.050000000745058,0.0457972101867198,293.8921813964844,297.1499938964844,293.1499938964844,0.0030208290554583,-241.18736267089844,295.3524475097656,0.5519632697105408,0.050000000745058,0.0482266657054424,293.2191162109375,297.1499938964844,293.1499938964844,0.1630014479160308,-2633.6357421875,304.15753173828125,0.9415522813796996,0.2385764420032501,0.1675818860530853,293.1831970214844,297.1499938964844,293.1499938964844,0.2078474462032318,-4325.4072265625,304.1639404296875,0.9990000128746032,0.3208160102367401,0.2750967144966125,293.2882995605469,297.1499938964844,293.1499938964844,0.0097627071663737,-3026.24365234375,302.1112060546875,0.5519632697105408,0.050000000745058,0.2287665456533432,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.414794921875,293.8374328613281,291.1732788085937,1.0,0.1982654482126236,0.9253209829330444,0.9253209829330444,1.0,1.0,-0.9186272621154784,0.3936389088630676,0.5249883532524109,0.1633667349815368,0.0,0.0,0.2026246637105941,27.19902610778809,25.0,-3.990950584411621,-5328.44775390625,86.50184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,304.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.119060032069683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474188715219497,0.1474231630563736,-4.291582627047319e-06,0.0,0.0001208307949127,0.0,0.0,5.851978778839111,0.0,0.0,0.0,0.2773909270763397,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563245490193,-662.0488891601562,303.1239929199219,0.5533656477928162,0.050000000745058,0.0457877106964588,293.9031982421875,297.1499938964844,293.1499938964844,0.0028082602657377,-224.377182006836,295.06329345703125,0.5533656477928162,0.050000000745058,0.048216663300991,293.2190856933594,297.1499938964844,293.1499938964844,0.1615523248910904,-2614.97265625,304.1574401855469,0.9411962032318116,0.2368345856666565,0.1663620471954345,293.181640625,297.1499938964844,293.1499938964844,0.2061461806297302,-4297.78955078125,304.1621398925781,0.9990000128746032,0.3202973008155823,0.2733232080936432,293.2894897460937,297.1499938964844,293.1499938964844,0.0096812453120946,-3012.015380859375,302.0595703125,0.5533656477928162,0.050000000745058,0.228719100356102,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43365478515625,293.84442138671875,291.1707458496094,1.0,0.1973400861024856,0.925284206867218,0.925284206867218,1.0,1.0,-0.9149541854858398,0.3921053409576416,0.5228488445281982,0.1623205095529556,0.0,0.0,0.1999913603067398,26.901264190673828,25.0,-3.617927312850952,-5287.91845703125,85.34300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448608398437,304.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175075992941856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458722501993179,0.1458765268325805,-4.288574473321205e-06,0.0,0.0001192552736029,0.0,0.0,5.784280776977539,0.0,0.0,0.0,0.2771255373954773,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115563245490193,-662.0488891601562,303.1239929199219,0.5533656477928162,0.050000000745058,0.0457877106964588,293.9031982421875,297.1499938964844,293.1499938964844,0.0028082602657377,-224.377182006836,295.06329345703125,0.5533656477928162,0.050000000745058,0.048216663300991,293.2190856933594,297.1499938964844,293.1499938964844,0.1615523248910904,-2614.97265625,304.1574401855469,0.9411962032318116,0.2368345856666565,0.1663620471954345,293.181640625,297.1499938964844,293.1499938964844,0.2061461806297302,-4297.78955078125,304.1621398925781,0.9990000128746032,0.3202973008155823,0.2733232080936432,293.2894897460937,297.1499938964844,293.1499938964844,0.0096812453120946,-3012.015380859375,302.0595703125,0.5533656477928162,0.050000000745058,0.228719100356102,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.43365478515625,293.84442138671875,291.1707458496094,1.0,0.1973400861024856,0.925284206867218,0.925284206867218,1.0,1.0,-0.9149541854858398,0.3921053409576416,0.5228488445281982,0.1623205095529556,0.0,0.0,0.1999913603067398,26.901264190673828,25.0,-3.617927312850952,-5287.91845703125,85.34300994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5448608398437,304.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175075992941856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458722501993179,0.1458765268325805,-4.288574473321205e-06,0.0,0.0001192552736029,0.0,0.0,5.784280776977539,0.0,0.0,0.0,0.2771255373954773,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698493853211,-659.6597900390625,303.08056640625,0.5545415878295898,0.050000000745058,0.0457798577845096,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939287152141,-207.3538818359375,294.7704772949219,0.5545415878295898,0.050000000745058,0.0482083968818187,293.2190856933594,297.1499938964844,293.1499938964844,0.1600978523492813,-2596.193115234375,304.1573791503906,0.940441071987152,0.2350843250751495,0.1651380807161331,293.180908203125,297.1499938964844,293.1499938964844,0.204721137881279,-4274.65283203125,304.1604919433594,0.9990000128746032,0.3196449279785156,0.2718374133110046,293.290771484375,297.1499938964844,293.1499938964844,0.0096000498160719,-2997.66650390625,302.0073547363281,0.5545415878295898,0.050000000745058,0.2286798804998397,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.45294189453125,293.8521423339844,291.16845703125,1.0,0.1965354233980178,0.9252473711967468,0.9252473711967468,1.0,1.0,-0.9116353392601012,0.3907222747802734,0.5209130644798279,0.1613711267709732,0.0,0.0,0.1976488381624221,26.65170288085937,28.0,-3.2228574752807617,-5249.4921875,84.33296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530029296875,304.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.1161035075783729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445101648569107,0.1445144563913345,-4.28594012191752e-06,0.0,0.000117830299132,0.0,0.0,5.7248148918151855,0.0,0.0,0.0,0.2768926322460174,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114698493853211,-659.6597900390625,303.08056640625,0.5545415878295898,0.050000000745058,0.0457798577845096,293.9141845703125,297.1499938964844,293.1499938964844,0.0025939287152141,-207.3538818359375,294.7704772949219,0.5545415878295898,0.050000000745058,0.0482083968818187,293.2190856933594,297.1499938964844,293.1499938964844,0.1600978523492813,-2596.193115234375,304.1573791503906,0.940441071987152,0.2350843250751495,0.1651380807161331,293.180908203125,297.1499938964844,293.1499938964844,0.204721137881279,-4274.65283203125,304.1604919433594,0.9990000128746032,0.3196449279785156,0.2718374133110046,293.290771484375,297.1499938964844,293.1499938964844,0.0096000498160719,-2997.66650390625,302.0073547363281,0.5545415878295898,0.050000000745058,0.2286798804998397,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.45294189453125,293.8521423339844,291.16845703125,1.0,0.1965354233980178,0.9252473711967468,0.9252473711967468,1.0,1.0,-0.9116353392601012,0.3907222747802734,0.5209130644798279,0.1613711267709732,0.0,0.0,0.1976488381624221,26.65170288085937,28.0,-3.2228574752807617,-5249.4921875,84.33296966552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.530029296875,304.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.47265625,18000.0,0.0,0.0,0.1161035075783729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445101648569107,0.1445144563913345,-4.28594012191752e-06,0.0,0.000117830299132,0.0,0.0,5.7248148918151855,0.0,0.0,0.0,0.2768926322460174,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113921603187918,-657.5926513671875,303.0369567871094,0.553309440612793,0.050000000745058,0.045788113027811,293.9251403808594,297.1499938964844,293.1499938964844,0.0023782830685377,-190.19032287597656,294.4726867675781,0.553309440612793,0.050000000745058,0.048217087984085,293.2191772460937,297.1499938964844,293.1499938964844,0.1586742103099823,-2577.806396484375,304.15728759765625,0.9357671737670898,0.233315959572792,0.1639160960912704,293.1827697753906,297.1499938964844,293.1499938964844,0.206059381365776,-4298.5546875,304.1546325683594,0.9990000128746032,0.3184952735900879,0.2733943462371826,293.29217529296875,297.1499938964844,293.1499938964844,0.0095243528485298,-2984.552734375,301.9540710449219,0.553309440612793,0.050000000745058,0.2287210971117019,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.47247314453125,293.8636169433594,291.16387939453125,1.0,0.1970933526754379,0.925207018852234,0.925207018852234,1.0,1.0,-0.9121053218841552,0.3910452127456665,0.5210601091384888,0.1611777693033218,0.0,0.0,0.1958713829517364,26.87097930908203,25.0,-7.134253978729248,-5220.47412109375,84.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054016113281,304.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1148756965994834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433864682912826,0.1433907449245453,-4.283653652237263e-06,0.0,0.0001165842259069,0.0,0.0,5.675704002380371,0.0,0.0,0.0,0.2766999304294586,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113921603187918,-657.5926513671875,303.0369567871094,0.553309440612793,0.050000000745058,0.045788113027811,293.9251403808594,297.1499938964844,293.1499938964844,0.0023782830685377,-190.19032287597656,294.4726867675781,0.553309440612793,0.050000000745058,0.048217087984085,293.2191772460937,297.1499938964844,293.1499938964844,0.1586742103099823,-2577.806396484375,304.15728759765625,0.9357671737670898,0.233315959572792,0.1639160960912704,293.1827697753906,297.1499938964844,293.1499938964844,0.206059381365776,-4298.5546875,304.1546325683594,0.9990000128746032,0.3184952735900879,0.2733943462371826,293.29217529296875,297.1499938964844,293.1499938964844,0.0095243528485298,-2984.552734375,301.9540710449219,0.553309440612793,0.050000000745058,0.2287210971117019,291.16485595703125,291.1499938964844,274.2856140136719,272.1054382324219,285.47247314453125,293.8636169433594,291.16387939453125,1.0,0.1970933526754379,0.925207018852234,0.925207018852234,1.0,1.0,-0.9121053218841552,0.3910452127456665,0.5210601091384888,0.1611777693033218,0.0,0.0,0.1958713829517364,26.87097930908203,25.0,-7.134253978729248,-5220.47412109375,84.76123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5054016113281,304.8055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.302734375,18000.0,0.0,0.0,0.1148756965994834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433864682912826,0.1433907449245453,-4.283653652237263e-06,0.0,0.0001165842259069,0.0,0.0,5.675704002380371,0.0,0.0,0.0,0.2766999304294586,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108800724148,-655.3715209960938,302.9933166503906,0.554194986820221,0.050000000745058,0.0457821823656559,293.93603515625,297.1499938964844,293.1499938964844,0.0021599065512418,-172.77969360351562,294.1700134277344,0.554194986820221,0.050000000745058,0.0482108443975448,293.21929931640625,297.1499938964844,293.1499938964844,0.157241016626358,-2559.25634765625,304.1572570800781,0.9344555735588074,0.231540709733963,0.1626744866371154,293.1865234375,297.1499938964844,293.1499938964844,0.2051125615835189,-4282.7822265625,304.1548767089844,0.9990000128746032,0.3168996572494507,0.2722754180431366,293.293701171875,297.1499938964844,293.1499938964844,0.009444860741496,-2970.5107421875,301.89971923828125,0.554194986820221,0.050000000745058,0.2286914885044098,291.1594543457031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87841796875,291.1595458984375,1.0,0.1962698549032211,0.9251667261123656,0.9251667261123656,1.0,1.0,-0.9092243909835817,0.3898738026618957,0.519350528717041,0.1602810770273208,0.0,0.0,0.1950625032186508,26.676847457885746,25.0,-3.476360321044922,-5195.16064453125,83.92243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.113867238163948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428769826889038,0.1428812742233276,-4.282252120901831e-06,0.0,0.0001155607678811,0.0,0.0,5.6529927253723145,0.0,0.0,0.0,0.2766039669513702,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113108800724148,-655.3715209960938,302.9933166503906,0.554194986820221,0.050000000745058,0.0457821823656559,293.93603515625,297.1499938964844,293.1499938964844,0.0021599065512418,-172.77969360351562,294.1700134277344,0.554194986820221,0.050000000745058,0.0482108443975448,293.21929931640625,297.1499938964844,293.1499938964844,0.157241016626358,-2559.25634765625,304.1572570800781,0.9344555735588074,0.231540709733963,0.1626744866371154,293.1865234375,297.1499938964844,293.1499938964844,0.2051125615835189,-4282.7822265625,304.1548767089844,0.9990000128746032,0.3168996572494507,0.2722754180431366,293.293701171875,297.1499938964844,293.1499938964844,0.009444860741496,-2970.5107421875,301.89971923828125,0.554194986820221,0.050000000745058,0.2286914885044098,291.1594543457031,291.1499938964844,274.3191833496094,272.1311340332031,285.4938049316406,293.87841796875,291.1595458984375,1.0,0.1962698549032211,0.9251667261123656,0.9251667261123656,1.0,1.0,-0.9092243909835817,0.3898738026618957,0.519350528717041,0.1602810770273208,0.0,0.0,0.1950625032186508,26.676847457885746,25.0,-3.476360321044922,-5195.16064453125,83.92243194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707336425781,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.113867238163948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428769826889038,0.1428812742233276,-4.282252120901831e-06,0.0,0.0001155607678811,0.0,0.0,5.6529927253723145,0.0,0.0,0.0,0.2766039669513702,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112668611109256,-654.0593872070312,302.9718933105469,0.5547841191291809,0.050000000745058,0.0457782745361328,293.9414367675781,297.1499938964844,293.1499938964844,0.0020498069934546,-163.9698028564453,294.02020263671875,0.5547841191291809,0.050000000745058,0.048206727951765,293.2193603515625,297.1499938964844,293.1499938964844,0.1564721018075943,-2549.224365234375,304.1573486328125,0.9340246319770812,0.2306502312421798,0.1620520204305648,293.1873474121094,297.1499938964844,293.1499938964844,0.2043946832418441,-4270.75439453125,304.1552734375,0.9990000128746032,0.3162702918052673,0.2715311646461487,293.2944641113281,297.1499938964844,293.1499938964844,0.0094024082645773,-2962.503173828125,301.8729553222656,0.5547841191291809,0.050000000745058,0.2286719530820846,291.1606140136719,291.1499938964844,274.3352355957031,272.14337158203125,285.50262451171875,293.8831787109375,291.1610107421875,1.0,0.1959028989076614,0.9251465201377868,0.9251465201377868,1.0,1.0,-0.90755033493042,0.3891946077346802,0.5183557271957397,0.1597577184438705,0.0,0.0,0.1942438781261444,26.551528930664062,25.0,0.054799199104309,-5180.1044921875,83.4179458618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506225585937,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1134474650025367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425215154886245,0.1425258070230484,-4.281755082047312e-06,0.0,0.0001151347532868,0.0,0.0,5.637781143188477,0.0,0.0,0.0,0.276545375585556,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238200381398,-652.78369140625,302.9504699707031,0.555247962474823,0.050000000745058,0.0457752123475074,293.94683837890625,297.1499938964844,293.1499938964844,0.0019387453794479,-155.0841827392578,293.869384765625,0.555247962474823,0.050000000745058,0.0482035018503665,293.21942138671875,297.1499938964844,293.1499938964844,0.1557088494300842,-2539.266357421875,304.1573791503906,0.9333811402320862,0.2297576814889907,0.1614282727241516,293.1880798339844,297.1499938964844,293.1499938964844,0.2038272619247436,-4261.29638671875,304.15533447265625,0.9990000128746032,0.3156523108482361,0.2709451615810394,293.2952575683594,297.1499938964844,293.1499938964844,0.0093604018911719,-2954.5986328125,301.84600830078125,0.555247962474823,0.050000000745058,0.2286566644906997,291.1615905761719,291.1499938964844,274.3507995605469,272.1551513671875,285.51080322265625,293.8874206542969,291.1616516113281,1.0,0.1955616623163223,0.9251173138618468,0.9251173138618468,1.0,1.0,-0.906072437763214,0.3886039555072784,0.5174684524536133,0.1592724770307541,0.0,0.0,0.1933672875165939,26.45092010498047,25.0,0.4100297093391418,-5163.16552734375,82.98929595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4298095703125,304.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1130760759115219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420469284057617,0.1420512199401855,-4.281064320821315e-06,0.0,0.0001147578441305,0.0,0.0,5.617448329925537,0.0,0.0,0.0,0.2764695286750793,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.011141057126224,-650.364990234375,302.90753173828125,0.5560553073883057,0.050000000745058,0.0457699224352836,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152229556813,-137.20953369140625,293.56304931640625,0.5560553073883057,0.050000000745058,0.0481979325413703,293.2195739746094,297.1499938964844,293.1499938964844,0.1542113274335861,-2519.7353515625,304.15740966796875,0.9318763613700868,0.2279699295759201,0.160178855061531,293.1895751953125,297.1499938964844,293.1499938964844,0.202866643667221,-4245.38525390625,304.1551513671875,0.9990000128746032,0.3143875896930694,0.2699251174926758,293.2968139648437,297.1499938964844,293.1499938964844,0.009278267621994,-2939.259521484375,301.7912902832031,0.5560553073883057,0.050000000745058,0.228630244731903,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8954772949219,291.1610107421875,1.0,0.1949413120746612,0.9250587821006776,0.9250587821006776,1.0,1.0,-0.9033037424087524,0.3875123560428619,0.5157913565635681,0.1583267599344253,0.0,0.0,0.1919005513191223,26.27364158630371,25.0,-0.5310415029525757,-5131.8125,82.20664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1124527379870414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411939263343811,0.1411982178688049,-4.27950726589188e-06,0.0,0.0001141252359957,0.0,0.0,5.580531597137451,0.0,0.0,0.0,0.2763273119926452,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.011141057126224,-650.364990234375,302.90753173828125,0.5560553073883057,0.050000000745058,0.0457699224352836,293.9576721191406,297.1499938964844,293.1499938964844,0.0017152229556813,-137.20953369140625,293.56304931640625,0.5560553073883057,0.050000000745058,0.0481979325413703,293.2195739746094,297.1499938964844,293.1499938964844,0.1542113274335861,-2519.7353515625,304.15740966796875,0.9318763613700868,0.2279699295759201,0.160178855061531,293.1895751953125,297.1499938964844,293.1499938964844,0.202866643667221,-4245.38525390625,304.1551513671875,0.9990000128746032,0.3143875896930694,0.2699251174926758,293.2968139648437,297.1499938964844,293.1499938964844,0.009278267621994,-2939.259521484375,301.7912902832031,0.5560553073883057,0.050000000745058,0.228630244731903,291.1611328125,291.1499938964844,274.3805847167969,272.1775817871094,285.52618408203125,293.8954772949219,291.1610107421875,1.0,0.1949413120746612,0.9250587821006776,0.9250587821006776,1.0,1.0,-0.9033037424087524,0.3875123560428619,0.5157913565635681,0.1583267599344253,0.0,0.0,0.1919005513191223,26.27364158630371,25.0,-0.5310415029525757,-5131.8125,82.20664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,304.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1124527379870414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411939263343811,0.1411982178688049,-4.27950726589188e-06,0.0,0.0001141252359957,0.0,0.0,5.580531597137451,0.0,0.0,0.0,0.2763273119926452,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599417239427,-647.9752807617188,302.86480712890625,0.5567201375961304,0.050000000745058,0.0457656010985374,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881048118695,-119.04464721679688,293.2524719238281,0.5567201375961304,0.050000000745058,0.0481933802366256,293.2196960449219,297.1499938964844,293.1499938964844,0.1527162492275238,-2500.197998046875,304.1574401855469,0.9301138520240784,0.226179227232933,0.1589280217885971,293.1912841796875,297.1499938964844,293.1499938964844,0.2020714730024337,-4232.267578125,304.1547546386719,0.9990000128746032,0.3130362331867218,0.2690847218036651,293.2983703613281,297.1499938964844,293.1499938964844,0.0091964956372976,-2923.838134765625,301.73602294921875,0.5567201375961304,0.050000000745058,0.2286086529493332,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.1603698730469,1.0,0.1943943947553634,0.9250003099441528,0.9250003099441528,1.0,1.0,-0.9007571935653688,0.3865241408348083,0.5142330527305603,0.1574184894561767,0.0,0.0,0.1905564963817596,26.12445068359375,25.0,-0.7242449522018433,-5103.51171875,81.51160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.111974224448204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404494792222976,0.1404537558555603,-4.278113010514062e-06,0.0,0.0001136396022047,0.0,0.0,5.548306465148926,0.0,0.0,0.0,0.2762015461921692,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110599417239427,-647.9752807617188,302.86480712890625,0.5567201375961304,0.050000000745058,0.0457656010985374,293.96856689453125,297.1499938964844,293.1499938964844,0.0014881048118695,-119.04464721679688,293.2524719238281,0.5567201375961304,0.050000000745058,0.0481933802366256,293.2196960449219,297.1499938964844,293.1499938964844,0.1527162492275238,-2500.197998046875,304.1574401855469,0.9301138520240784,0.226179227232933,0.1589280217885971,293.1912841796875,297.1499938964844,293.1499938964844,0.2020714730024337,-4232.267578125,304.1547546386719,0.9990000128746032,0.3130362331867218,0.2690847218036651,293.2983703613281,297.1499938964844,293.1499938964844,0.0091964956372976,-2923.838134765625,301.73602294921875,0.5567201375961304,0.050000000745058,0.2286086529493332,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036560058594,291.1603698730469,1.0,0.1943943947553634,0.9250003099441528,0.9250003099441528,1.0,1.0,-0.9007571935653688,0.3865241408348083,0.5142330527305603,0.1574184894561767,0.0,0.0,0.1905564963817596,26.12445068359375,25.0,-0.7242449522018433,-5103.51171875,81.51160430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.111974224448204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404494792222976,0.1404537558555603,-4.278113010514062e-06,0.0,0.0001136396022047,0.0,0.0,5.548306465148926,0.0,0.0,0.0,0.2762015461921692,4.0,0.0,1.0
817860,293.2745056152344,297.1499938964844,293.1499938964844,0.0109803657978773,-645.607421875,302.8222961425781,0.5572665929794312,0.050000000745058,0.0457620732486248,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586632510647,-100.69216918945312,292.93798828125,0.5572665929794312,0.050000000745058,0.0481896661221981,293.2198486328125,297.1499938964844,293.1499938964844,0.1512210965156555,-2480.617431640625,304.1574401855469,0.9281339645385742,0.2243852019309997,0.1576755195856094,293.1933288574219,297.1499938964844,293.1499938964844,0.2014133781194687,-4221.44482421875,304.1542663574219,0.9990000128746032,0.3115750551223755,0.268393725156784,293.2999267578125,297.1499938964844,293.1499938964844,0.0091150971129536,-2908.3154296875,301.68017578125,0.5572665929794312,0.050000000745058,0.2285910248756408,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.9121398925781,291.1597595214844,1.0,0.1939079314470291,0.9249613285064696,0.9249613285064696,1.0,1.0,-0.8983946442604065,0.3856182694435119,0.5127763748168945,0.1565516293048858,0.0,0.0,0.1892827004194259,25.99847984313965,25.0,-0.7560532093048096,-5077.115234375,80.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1116126999258995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459059953689,0.1397501826286316,-4.276821528037544e-06,0.0,0.0001132727047661,0.0,0.0,5.517917156219482,0.0,0.0,0.0,0.2760834991931915,4.0,0.0,1.0
817920,293.2745056152344,297.1499938964844,293.1499938964844,0.0109803657978773,-645.607421875,302.8222961425781,0.5572665929794312,0.050000000745058,0.0457620732486248,293.97955322265625,297.1499938964844,293.1499938964844,0.0012586632510647,-100.69216918945312,292.93798828125,0.5572665929794312,0.050000000745058,0.0481896661221981,293.2198486328125,297.1499938964844,293.1499938964844,0.1512210965156555,-2480.617431640625,304.1574401855469,0.9281339645385742,0.2243852019309997,0.1576755195856094,293.1933288574219,297.1499938964844,293.1499938964844,0.2014133781194687,-4221.44482421875,304.1542663574219,0.9990000128746032,0.3115750551223755,0.268393725156784,293.2999267578125,297.1499938964844,293.1499938964844,0.0091150971129536,-2908.3154296875,301.68017578125,0.5572665929794312,0.050000000745058,0.2285910248756408,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5545959472656,293.9121398925781,291.1597595214844,1.0,0.1939079314470291,0.9249613285064696,0.9249613285064696,1.0,1.0,-0.8983946442604065,0.3856182694435119,0.5127763748168945,0.1565516293048858,0.0,0.0,0.1892827004194259,25.99847984313965,25.0,-0.7560532093048096,-5077.115234375,80.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1116126999258995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397459059953689,0.1397501826286316,-4.276821528037544e-06,0.0,0.0001132727047661,0.0,0.0,5.517917156219482,0.0,0.0,0.0,0.2760834991931915,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109020909294486,-643.25244140625,302.7799987792969,0.5577118396759033,0.050000000745058,0.0457592159509658,293.9905700683594,297.1499938964844,293.1499938964844,0.0010263556614518,-82.1089859008789,292.6196594238281,0.5577118396759033,0.050000000745058,0.0481866560876369,293.2200012207031,297.1499938964844,293.1499938964844,0.1497240364551544,-2460.967041015625,304.157470703125,0.9259660840034484,0.2225873172283172,0.1564208716154098,293.1957092285156,297.1499938964844,293.1499938964844,0.200872004032135,-4212.56396484375,304.1537475585937,0.9990000128746032,0.3099947571754455,0.2678304016590118,293.3014831542969,297.1499938964844,293.1499938964844,0.0090338625013828,-2892.6376953125,301.6238098144531,0.5577118396759033,0.050000000745058,0.2285767495632171,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.92095947265625,291.1593933105469,1.0,0.1934734880924224,0.9249222874641418,0.9249222874641418,1.0,1.0,-0.8961884379386902,0.3847778737545013,0.5114105939865112,0.1557295471429824,0.0,0.0,0.1880583316087722,25.89230728149414,25.0,-0.5177139043807983,-5052.6611328125,80.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1113430112600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390787363052368,0.1390829980373382,-4.275610081094783e-06,0.0,0.0001129990050685,0.0,0.0,5.489145755767822,0.0,0.0,0.0,0.2759718298912048,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109020909294486,-643.25244140625,302.7799987792969,0.5577118396759033,0.050000000745058,0.0457592159509658,293.9905700683594,297.1499938964844,293.1499938964844,0.0010263556614518,-82.1089859008789,292.6196594238281,0.5577118396759033,0.050000000745058,0.0481866560876369,293.2200012207031,297.1499938964844,293.1499938964844,0.1497240364551544,-2460.967041015625,304.157470703125,0.9259660840034484,0.2225873172283172,0.1564208716154098,293.1957092285156,297.1499938964844,293.1499938964844,0.200872004032135,-4212.56396484375,304.1537475585937,0.9990000128746032,0.3099947571754455,0.2678304016590118,293.3014831542969,297.1499938964844,293.1499938964844,0.0090338625013828,-2892.6376953125,301.6238098144531,0.5577118396759033,0.050000000745058,0.2285767495632171,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.56805419921875,293.92095947265625,291.1593933105469,1.0,0.1934734880924224,0.9249222874641418,0.9249222874641418,1.0,1.0,-0.8961884379386902,0.3847778737545013,0.5114105939865112,0.1557295471429824,0.0,0.0,0.1880583316087722,25.89230728149414,25.0,-0.5177139043807983,-5052.6611328125,80.32701110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2814636230469,304.5985412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1113430112600326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390787363052368,0.1390829980373382,-4.275610081094783e-06,0.0,0.0001129990050685,0.0,0.0,5.489145755767822,0.0,0.0,0.0,0.2759718298912048,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108633730560541,-642.07666015625,302.75897216796875,0.5579015612602234,0.050000000745058,0.0457580015063285,293.99609375,297.1499938964844,293.1499938964844,0.0009091315441764,-72.73123931884766,292.4591064453125,0.5579015612602234,0.050000000745058,0.0481853783130645,293.2200622558594,297.1499938964844,293.1499938964844,0.1489741206169128,-2451.10595703125,304.157470703125,0.9248207211494446,0.2216868698596954,0.1557926684617996,293.197021484375,297.1499938964844,293.1499938964844,0.2006386667490005,-4208.7412109375,304.15350341796875,0.9990000128746032,0.3091591894626617,0.2675903439521789,293.3022766113281,297.1499938964844,293.1499938964844,0.0089932661503553,-2884.7265625,301.5954284667969,0.5579015612602234,0.050000000745058,0.2285706847906112,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746459960937,293.92547607421875,291.1593017578125,1.0,0.1932731121778488,0.9249027967453004,0.9249027967453004,1.0,1.0,-0.8951360583305359,0.3843775689601898,0.5107585191726685,0.1553364247083664,0.0,0.0,0.1874472498893737,25.845674514770508,25.0,-0.3355682492256164,-5041.015625,80.06597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.1112337484955787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138749748468399,0.1387540251016616,-4.2750225475174375e-06,0.0,0.0001128881121985,0.0,0.0,5.474981784820557,0.0,0.0,0.0,0.2759170234203338,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108249261975288,-640.90185546875,302.73797607421875,0.5580717921257019,0.050000000745058,0.0457569137215614,294.0016174316406,297.1499938964844,293.1499938964844,0.000791214290075,-63.29780197143555,292.2976379394531,0.5580717921257019,0.050000000745058,0.0481842346489429,293.2201232910156,297.1499938964844,293.1499938964844,0.1482232362031936,-2441.22021484375,304.157470703125,0.923639178276062,0.2207854241132736,0.1551638096570968,293.1983947753906,297.1499938964844,293.1499938964844,0.2004274278879165,-4205.2822265625,304.1532592773437,0.9990000128746032,0.3082929849624634,0.2673747837543487,293.3030700683594,297.1499938964844,293.1499938964844,0.0089526791125535,-2876.766357421875,301.5669250488281,0.5580717921257019,0.050000000745058,0.2285652607679367,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5811462402344,293.9300231933594,291.1593017578125,1.0,0.1930828988552093,0.9248839616775512,0.9248839616775512,1.0,1.0,-0.8941134214401245,0.3839882314205169,0.5101251602172852,0.1549556255340576,0.0,0.0,0.1868300437927246,25.80286026000977,25.0,-0.1428566426038742,-5029.6875,79.81660461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,304.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1111370474100112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384196132421493,0.138423889875412,-4.274439561413601e-06,0.0,0.0001127899813582,0.0,0.0,5.460783004760742,0.0,0.0,0.0,0.2758621573448181,4.0,0.0,1.0
818220,293.2734375,297.1499938964844,293.1499938964844,0.0107488371431827,-638.555908203125,302.6961669921875,0.5583605766296387,0.050000000745058,0.0457550771534442,294.0126953125,297.1499938964844,293.1499938964844,0.0005590058281086,-44.71809387207031,291.9720458984375,0.5583605766296387,0.050000000745058,0.048182301223278,293.22027587890625,297.1499938964844,293.1499938964844,0.146719217300415,-2421.383544921875,304.1575012207031,0.9211810827255248,0.2189795076847076,0.1539042741060257,293.2013244628906,297.1499938964844,293.1499938964844,0.2000640928745269,-4199.3388671875,304.1527709960937,0.9990000128746032,0.3064720034599304,0.2670091390609741,293.3046569824219,297.1499938964844,293.1499938964844,0.0088715516030788,-2860.703857421875,301.5094909667969,0.5583605766296387,0.050000000745058,0.2285560965538025,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927288323640823,0.9248462319374084,0.9248462319374084,1.0,1.0,-0.8921472430229187,0.3832367658615112,0.5089104771614075,0.1542316377162933,0.0,0.0,0.1855623722076416,25.72745513916016,25.0,0.2216008603572845,-5007.794921875,79.34895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109672337770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377471685409546,0.137751430273056,-4.273266313248314e-06,0.0,0.0001126176357502,0.0,0.0,5.431900978088379,0.0,0.0,0.0,0.2757507562637329,4.0,0.0,1.0
818280,293.2734375,297.1499938964844,293.1499938964844,0.0107488371431827,-638.555908203125,302.6961669921875,0.5583605766296387,0.050000000745058,0.0457550771534442,294.0126953125,297.1499938964844,293.1499938964844,0.0005590058281086,-44.71809387207031,291.9720458984375,0.5583605766296387,0.050000000745058,0.048182301223278,293.22027587890625,297.1499938964844,293.1499938964844,0.146719217300415,-2421.383544921875,304.1575012207031,0.9211810827255248,0.2189795076847076,0.1539042741060257,293.2013244628906,297.1499938964844,293.1499938964844,0.2000640928745269,-4199.3388671875,304.1527709960937,0.9990000128746032,0.3064720034599304,0.2670091390609741,293.3046569824219,297.1499938964844,293.1499938964844,0.0088715516030788,-2860.703857421875,301.5094909667969,0.5583605766296387,0.050000000745058,0.2285560965538025,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5939636230469,293.9393005371094,291.15948486328125,1.0,0.1927288323640823,0.9248462319374084,0.9248462319374084,1.0,1.0,-0.8921472430229187,0.3832367658615112,0.5089104771614075,0.1542316377162933,0.0,0.0,0.1855623722076416,25.72745513916016,25.0,0.2216008603572845,-5007.794921875,79.34895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2344665527344,304.54608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109672337770462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377471685409546,0.137751430273056,-4.273266313248314e-06,0.0,0.0001126176357502,0.0,0.0,5.431900978088379,0.0,0.0,0.0,0.2757507562637329,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106738898903131,-636.21875,302.65460205078125,0.5585907697677612,0.050000000745058,0.0457536205649375,294.02374267578125,297.1499938964844,293.1499938964844,0.0004422649508342,-25.223617553710938,291.6427001953125,0.5585907697677612,0.050000000745058,0.048180766403675,293.2204284667969,297.1499938964844,293.1499938964844,0.1452129483222961,-2401.47021484375,304.1575012207031,0.9186185002326964,0.2171696573495865,0.1526422053575515,293.2044677734375,297.1499938964844,293.1499938964844,0.1997686326503753,-4194.51123046875,304.15234375,0.9990000128746032,0.3045348823070526,0.2667176425457001,293.3062744140625,297.1499938964844,293.1499938964844,0.0087905377149581,-2844.46630859375,301.4515380859375,0.5585907697677612,0.050000000745058,0.2285488098859787,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.15985107421875,1.0,0.1924052983522415,0.9248085021972656,0.9248085021972656,1.0,1.0,-0.8902702331542969,0.3825128674507141,0.5077573657035828,0.1535578370094299,0.0,0.0,0.1842330247163772,25.663719177246094,25.0,0.504226803779602,-4986.6865234375,78.91657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,304.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108093857765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137047991156578,0.1370522528886795,-4.272061232768465e-06,0.0,0.0001124574409914,0.0,0.0,5.401918888092041,0.0,0.0,0.0,0.2756353616714477,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106738898903131,-636.21875,302.65460205078125,0.5585907697677612,0.050000000745058,0.0457536205649375,294.02374267578125,297.1499938964844,293.1499938964844,0.0004422649508342,-25.223617553710938,291.6427001953125,0.5585907697677612,0.050000000745058,0.048180766403675,293.2204284667969,297.1499938964844,293.1499938964844,0.1452129483222961,-2401.47021484375,304.1575012207031,0.9186185002326964,0.2171696573495865,0.1526422053575515,293.2044677734375,297.1499938964844,293.1499938964844,0.1997686326503753,-4194.51123046875,304.15234375,0.9990000128746032,0.3045348823070526,0.2667176425457001,293.3062744140625,297.1499938964844,293.1499938964844,0.0087905377149581,-2844.46630859375,301.4515380859375,0.5585907697677612,0.050000000745058,0.2285488098859787,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486694335937,291.15985107421875,1.0,0.1924052983522415,0.9248085021972656,0.9248085021972656,1.0,1.0,-0.8902702331542969,0.3825128674507141,0.5077573657035828,0.1535578370094299,0.0,0.0,0.1842330247163772,25.663719177246094,25.0,0.504226803779602,-4986.6865234375,78.91657257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,304.5240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7890625,18000.0,0.0,0.0,0.1108093857765197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137047991156578,0.1370522528886795,-4.272061232768465e-06,0.0,0.0001124574409914,0.0,0.0,5.401918888092041,0.0,0.0,0.0,0.2756353616714477,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002008542418,-633.896484375,302.6133728027344,0.558769702911377,0.050000000745058,0.0457524918019771,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176003519911,-5.409123420715332,291.3097229003906,0.558769702911377,0.050000000745058,0.0481795743107795,293.2205505371094,297.1499938964844,293.1499938964844,0.1437055319547653,-2381.495361328125,304.1575012207031,0.9159716367721558,0.2153560370206833,0.151377648115158,293.2077941894531,297.1499938964844,293.1499938964844,0.1995337456464767,-4190.67822265625,304.1519470214844,0.9990000128746032,0.3024792075157165,0.2664909362792969,293.307861328125,297.1499938964844,293.1499938964844,0.0087096495553851,-2828.06298828125,301.39306640625,0.558769702911377,0.050000000745058,0.2285431623458862,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.16033935546875,1.0,0.1921086311340332,0.9247726202011108,0.9247726202011108,1.0,1.0,-0.8884708285331726,0.3818104565143585,0.5066604018211365,0.152934268116951,0.0,0.0,0.1828283965587616,25.61024284362793,25.0,0.6690582633018494,-4966.17138671875,78.51496887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,304.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106422692537307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363135725259781,0.1363178491592407,-4.270804311090615e-06,0.0,0.0001122878384194,0.0,0.0,5.370469093322754,0.0,0.0,0.0,0.2755144536495209,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002008542418,-633.896484375,302.6133728027344,0.558769702911377,0.050000000745058,0.0457524918019771,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176003519911,-5.409123420715332,291.3097229003906,0.558769702911377,0.050000000745058,0.0481795743107795,293.2205505371094,297.1499938964844,293.1499938964844,0.1437055319547653,-2381.495361328125,304.1575012207031,0.9159716367721558,0.2153560370206833,0.151377648115158,293.2077941894531,297.1499938964844,293.1499938964844,0.1995337456464767,-4190.67822265625,304.1519470214844,0.9990000128746032,0.3024792075157165,0.2664909362792969,293.307861328125,297.1499938964844,293.1499938964844,0.0087096495553851,-2828.06298828125,301.39306640625,0.558769702911377,0.050000000745058,0.2285431623458862,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.95806884765625,291.16033935546875,1.0,0.1921086311340332,0.9247726202011108,0.9247726202011108,1.0,1.0,-0.8884708285331726,0.3818104565143585,0.5066604018211365,0.152934268116951,0.0,0.0,0.1828283965587616,25.61024284362793,25.0,0.6690582633018494,-4966.17138671875,78.51496887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105712890625,304.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.919921875,18000.0,0.0,0.0,0.1106422692537307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363135725259781,0.1363178491592407,-4.270804311090615e-06,0.0,0.0001122878384194,0.0,0.0,5.370469093322754,0.0,0.0,0.0,0.2755144536495209,4.0,0.0,1.0
