time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105274114757776,-631.5760498046875,302.5723571777344,0.5589069128036499,0.050000000745058,0.0457516275346279,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.5589069128036499,0.050000000745058,0.0481786653399467,293.22076416015625,297.1499938964844,293.1499938964844,0.1421932727098465,-2361.406494140625,304.15753173828125,0.9132602214813232,0.2135282605886459,0.1501082479953766,293.2112731933594,297.1499938964844,293.1499938964844,0.1993462890386581,-4187.6201171875,304.151611328125,0.9990000128746032,0.3003081381320953,0.266317069530487,293.3095092773437,297.1499938964844,293.1499938964844,0.0086286626756191,-2811.434814453125,301.3339233398437,0.5589069128036499,0.050000000745058,0.2285388559103012,291.1609191894531,291.1499938964844,274.565185546875,272.3096923828125,285.6349792480469,293.97393798828125,291.1611633300781,1.0,0.19183349609375,0.924736738204956,0.924736738204956,1.0,1.0,-0.8867313265800476,0.3811216950416565,0.5056096315383911,0.152356743812561,0.0,0.0,0.1813330948352813,25.565174102783203,25.0,1.5865192413330078,-4945.3154296875,78.13796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104488149285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355429291725158,0.1355471909046173,-4.269491000741255e-06,0.0,0.0001120915039791,0.0,0.0,5.337510585784912,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105274114757776,-631.5760498046875,302.5723571777344,0.5589069128036499,0.050000000745058,0.0457516275346279,294.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9185791015625,0.5589069128036499,0.050000000745058,0.0481786653399467,293.22076416015625,297.1499938964844,293.1499938964844,0.1421932727098465,-2361.406494140625,304.15753173828125,0.9132602214813232,0.2135282605886459,0.1501082479953766,293.2112731933594,297.1499938964844,293.1499938964844,0.1993462890386581,-4187.6201171875,304.151611328125,0.9990000128746032,0.3003081381320953,0.266317069530487,293.3095092773437,297.1499938964844,293.1499938964844,0.0086286626756191,-2811.434814453125,301.3339233398437,0.5589069128036499,0.050000000745058,0.2285388559103012,291.1609191894531,291.1499938964844,274.565185546875,272.3096923828125,285.6349792480469,293.97393798828125,291.1611633300781,1.0,0.19183349609375,0.924736738204956,0.924736738204956,1.0,1.0,-0.8867313265800476,0.3811216950416565,0.5056096315383911,0.152356743812561,0.0,0.0,0.1813330948352813,25.565174102783203,25.0,1.5865192413330078,-4945.3154296875,78.13796997070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0703125,18000.0,0.0,0.0,0.1104488149285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355429291725158,0.1355471909046173,-4.269491000741255e-06,0.0,0.0001120915039791,0.0,0.0,5.337510585784912,0.0,0.0,0.0,0.2753877639770508,4.0,0.0,1.0
818700,293.2718200683594,297.1499938964844,293.1499938964844,0.0104908095672726,-630.385009765625,302.5519104003906,0.5589598417282104,0.050000000745058,0.0457512959837913,294.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1998596191406,0.5589598417282104,0.050000000745058,0.0481783188879489,293.2209167480469,297.1499938964844,293.1499938964844,0.1414188593626022,-2351.088134765625,304.1575622558594,0.9118658900260924,0.2126038372516632,0.1494637727737426,293.2131042480469,297.1499938964844,293.1499938964844,0.1992596238851547,-4186.1884765625,304.1514892578125,0.9990000128746032,0.2991760671138763,0.2662499845027923,293.3103942871094,297.1499938964844,293.1499938964844,0.0085877636447548,-2802.895751953125,301.30419921875,0.5589598417282104,0.050000000745058,0.2285372018814087,291.1619567871094,291.1499938964844,274.57427978515625,272.3157653808594,285.6410522460937,293.9789733886719,291.1622009277344,1.0,0.191702738404274,0.9247187972068788,0.9247187972068788,1.0,1.0,-0.8858744502067566,0.3807783722877502,0.5050960779190063,0.1520827263593673,0.0,0.0,0.1804328560829162,25.545673370361328,25.0,1.8763567209243768,-4934.7021484375,77.9567642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,304.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1103371679782867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351061463356018,0.1351104080677032,-4.268799784767907e-06,0.0,0.0001119781954912,0.0,0.0,5.318911552429199,0.0,0.0,0.0,0.2753166854381561,4.0,0.0,1.0
818760,293.2716064453125,297.1499938964844,293.1499938964844,0.0104549601674079,-629.2273559570312,302.531494140625,0.5590053796768188,0.050000000745058,0.0457510128617286,294.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5590053796768188,0.050000000745058,0.0481780171394348,293.2210388183594,297.1499938964844,293.1499938964844,0.140653982758522,-2340.896728515625,304.1575927734375,0.9104701280593872,0.2116818130016327,0.1488203257322311,293.2149353027344,297.1499938964844,293.1499938964844,0.1991928815841674,-4185.10400390625,304.1513366699219,0.9990000128746032,0.2980161607265472,0.2661922872066498,293.3112487792969,297.1499938964844,293.1499938964844,0.0085472036153078,-2794.445556640625,301.27423095703125,0.5590053796768188,0.050000000745058,0.228535771369934,291.1624755859375,291.1499938964844,274.5831298828125,272.3216552734375,285.6476745605469,293.98468017578125,291.1625366210937,1.0,0.1915761977434158,0.924703061580658,0.924703061580658,1.0,1.0,-0.8850305676460266,0.3804379105567932,0.5045925974845886,0.1518190503120422,0.0,0.0,0.1795473545789718,25.527719497680664,25.0,1.2999730110168457,-4923.5224609375,77.78044891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20758056640625,304.4698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58984375,18000.0,0.0,0.0,0.1102127805352211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134635642170906,0.1346399039030075,-4.268027623766102e-06,0.0,0.0001118519576266,0.0,0.0,5.298855781555176,0.0,0.0,0.0,0.2752405405044555,4.0,0.0,1.0
818820,293.2711486816406,297.1499938964844,293.1499938964844,0.010384333319962,-626.93896484375,302.49072265625,0.5590749382972717,0.050000000745058,0.0457505770027637,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5590749382972717,0.050000000745058,0.0481775626540184,293.2212829589844,297.1499938964844,293.1499938964844,0.1391279250383377,-2320.531494140625,304.1575927734375,0.9076699018478394,0.2098295539617538,0.1475306451320648,293.2186889648437,297.1499938964844,293.1499938964844,0.199092224240303,-4183.482421875,304.15106201171875,0.9990000128746032,0.2956112325191498,0.2661041021347046,293.31298828125,297.1499938964844,293.1499938964844,0.0084664011374115,-2777.506591796875,301.2136535644531,0.5590749382972717,0.050000000745058,0.2285336107015609,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66180419921875,293.9978942871094,291.1630554199219,1.0,0.1913342922925949,0.9246715903282166,0.9246715903282166,1.0,1.0,-0.8833731412887573,0.3797626495361328,0.5036104917526245,0.1513185948133468,0.0,0.0,0.1777911335229873,25.49616813659668,25.0,0.9877566695213318,-4902.25244140625,77.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1099205613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337251961231231,0.1337294727563858,-4.266449195711175e-06,0.0,0.0001115553968702,0.0,0.0,5.259981155395508,0.0,0.0,0.0,0.2750909030437469,4.0,0.0,1.0
818880,293.2711486816406,297.1499938964844,293.1499938964844,0.010384333319962,-626.93896484375,302.49072265625,0.5590749382972717,0.050000000745058,0.0457505770027637,294.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5590749382972717,0.050000000745058,0.0481775626540184,293.2212829589844,297.1499938964844,293.1499938964844,0.1391279250383377,-2320.531494140625,304.1575927734375,0.9076699018478394,0.2098295539617538,0.1475306451320648,293.2186889648437,297.1499938964844,293.1499938964844,0.199092224240303,-4183.482421875,304.15106201171875,0.9990000128746032,0.2956112325191498,0.2661041021347046,293.31298828125,297.1499938964844,293.1499938964844,0.0084664011374115,-2777.506591796875,301.2136535644531,0.5590749382972717,0.050000000745058,0.2285336107015609,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.66180419921875,293.9978942871094,291.1630554199219,1.0,0.1913342922925949,0.9246715903282166,0.9246715903282166,1.0,1.0,-0.8833731412887573,0.3797626495361328,0.5036104917526245,0.1513185948133468,0.0,0.0,0.1777911335229873,25.49616813659668,25.0,0.9877566695213318,-4902.25244140625,77.44053649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,304.4537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.1099205613136291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337251961231231,0.1337294727563858,-4.266449195711175e-06,0.0,0.0001115553968702,0.0,0.0,5.259981155395508,0.0,0.0,0.0,0.2750909030437469,4.0,0.0,1.0
818940,293.2707214355469,297.1499938964844,293.1499938964844,0.0103142289444804,-624.6398315429688,302.4500427246094,0.5591177940368652,0.050000000745058,0.0457503162324428,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.5591177940368652,0.050000000745058,0.0481772869825363,293.2216186523437,297.1499938964844,293.1499938964844,0.1375902742147445,-2299.95703125,304.1576232910156,0.9048613905906676,0.207960158586502,0.1462308019399643,293.2225341796875,297.1499938964844,293.1499938964844,0.1990195214748382,-4182.310546875,304.1508178710937,0.9990000128746032,0.2930908501148224,0.266049861907959,293.3147888183594,297.1499938964844,293.1499938964844,0.0083853956311941,-2760.3046875,301.15240478515625,0.5591177940368652,0.050000000745058,0.2285322993993759,291.1637268066406,291.1499938964844,274.6166687011719,272.3435363769531,285.677490234375,294.01397705078125,291.1638488769531,1.0,0.1911052018404007,0.92464017868042,0.92464017868042,1.0,1.0,-0.8817457556724548,0.3790918290615082,0.5026538968086243,0.150847241282463,0.0,0.0,0.1759097278118133,25.469911575317383,25.0,1.191945195198059,-4880.44189453125,77.11482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1095690578222274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327701956033706,0.1327744573354721,-4.264836661604932e-06,0.0,0.0001111986639443,0.0,0.0,5.219310760498047,0.0,0.0,0.0,0.2749348282814026,4.0,0.0,1.0
819000,293.2707214355469,297.1499938964844,293.1499938964844,0.0103142289444804,-624.6398315429688,302.4500427246094,0.5591177940368652,0.050000000745058,0.0457503162324428,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4498291015625,0.5591177940368652,0.050000000745058,0.0481772869825363,293.2216186523437,297.1499938964844,293.1499938964844,0.1375902742147445,-2299.95703125,304.1576232910156,0.9048613905906676,0.207960158586502,0.1462308019399643,293.2225341796875,297.1499938964844,293.1499938964844,0.1990195214748382,-4182.310546875,304.1508178710937,0.9990000128746032,0.2930908501148224,0.266049861907959,293.3147888183594,297.1499938964844,293.1499938964844,0.0083853956311941,-2760.3046875,301.15240478515625,0.5591177940368652,0.050000000745058,0.2285322993993759,291.1637268066406,291.1499938964844,274.6166687011719,272.3435363769531,285.677490234375,294.01397705078125,291.1638488769531,1.0,0.1911052018404007,0.92464017868042,0.92464017868042,1.0,1.0,-0.8817457556724548,0.3790918290615082,0.5026538968086243,0.150847241282463,0.0,0.0,0.1759097278118133,25.469911575317383,25.0,1.191945195198059,-4880.44189453125,77.11482238769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22125244140625,304.438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.783203125,18000.0,0.0,0.0,0.1095690578222274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327701956033706,0.1327744573354721,-4.264836661604932e-06,0.0,0.0001111986639443,0.0,0.0,5.219310760498047,0.0,0.0,0.0,0.2749348282814026,4.0,0.0,1.0
819060,293.2703552246094,297.1499938964844,293.1499938964844,0.0102448211982846,-622.3434448242188,302.4093322753906,0.5591371655464172,0.050000000745058,0.0457502007484436,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591371655464172,0.050000000745058,0.0481771640479564,293.2219543457031,297.1499938964844,293.1499938964844,0.1360419243574142,-2279.188232421875,304.1576538085937,0.9020614624023438,0.2060755342245102,0.144918143749237,293.2264709472656,297.1499938964844,293.1499938964844,0.1989761739969253,-4181.62255859375,304.150634765625,0.9990000128746032,0.290455162525177,0.2660253345966339,293.3166198730469,297.1499938964844,293.1499938964844,0.0083043873310089,-2742.912841796875,301.0904541015625,0.5591371655464172,0.050000000745058,0.2285317331552505,291.16455078125,291.1499938964844,274.63250732421875,272.3536376953125,285.692138671875,294.0286560058594,291.1645812988281,1.0,0.1908866465091705,0.9246121644973756,0.9246121644973756,1.0,1.0,-0.8801398873329163,0.3784242570400238,0.5017156004905701,0.1503973752260208,0.0,0.0,0.1739082783460617,25.44818687438965,25.0,0.8396568894386292,-4858.1552734375,76.80061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,304.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1091561913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317530870437622,0.1317573487758636,-4.263129540049704e-06,0.0,0.0001107796560972,0.0,0.0,5.176066875457764,0.0,0.0,0.0,0.2747692465782165,4.0,0.0,1.0
819120,293.2703552246094,297.1499938964844,293.1499938964844,0.0102448211982846,-622.3434448242188,302.4093322753906,0.5591371655464172,0.050000000745058,0.0457502007484436,294.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591371655464172,0.050000000745058,0.0481771640479564,293.2219543457031,297.1499938964844,293.1499938964844,0.1360419243574142,-2279.188232421875,304.1576538085937,0.9020614624023438,0.2060755342245102,0.144918143749237,293.2264709472656,297.1499938964844,293.1499938964844,0.1989761739969253,-4181.62255859375,304.150634765625,0.9990000128746032,0.290455162525177,0.2660253345966339,293.3166198730469,297.1499938964844,293.1499938964844,0.0083043873310089,-2742.912841796875,301.0904541015625,0.5591371655464172,0.050000000745058,0.2285317331552505,291.16455078125,291.1499938964844,274.63250732421875,272.3536376953125,285.692138671875,294.0286560058594,291.1645812988281,1.0,0.1908866465091705,0.9246121644973756,0.9246121644973756,1.0,1.0,-0.8801398873329163,0.3784242570400238,0.5017156004905701,0.1503973752260208,0.0,0.0,0.1739082783460617,25.44818687438965,25.0,0.8396568894386292,-4858.1552734375,76.80061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,304.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.1091561913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317530870437622,0.1317573487758636,-4.263129540049704e-06,0.0,0.0001107796560972,0.0,0.0,5.176066875457764,0.0,0.0,0.0,0.2747692465782165,4.0,0.0,1.0
819180,293.27001953125,297.1499938964844,293.1499938964844,0.0101764788851141,-620.0736694335938,302.3685913085937,0.559138298034668,0.050000000745058,0.0457502007484436,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.559138298034668,0.050000000745058,0.0481771640479564,293.2222900390625,297.1499938964844,293.1499938964844,0.1344970166683197,-2258.423095703125,304.1576843261719,0.8992350697517395,0.2041826397180557,0.1436000317335128,293.23046875,297.1499938964844,293.1499938964844,0.1989646106958389,-4181.47021484375,304.15045166015625,0.9990000128746032,0.2877089977264404,0.2660239636898041,293.3184814453125,297.1499938964844,293.1499938964844,0.0082237431779503,-2725.457763671875,301.0276794433594,0.559138298034668,0.050000000745058,0.2285317331552505,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7071228027344,294.0440368652344,291.1648254394531,1.0,0.1906769722700119,0.9245842099189758,0.9245842099189758,1.0,1.0,-0.8785562515258789,0.3777621984481811,0.5007940530776978,0.1499637216329574,0.0,0.0,0.1719151139259338,25.43001365661621,25.0,0.4676563739776611,-4836.05322265625,76.4964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1086840629577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307373493909835,0.130741611123085,-4.261380126990844e-06,0.0,0.0001103005051845,0.0,0.0,5.132890701293945,0.0,0.0,0.0,0.2746032476425171,4.0,0.0,1.0
819240,293.27001953125,297.1499938964844,293.1499938964844,0.0101764788851141,-620.0736694335938,302.3685913085937,0.559138298034668,0.050000000745058,0.0457502007484436,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.559138298034668,0.050000000745058,0.0481771640479564,293.2222900390625,297.1499938964844,293.1499938964844,0.1344970166683197,-2258.423095703125,304.1576843261719,0.8992350697517395,0.2041826397180557,0.1436000317335128,293.23046875,297.1499938964844,293.1499938964844,0.1989646106958389,-4181.47021484375,304.15045166015625,0.9990000128746032,0.2877089977264404,0.2660239636898041,293.3184814453125,297.1499938964844,293.1499938964844,0.0082237431779503,-2725.457763671875,301.0276794433594,0.559138298034668,0.050000000745058,0.2285317331552505,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7071228027344,294.0440368652344,291.1648254394531,1.0,0.1906769722700119,0.9245842099189758,0.9245842099189758,1.0,1.0,-0.8785562515258789,0.3777621984481811,0.5007940530776978,0.1499637216329574,0.0,0.0,0.1719151139259338,25.43001365661621,25.0,0.4676563739776611,-4836.05322265625,76.4964828491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,304.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1086840629577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307373493909835,0.130741611123085,-4.261380126990844e-06,0.0,0.0001103005051845,0.0,0.0,5.132890701293945,0.0,0.0,0.0,0.2746032476425171,4.0,0.0,1.0
819300,293.2698974609375,297.1499938964844,293.1499938964844,0.0101425116881728,-618.93798828125,302.3481750488281,0.5591325759887695,0.050000000745058,0.0457502417266368,294.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591325759887695,0.050000000745058,0.04817720875144,293.22247314453125,297.1499938964844,293.1499938964844,0.1337227970361709,-2247.997314453125,304.1576843261719,0.897800624370575,0.203232005238533,0.1429381668567657,293.23248291015625,297.1499938964844,293.1499938964844,0.1989667117595672,-4181.52294921875,304.1503601074219,0.9990000128746032,0.2862946689128876,0.2660311758518219,293.31939697265625,297.1499938964844,293.1499938964844,0.0081834448501467,-2716.662353515625,300.9960327148437,0.5591325759887695,0.050000000745058,0.228531926870346,291.1649475097656,291.1499938964844,274.6553649902344,272.3679504394531,285.7147521972656,294.052001953125,291.1649475097656,1.0,0.1905750036239624,0.9245702028274536,0.9245702028274536,1.0,1.0,-0.8777709007263184,0.3774330914020538,0.5003377795219421,0.1497508138418197,0.0,0.0,0.1709068417549133,25.422101974487305,25.0,0.3891972601413727,-4824.998046875,76.34761810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,304.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.984375,18000.0,0.0,0.0,0.1084281578660011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302286833524704,0.1302329301834106,-4.260509285813896e-06,0.0,0.0001100407971534,0.0,0.0,5.111297607421875,0.0,0.0,0.0,0.2745202481746673,4.0,0.0,1.0
819360,293.269775390625,297.1499938964844,293.1499938964844,0.0101086711511015,-617.802001953125,302.3277587890625,0.559123158454895,0.050000000745058,0.0457503050565719,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.559123158454895,0.050000000745058,0.0481772758066654,293.22265625,297.1499938964844,293.1499938964844,0.1329475790262222,-2237.545166015625,304.15771484375,0.8963527679443359,0.2022787183523178,0.1422743946313858,293.2344970703125,297.1499938964844,293.1499938964844,0.1989738792181015,-4181.6591796875,304.1502685546875,0.9990000128746032,0.2848535776138305,0.2660431861877441,293.3203430175781,297.1499938964844,293.1499938964844,0.0081431819126009,-2707.827392578125,300.9642333984375,0.559123158454895,0.050000000745058,0.2285322546958923,291.1650390625,291.1499938964844,274.6628112792969,272.37255859375,285.722412109375,294.0601501464844,291.1650695800781,1.0,0.1904746890068054,0.924558401107788,0.924558401107788,1.0,1.0,-0.8769891858100891,0.3771054148674011,0.4998837411403656,0.1495394557714462,0.0,0.0,0.1698930561542511,25.41488647460937,25.0,0.3115027546882629,-4813.89306640625,76.20063018798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,304.39019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1081607788801193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297182589769363,0.1297225207090377,-4.259637080394896e-06,0.0,0.0001097694403142,0.0,0.0,5.0896477699279785,0.0,0.0,0.0,0.2744370698928833,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.0100413719192147,-615.5296630859375,302.2867736816406,0.5590839982032776,0.050000000745058,0.0457505621016025,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5590839982032776,0.050000000745058,0.0481775440275669,293.2230224609375,297.1499938964844,293.1499938964844,0.1313948929309845,-2216.57177734375,304.15771484375,0.8934057354927063,0.2003647089004516,0.1409415602684021,293.238525390625,297.1499938964844,293.1499938964844,0.1989827156066894,-4181.85693359375,304.1501770019531,0.9990000128746032,0.2818926274776459,0.2660619914531708,293.3222045898437,297.1499938964844,293.1499938964844,0.0080627920106053,-2690.04833984375,300.9001159667969,0.5590839982032776,0.050000000745058,0.228533536195755,291.1651611328125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.1651916503906,1.0,0.1902780085802078,0.924534797668457,0.924534797668457,1.0,1.0,-0.8754090666770935,0.3764433264732361,0.4989657700061798,0.149112269282341,0.0,0.0,0.1678600162267685,25.403711318969727,25.0,0.1750020682811737,-4791.55517578125,75.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1075961217284202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986023187637,0.1287028491497039,-4.257894033798948e-06,0.0,0.0001091963858925,0.0,0.0,5.046443939208984,0.0,0.0,0.0,0.2742711305618286,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.0100413719192147,-615.5296630859375,302.2867736816406,0.5590839982032776,0.050000000745058,0.0457505621016025,294.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5590839982032776,0.050000000745058,0.0481775440275669,293.2230224609375,297.1499938964844,293.1499938964844,0.1313948929309845,-2216.57177734375,304.15771484375,0.8934057354927063,0.2003647089004516,0.1409415602684021,293.238525390625,297.1499938964844,293.1499938964844,0.1989827156066894,-4181.85693359375,304.1501770019531,0.9990000128746032,0.2818926274776459,0.2660619914531708,293.3222045898437,297.1499938964844,293.1499938964844,0.0080627920106053,-2690.04833984375,300.9001159667969,0.5590839982032776,0.050000000745058,0.228533536195755,291.1651611328125,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767517089844,291.1651916503906,1.0,0.1902780085802078,0.924534797668457,0.924534797668457,1.0,1.0,-0.8754090666770935,0.3764433264732361,0.4989657700061798,0.149112269282341,0.0,0.0,0.1678600162267685,25.403711318969727,25.0,0.1750020682811737,-4791.55517578125,75.90965270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,304.3730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1075961217284202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986023187637,0.1287028491497039,-4.257894033798948e-06,0.0,0.0001091963858925,0.0,0.0,5.046443939208984,0.0,0.0,0.0,0.2742711305618286,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749928340315,-613.2665405273438,302.24566650390625,0.5586363077163696,0.050000000745058,0.0457534231245517,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586363077163696,0.050000000745058,0.048180554062128,293.2233581542969,297.1499938964844,293.1499938964844,0.1298375874757766,-2195.47705078125,304.1577453613281,0.889879047870636,0.1984434276819229,0.1396049112081527,293.2420654296875,297.1499938964844,293.1499938964844,0.1981819868087768,-4167.9853515625,304.1515197753906,0.9983171224594116,0.2789299190044403,0.2651522755622864,293.3240661621094,297.1499938964844,293.1499938964844,0.0079829972237348,-2672.186767578125,300.83544921875,0.5586363077163696,0.050000000745058,0.2285478115081787,291.16558837890625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923767089844,291.1657409667969,1.0,0.1900629848241806,0.9245111346244812,0.9245111346244812,1.0,1.0,-0.8727530837059021,0.3753181099891662,0.4974349737167358,0.1484280079603195,0.0,0.0,0.1657612919807434,25.45038414001465,25.0,1.0258132219314575,-4767.2744140625,75.51741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.106998823583126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276696324348449,0.1276738941669464,-4.256156898918562e-06,0.0,0.0001085902040358,0.0,0.0,5.002933502197266,0.0,0.0,0.0,0.2741040885448456,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099749928340315,-613.2665405273438,302.24566650390625,0.5586363077163696,0.050000000745058,0.0457534231245517,294.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5586363077163696,0.050000000745058,0.048180554062128,293.2233581542969,297.1499938964844,293.1499938964844,0.1298375874757766,-2195.47705078125,304.1577453613281,0.889879047870636,0.1984434276819229,0.1396049112081527,293.2420654296875,297.1499938964844,293.1499938964844,0.1981819868087768,-4167.9853515625,304.1515197753906,0.9983171224594116,0.2789299190044403,0.2651522755622864,293.3240661621094,297.1499938964844,293.1499938964844,0.0079829972237348,-2672.186767578125,300.83544921875,0.5586363077163696,0.050000000745058,0.2285478115081787,291.16558837890625,291.1499938964844,274.6919860839844,272.3904113769531,285.7525939941406,294.0923767089844,291.1657409667969,1.0,0.1900629848241806,0.9245111346244812,0.9245111346244812,1.0,1.0,-0.8727530837059021,0.3753181099891662,0.4974349737167358,0.1484280079603195,0.0,0.0,0.1657612919807434,25.45038414001465,25.0,1.0258132219314575,-4767.2744140625,75.51741790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782897949219,304.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.037109375,18000.0,0.0,0.0,0.106998823583126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276696324348449,0.1276738941669464,-4.256156898918562e-06,0.0,0.0001085902040358,0.0,0.0,5.002933502197266,0.0,0.0,0.0,0.2741040885448456,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099085569381713,-610.9434814453125,302.2046813964844,0.5576056838035583,0.050000000745058,0.0457600466907024,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576056838035583,0.050000000745058,0.048187531530857,293.22369384765625,297.1499938964844,293.1499938964844,0.1282611936330795,-2174.039306640625,304.1578063964844,0.8855554461479187,0.1965183764696121,0.138268232345581,293.24334716796875,297.1499938964844,293.1499938964844,0.1958827078342437,-4128.640625,304.15478515625,0.9948760271072388,0.2763340771198272,0.2626393437385559,293.32586669921875,297.1499938964844,293.1499938964844,0.0079032676294446,-2653.9638671875,300.7707824707031,0.5576056838035583,0.050000000745058,0.2285809069871902,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7630310058594,294.1008605957031,291.16845703125,1.0,0.1897798329591751,0.9244974255561828,0.9244974255561828,1.0,1.0,-0.8681791424751282,0.3733736276626587,0.4948055148124695,0.1472732722759246,0.0,0.0,0.1632112115621566,25.57667732238769,25.0,3.2334136962890625,-4737.74365234375,74.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1063662469387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264851987361908,0.1264894604682922,-4.25430425821105e-06,0.0,0.0001079482171917,0.0,0.0,4.953093528747559,0.0,0.0,0.0,0.273914486169815,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099085569381713,-610.9434814453125,302.2046813964844,0.5576056838035583,0.050000000745058,0.0457600466907024,294.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5576056838035583,0.050000000745058,0.048187531530857,293.22369384765625,297.1499938964844,293.1499938964844,0.1282611936330795,-2174.039306640625,304.1578063964844,0.8855554461479187,0.1965183764696121,0.138268232345581,293.24334716796875,297.1499938964844,293.1499938964844,0.1958827078342437,-4128.640625,304.15478515625,0.9948760271072388,0.2763340771198272,0.2626393437385559,293.32586669921875,297.1499938964844,293.1499938964844,0.0079032676294446,-2653.9638671875,300.7707824707031,0.5576056838035583,0.050000000745058,0.2285809069871902,291.16802978515625,291.1499938964844,274.7063903808594,272.399169921875,285.7630310058594,294.1008605957031,291.16845703125,1.0,0.1897798329591751,0.9244974255561828,0.9244974255561828,1.0,1.0,-0.8681791424751282,0.3733736276626587,0.4948055148124695,0.1472732722759246,0.0,0.0,0.1632112115621566,25.57667732238769,25.0,3.2334136962890625,-4737.74365234375,74.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1063662469387054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264851987361908,0.1264894604682922,-4.25430425821105e-06,0.0,0.0001079482171917,0.0,0.0,4.953093528747559,0.0,0.0,0.0,0.273914486169815,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098424172028899,-608.62451171875,302.1634216308594,0.5568443536758423,0.050000000745058,0.0457649901509285,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568443536758423,0.050000000745058,0.0481927394866943,293.2239990234375,297.1499938964844,293.1499938964844,0.1266935318708419,-2152.677978515625,304.1578063964844,0.8815898299217224,0.1945903897285461,0.1369276791810989,293.2433776855469,297.1499938964844,293.1499938964844,0.1937936246395111,-4093.071533203125,304.1566467285156,0.9918140172958374,0.2739618420600891,0.2603746354579925,293.32763671875,297.1499938964844,293.1499938964844,0.0078239198774099,-2635.6962890625,300.70556640625,0.5568443536758423,0.050000000745058,0.2286056131124496,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7712097167969,294.10528564453125,291.1700439453125,1.0,0.1894561499357223,0.9244836568832396,0.9244836568832396,1.0,1.0,-0.8638938069343567,0.3715562522411346,0.4923375248908996,0.1461847573518753,0.0,0.0,0.1604014486074447,25.661346435546875,25.0,2.0296859741210938,-4705.83447265625,74.30781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1056867837905883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251209378242492,0.1251251846551895,-4.252119197190041e-06,0.0,0.0001072586528607,0.0,0.0,4.895725727081299,0.0,0.0,0.0,0.2736968398094177,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098424172028899,-608.62451171875,302.1634216308594,0.5568443536758423,0.050000000745058,0.0457649901509285,294.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5568443536758423,0.050000000745058,0.0481927394866943,293.2239990234375,297.1499938964844,293.1499938964844,0.1266935318708419,-2152.677978515625,304.1578063964844,0.8815898299217224,0.1945903897285461,0.1369276791810989,293.2433776855469,297.1499938964844,293.1499938964844,0.1937936246395111,-4093.071533203125,304.1566467285156,0.9918140172958374,0.2739618420600891,0.2603746354579925,293.32763671875,297.1499938964844,293.1499938964844,0.0078239198774099,-2635.6962890625,300.70556640625,0.5568443536758423,0.050000000745058,0.2286056131124496,291.1699523925781,291.1499938964844,274.7208557128906,272.40789794921875,285.7712097167969,294.10528564453125,291.1700439453125,1.0,0.1894561499357223,0.9244836568832396,0.9244836568832396,1.0,1.0,-0.8638938069343567,0.3715562522411346,0.4923375248908996,0.1461847573518753,0.0,0.0,0.1604014486074447,25.661346435546875,25.0,2.0296859741210938,-4705.83447265625,74.30781555175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987670898437,304.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.232421875,18000.0,0.0,0.0,0.1056867837905883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251209378242492,0.1251251846551895,-4.252119197190041e-06,0.0,0.0001072586528607,0.0,0.0,4.895725727081299,0.0,0.0,0.0,0.2736968398094177,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098097547888755,-607.485107421875,302.142578125,0.5565213561058044,0.050000000745058,0.0457671023905277,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565213561058044,0.050000000745058,0.0481949634850025,293.22412109375,297.1499938964844,293.1499938964844,0.1259178221225738,-2142.0966796875,304.1578063964844,0.8796842694282532,0.1936264932155609,0.1362569779157638,293.2432556152344,297.1499938964844,293.1499938964844,0.1927851438522339,-4075.952880859375,304.15728759765625,0.990336537361145,0.2728027403354645,0.2592777013778686,293.3284606933594,297.1499938964844,293.1499938964844,0.0077845575287938,-2626.619140625,300.672607421875,0.5565213561058044,0.050000000745058,0.2286161482334137,291.1701965332031,291.1499938964844,274.7281188964844,272.41229248046875,285.77520751953125,294.1072998046875,291.17022705078125,1.0,0.1892827302217483,0.9244768023490906,0.9244768023490906,1.0,1.0,-0.8617901802062988,0.3706649839878082,0.4911251664161682,0.1456497907638549,0.0,0.0,0.1590272337198257,25.69452476501465,25.0,1.2486621141433716,-4690.1884765625,73.9980697631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30426025390625,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053289398550987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244487091898918,0.1244529634714126,-4.2509823288128246e-06,0.0,0.0001068954807124,0.0,0.0,4.867429256439209,0.0,0.0,0.0,0.273588478565216,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097772069275379,-606.34765625,302.1217041015625,0.5562262535095215,0.050000000745058,0.0457690395414829,294.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562262535095215,0.050000000745058,0.0481970012187957,293.2242431640625,297.1499938964844,293.1499938964844,0.1251447796821594,-2131.539794921875,304.15777587890625,0.8778164982795715,0.1926628351211547,0.1355862468481063,293.2431030273437,297.1499938964844,293.1499938964844,0.1917862296104431,-4059.012451171875,304.15777587890625,0.9888737201690674,0.2716531455516815,0.258191704750061,293.3293151855469,297.1499938964844,293.1499938964844,0.0077453344129025,-2617.5380859375,300.6394958496094,0.5562262535095215,0.050000000745058,0.2286258190870285,291.1702880859375,291.1499938964844,274.7354431152344,272.4167175292969,285.7792053222656,294.109375,291.1702880859375,1.0,0.1891028583049774,0.9244883060455322,0.9244883060455322,1.0,1.0,-0.8596981167793274,0.3697795569896698,0.4899185597896576,0.145118311047554,0.0,0.0,0.1576646268367767,25.723194122314453,25.0,0.6820046901702881,-4674.77685546875,73.68474578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,304.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049606278538703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237884983420372,0.1237927451729774,-4.249858648108784e-06,0.0,0.0001065216929418,0.0,0.0,4.83965539932251,0.0,0.0,0.0,0.2734818458557129,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097122397273778,-604.0655517578125,302.07965087890625,0.5557027459144592,0.050000000745058,0.0457724891602993,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557027459144592,0.050000000745058,0.0482006333768367,293.2244873046875,297.1499938964844,293.1499938964844,0.1236041113734245,-2110.460693359375,304.1577453613281,0.8741717338562012,0.1907361447811126,0.1342449188232422,293.2427062988281,297.1499938964844,293.1499938964844,0.1898056119680404,-4025.4404296875,304.1584777832031,0.9859673976898192,0.2693744003772735,0.2560409903526306,293.3309326171875,297.1499938964844,293.1499938964844,0.007667158730328,-2599.305908203125,300.57293701171875,0.5557027459144592,0.050000000745058,0.2286430597305297,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7874755859375,294.1138000488281,291.17022705078125,1.0,0.1887270659208297,0.9245112538337708,0.9245112538337708,1.0,1.0,-0.855536162853241,0.3680188953876495,0.4875172972679138,0.1440622955560684,0.0,0.0,0.1549630761146545,25.76970100402832,25.0,0.0176322180777788,-4644.2802734375,73.0492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993349790573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224909424781799,0.1224951893091201,-4.247659489919897e-06,0.0,0.0001057490808307,0.0,0.0,4.785153865814209,0.0,0.0,0.0,0.2732726633548736,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097122397273778,-604.0655517578125,302.07965087890625,0.5557027459144592,0.050000000745058,0.0457724891602993,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5557027459144592,0.050000000745058,0.0482006333768367,293.2244873046875,297.1499938964844,293.1499938964844,0.1236041113734245,-2110.460693359375,304.1577453613281,0.8741717338562012,0.1907361447811126,0.1342449188232422,293.2427062988281,297.1499938964844,293.1499938964844,0.1898056119680404,-4025.4404296875,304.1584777832031,0.9859673976898192,0.2693744003772735,0.2560409903526306,293.3309326171875,297.1499938964844,293.1499938964844,0.007667158730328,-2599.305908203125,300.57293701171875,0.5557027459144592,0.050000000745058,0.2286430597305297,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.7874755859375,294.1138000488281,291.17022705078125,1.0,0.1887270659208297,0.9245112538337708,0.9245112538337708,1.0,1.0,-0.855536162853241,0.3680188953876495,0.4875172972679138,0.1440622955560684,0.0,0.0,0.1549630761146545,25.76970100402832,25.0,0.0176322180777788,-4644.2802734375,73.0492935180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3198547363281,304.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0,18000.0,0.0,0.0,0.1041993349790573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224909424781799,0.1224951893091201,-4.247659489919897e-06,0.0,0.0001057490808307,0.0,0.0,4.785153865814209,0.0,0.0,0.0,0.2732726633548736,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096472799777984,-601.7647094726562,302.03729248046875,0.555249810218811,0.050000000745058,0.0457754917442798,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555249810218811,0.050000000745058,0.0482037961483001,293.22467041015625,297.1499938964844,293.1499938964844,0.1220688596367836,-2089.400390625,304.1577453613281,0.8706231713294983,0.1888098716735839,0.1329035460948944,293.24224853515625,297.1499938964844,293.1499938964844,0.1878426820039749,-3992.15966796875,304.1589050292969,0.9830657839775084,0.2671177685260772,0.2539117336273193,293.33251953125,297.1499938964844,293.1499938964844,0.0075892461463809,-2580.944091796875,300.505859375,0.555249810218811,0.050000000745058,0.228658065199852,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7961120605469,294.1186828613281,291.1700744628906,1.0,0.1883343309164047,0.9245342016220092,0.9245342016220092,1.0,1.0,-0.8513962030410767,0.3662677705287933,0.4851284325122833,0.1430152207612991,0.0,0.0,0.1522934883832931,25.804733276367188,25.0,-0.2173943817615509,-4614.06982421875,72.40528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034153327345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212221086025238,0.121226355433464,-4.245519903633976e-06,0.0,0.0001049534112098,0.0,0.0,4.731963634490967,0.0,0.0,0.0,0.2730686664581299,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096472799777984,-601.7647094726562,302.03729248046875,0.555249810218811,0.050000000745058,0.0457754917442798,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.555249810218811,0.050000000745058,0.0482037961483001,293.22467041015625,297.1499938964844,293.1499938964844,0.1220688596367836,-2089.400390625,304.1577453613281,0.8706231713294983,0.1888098716735839,0.1329035460948944,293.24224853515625,297.1499938964844,293.1499938964844,0.1878426820039749,-3992.15966796875,304.1589050292969,0.9830657839775084,0.2671177685260772,0.2539117336273193,293.33251953125,297.1499938964844,293.1499938964844,0.0075892461463809,-2580.944091796875,300.505859375,0.555249810218811,0.050000000745058,0.228658065199852,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7961120605469,294.1186828613281,291.1700744628906,1.0,0.1883343309164047,0.9245342016220092,0.9245342016220092,1.0,1.0,-0.8513962030410767,0.3662677705287933,0.4851284325122833,0.1430152207612991,0.0,0.0,0.1522934883832931,25.804733276367188,25.0,-0.2173943817615509,-4614.06982421875,72.40528869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1034153327345848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212221086025238,0.121226355433464,-4.245519903633976e-06,0.0,0.0001049534112098,0.0,0.0,4.731963634490967,0.0,0.0,0.0,0.2730686664581299,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095821823924779,-599.4364624023438,301.9945678710937,0.554851770401001,0.050000000745058,0.0457781441509723,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554851770401001,0.050000000745058,0.048206590116024,293.224853515625,297.1499938964844,293.1499938964844,0.1205371171236038,-2068.330078125,304.15771484375,0.8671495914459229,0.1868836581707,0.1315619498491287,293.24176025390625,297.1499938964844,293.1499938964844,0.1858948618173599,-3959.101806640625,304.1591796875,0.9801539182662964,0.2648807168006897,0.2518009543418884,293.3340759277344,297.1499938964844,293.1499938964844,0.0075115473009645,-2562.426513671875,300.4383544921875,0.554851770401001,0.050000000745058,0.2286713123321533,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.80523681640625,294.12408447265625,291.1699523925781,1.0,0.1879288703203201,0.9245644211769104,0.9245644211769104,1.0,1.0,-0.8472751379013062,0.3645243048667907,0.4827508628368377,0.1419785469770431,0.0,0.0,0.1496399790048599,25.83089828491211,25.0,-0.1868308782577514,-4583.95556640625,71.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,304.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026201918721199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199762821197509,0.1199805289506912,-4.243433068040758e-06,0.0,0.0001041464493027,0.0,0.0,4.6798415184021,0.0,0.0,0.0,0.2728689014911651,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095821823924779,-599.4364624023438,301.9945678710937,0.554851770401001,0.050000000745058,0.0457781441509723,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554851770401001,0.050000000745058,0.048206590116024,293.224853515625,297.1499938964844,293.1499938964844,0.1205371171236038,-2068.330078125,304.15771484375,0.8671495914459229,0.1868836581707,0.1315619498491287,293.24176025390625,297.1499938964844,293.1499938964844,0.1858948618173599,-3959.101806640625,304.1591796875,0.9801539182662964,0.2648807168006897,0.2518009543418884,293.3340759277344,297.1499938964844,293.1499938964844,0.0075115473009645,-2562.426513671875,300.4383544921875,0.554851770401001,0.050000000745058,0.2286713123321533,291.16998291015625,291.1499938964844,274.7810363769531,272.4445495605469,285.80523681640625,294.12408447265625,291.1699523925781,1.0,0.1879288703203201,0.9245644211769104,0.9245644211769104,1.0,1.0,-0.8472751379013062,0.3645243048667907,0.4827508628368377,0.1419785469770431,0.0,0.0,0.1496399790048599,25.83089828491211,25.0,-0.1868308782577514,-4583.95556640625,71.75611114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3352355957031,304.20806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.1026201918721199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199762821197509,0.1199805289506912,-4.243433068040758e-06,0.0,0.0001041464493027,0.0,0.0,4.6798415184021,0.0,0.0,0.0,0.2728689014911651,4.0,0.0,1.0
