time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095168845728039,-597.0769653320312,301.9514465332031,0.5544968247413635,0.050000000745058,0.0457805208861827,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544968247413635,0.050000000745058,0.0482090935111045,293.2250061035156,297.1499938964844,293.1499938964844,0.1190081164240837,-2047.23779296875,304.1576843261719,0.8637356162071228,0.1849572956562042,0.1302199959754943,293.2412414550781,297.1499938964844,293.1499938964844,0.183961883187294,-3926.24658203125,304.1593322753906,0.9772218465805054,0.2626621127128601,0.249707356095314,293.3355712890625,297.1499938964844,293.1499938964844,0.0074340533465147,-2543.74560546875,300.37042236328125,0.5544968247413635,0.050000000745058,0.2286831885576248,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8149108886719,294.1299743652344,291.169921875,1.0,0.1875140368938446,0.9245946407318116,0.9245946407318116,1.0,1.0,-0.843172013759613,0.3627870380878448,0.4803849458694458,0.1409536898136139,0.0,0.0,0.1469834148883819,25.850173950195312,25.0,-0.0474663898348808,-4553.73388671875,71.10453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018239706754684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187439337372779,0.1187481731176376,-4.241385340719717e-06,0.0,0.0001033383887261,0.0,0.0,4.628386974334717,0.0,0.0,0.0,0.2726719379425049,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095168845728039,-597.0769653320312,301.9514465332031,0.5544968247413635,0.050000000745058,0.0457805208861827,294.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5544968247413635,0.050000000745058,0.0482090935111045,293.2250061035156,297.1499938964844,293.1499938964844,0.1190081164240837,-2047.23779296875,304.1576843261719,0.8637356162071228,0.1849572956562042,0.1302199959754943,293.2412414550781,297.1499938964844,293.1499938964844,0.183961883187294,-3926.24658203125,304.1593322753906,0.9772218465805054,0.2626621127128601,0.249707356095314,293.3355712890625,297.1499938964844,293.1499938964844,0.0074340533465147,-2543.74560546875,300.37042236328125,0.5544968247413635,0.050000000745058,0.2286831885576248,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8149108886719,294.1299743652344,291.169921875,1.0,0.1875140368938446,0.9245946407318116,0.9245946407318116,1.0,1.0,-0.843172013759613,0.3627870380878448,0.4803849458694458,0.1409536898136139,0.0,0.0,0.1469834148883819,25.850173950195312,25.0,-0.0474663898348808,-4553.73388671875,71.10453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398132324219,304.1787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018239706754684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187439337372779,0.1187481731176376,-4.241385340719717e-06,0.0,0.0001033383887261,0.0,0.0,4.628386974334717,0.0,0.0,0.0,0.2726719379425049,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094841606914997,-595.8853759765625,301.9297180175781,0.5543328523635864,0.050000000745058,0.0457816235721111,294.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543328523635864,0.050000000745058,0.0482102558016777,293.2250671386719,297.1499938964844,293.1499938964844,0.1182446107268333,-2036.682861328125,304.1576843261719,0.862047553062439,0.1839940100908279,0.1295488625764846,293.240966796875,297.1499938964844,293.1499938964844,0.1830011159181594,-3909.894775390625,304.1593933105469,0.975746214389801,0.2615594863891601,0.2486667931079864,293.3363342285156,297.1499938964844,293.1499938964844,0.0073953936807811,-2534.34619140625,300.3363037109375,0.5543328523635864,0.050000000745058,0.2286886870861053,291.16998291015625,291.1499938964844,274.8055114746094,272.4598083496094,285.8199768066406,294.1330871582031,291.16998291015625,1.0,0.1873039305210113,0.9246097803115844,0.9246097803115844,1.0,1.0,-0.8411269783973694,0.3619204461574554,0.4792065620422363,0.1404462158679962,0.0,0.0,0.1456493586301803,25.857685089111328,25.0,0.033312726765871,-4538.5419921875,70.77849578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3412780761719,304.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.69921875,18000.0,0.0,0.0,0.1014278903603553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181304901838302,0.1181347370147705,-4.240371708874591e-06,0.0,0.0001029364138958,0.0,0.0,4.602811336517334,0.0,0.0,0.0,0.2725740969181061,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094513744115829,-594.6854248046875,301.90789794921875,0.5541764497756958,0.050000000745058,0.0457826778292655,294.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541764497756958,0.050000000745058,0.0482113622128963,293.2251281738281,297.1499938964844,293.1499938964844,0.1174817979335784,-2026.1224365234373,304.1576538085937,0.8603702187538147,0.1830306947231292,0.1288776397705078,293.2406921386719,297.1499938964844,293.1499938964844,0.1820442825555801,-3893.593994140625,304.159423828125,0.9742629528045654,0.2604612708091736,0.2476302981376648,293.33709716796875,297.1499938964844,293.1499938964844,0.0073567735962569,-2524.90380859375,300.30206298828125,0.5541764497756958,0.050000000745058,0.2286939471960067,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8251647949219,294.1363220214844,291.1700439453125,1.0,0.1870924085378646,0.9246334433555604,0.9246334433555604,1.0,1.0,-0.8390862941741943,0.3610552549362182,0.4780310392379761,0.1399425864219665,0.0,0.0,0.1443090289831161,25.8640251159668,25.0,0.1120453253388404,-4523.28125,70.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1010343208909034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175177171826362,0.1175219565629959,-4.239362169755623e-06,0.0,0.0001025369929266,0.0,0.0,4.577287673950195,0.0,0.0,0.0,0.2724764943122864,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093856547027826,-592.2620239257812,301.8639221191406,0.5538838505744934,0.050000000745058,0.0457846522331237,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538838505744934,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.115958571434021,-2004.9893798828125,304.1576538085937,0.85704505443573,0.1811041384935379,0.1275350600481033,293.2401428222656,297.1499938964844,293.1499938964844,0.1801430732011795,-3861.15625,304.1594543457031,0.971272587776184,0.2582780420780182,0.2455696314573288,293.33856201171875,297.1499938964844,293.1499938964844,0.0072796950116753,-2505.899658203125,300.2332458496094,0.5538838505744934,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8360290527344,294.14306640625,291.17022705078125,1.0,0.1866660565137863,0.9246807098388672,0.9246807098388672,1.0,1.0,-0.835018515586853,0.359328418970108,0.475690096616745,0.1389471888542175,0.0,0.0,0.1416041553020477,25.87364387512207,25.0,0.2485465258359909,-4492.529296875,69.80221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1002571955323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162914782762527,0.1162957176566124,-4.2373521864647046e-06,0.0,0.000101748308225,0.0,0.0,4.5262837409973145,0.0,0.0,0.0,0.2722815871238708,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093856547027826,-592.2620239257812,301.8639221191406,0.5538838505744934,0.050000000745058,0.0457846522331237,294.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5538838505744934,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.115958571434021,-2004.9893798828125,304.1576538085937,0.85704505443573,0.1811041384935379,0.1275350600481033,293.2401428222656,297.1499938964844,293.1499938964844,0.1801430732011795,-3861.15625,304.1594543457031,0.971272587776184,0.2582780420780182,0.2455696314573288,293.33856201171875,297.1499938964844,293.1499938964844,0.0072796950116753,-2505.899658203125,300.2332458496094,0.5538838505744934,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8360290527344,294.14306640625,291.17022705078125,1.0,0.1866660565137863,0.9246807098388672,0.9246807098388672,1.0,1.0,-0.835018515586853,0.359328418970108,0.475690096616745,0.1389471888542175,0.0,0.0,0.1416041553020477,25.87364387512207,25.0,0.2485465258359909,-4492.529296875,69.80221557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1002571955323219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162914782762527,0.1162957176566124,-4.2373521864647046e-06,0.0,0.000101748308225,0.0,0.0,4.5262837409973145,0.0,0.0,0.0,0.2722815871238708,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093197859823703,-589.8088989257812,301.8195495605469,0.5536136031150818,0.050000000745058,0.0457864850759506,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5536136031150818,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144390031695365,-1983.8465576171875,304.1576232910156,0.8537538647651672,0.179177924990654,0.126192569732666,293.23956298828125,297.1499938964844,293.1499938964844,0.1782585978507995,-3828.935791015625,304.1594543457031,0.9682470560073853,0.2561119496822357,0.243524894118309,293.34002685546875,297.1499938964844,293.1499938964844,0.0072028529830276,-2486.744384765625,300.1640014648437,0.5536136031150818,0.050000000745058,0.2287129759788513,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.8475036621094,294.150146484375,291.17047119140625,1.0,0.1862366944551468,0.924727976322174,0.924727976322174,1.0,1.0,-0.8309687376022339,0.3576056063175201,0.4733631312847137,0.1379688680171966,0.0,0.0,0.1388599872589111,25.87997817993164,25.0,0.3669309318065643,-4461.4775390625,69.15463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0994954034686088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150614395737648,0.1150656715035438,-4.235347660141997e-06,0.0,0.0001009751867968,0.0,0.0,4.475216388702393,0.0,0.0,0.0,0.2720865607261657,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093197859823703,-589.8088989257812,301.8195495605469,0.5536136031150818,0.050000000745058,0.0457864850759506,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5536136031150818,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144390031695365,-1983.8465576171875,304.1576232910156,0.8537538647651672,0.179177924990654,0.126192569732666,293.23956298828125,297.1499938964844,293.1499938964844,0.1782585978507995,-3828.935791015625,304.1594543457031,0.9682470560073853,0.2561119496822357,0.243524894118309,293.34002685546875,297.1499938964844,293.1499938964844,0.0072028529830276,-2486.744384765625,300.1640014648437,0.5536136031150818,0.050000000745058,0.2287129759788513,291.17047119140625,291.1499938964844,274.8500061035156,272.4881591796875,285.8475036621094,294.150146484375,291.17047119140625,1.0,0.1862366944551468,0.924727976322174,0.924727976322174,1.0,1.0,-0.8309687376022339,0.3576056063175201,0.4733631312847137,0.1379688680171966,0.0,0.0,0.1388599872589111,25.87997817993164,25.0,0.3669309318065643,-4461.4775390625,69.15463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0994954034686088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150614395737648,0.1150656715035438,-4.235347660141997e-06,0.0,0.0001009751867968,0.0,0.0,4.475216388702393,0.0,0.0,0.0,0.2720865607261657,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092813232913613,-588.3800659179688,301.7911376953125,0.5538873076438904,0.050000000745058,0.0457846634089946,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5538873076438904,0.050000000745058,0.0482134521007537,293.22021484375,297.1499938964844,293.1499938964844,0.1135698184370994,-1971.8720703125,304.1565246582031,0.8524261713027954,0.1783149540424347,0.125434324145317,293.2337646484375,297.1499938964844,293.1499938964844,0.1770956963300705,-3809.33154296875,304.158203125,0.967007339000702,0.2550268769264221,0.2422866970300674,293.3353881835937,297.1499938964844,293.1499938964844,0.0071471757255494,-2472.808837890625,300.1109313964844,0.5538873076438904,0.050000000745058,0.2287038713693618,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8602600097656,294.15875244140625,291.1695251464844,1.0,0.1858406811952591,0.9247848987579346,0.9247848987579346,1.0,1.0,-0.8285567760467529,0.356585144996643,0.4719716012477875,0.1373769044876098,0.0,0.0,0.1362244635820388,25.80589485168457,25.0,-1.6025948524475098,-4432.9853515625,68.66140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.0987525284290313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138554960489273,0.1138597279787063,-4.233348136040149e-06,0.0,0.0001002212666207,0.0,0.0,4.425193309783936,0.0,0.0,0.0,0.2718954384326935,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092813232913613,-588.3800659179688,301.7911376953125,0.5538873076438904,0.050000000745058,0.0457846634089946,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5538873076438904,0.050000000745058,0.0482134521007537,293.22021484375,297.1499938964844,293.1499938964844,0.1135698184370994,-1971.8720703125,304.1565246582031,0.8524261713027954,0.1783149540424347,0.125434324145317,293.2337646484375,297.1499938964844,293.1499938964844,0.1770956963300705,-3809.33154296875,304.158203125,0.967007339000702,0.2550268769264221,0.2422866970300674,293.3353881835937,297.1499938964844,293.1499938964844,0.0071471757255494,-2472.808837890625,300.1109313964844,0.5538873076438904,0.050000000745058,0.2287038713693618,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8602600097656,294.15875244140625,291.1695251464844,1.0,0.1858406811952591,0.9247848987579346,0.9247848987579346,1.0,1.0,-0.8285567760467529,0.356585144996643,0.4719716012477875,0.1373769044876098,0.0,0.0,0.1362244635820388,25.80589485168457,25.0,-1.6025948524475098,-4432.9853515625,68.66140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33990478515625,304.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.501953125,18000.0,0.0,0.0,0.0987525284290313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138554960489273,0.1138597279787063,-4.233348136040149e-06,0.0,0.0001002212666207,0.0,0.0,4.425193309783936,0.0,0.0,0.0,0.2718954384326935,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341899871826,-586.6285400390625,301.75885009765625,0.5539919137954712,0.050000000745058,0.0457839742302894,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539919137954712,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126277297735214,-1958.7906494140625,304.15594482421875,0.8507076501846313,0.177042618393898,0.1245952323079109,293.2306823730469,297.1499938964844,293.1499938964844,0.1758648604154586,-3788.38720703125,304.15753173828125,0.96535986661911,0.2535298466682434,0.2409427165985107,293.3326110839844,297.1499938964844,293.1499938964844,0.0070853312499821,-2457.2470703125,300.05401611328125,0.5539919137954712,0.050000000745058,0.2287004292011261,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8782043457031,294.1763916015625,291.1684265136719,1.0,0.1854713559150695,0.9248418211936952,0.9248418211936952,1.0,1.0,-0.8259310126304626,0.3554700314998626,0.4704610109329223,0.1367439925670623,0.0,0.0,0.1338781267404556,25.760128021240234,25.0,-0.9244201183319092,-4406.04638671875,68.17598724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.0980411618947982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128080934286117,0.1128123253583908,-4.231538696330972e-06,0.0,9.949931700248273e-05,0.0,0.0,4.381736278533936,0.0,0.0,0.0,0.2717275619506836,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341899871826,-586.6285400390625,301.75885009765625,0.5539919137954712,0.050000000745058,0.0457839742302894,294.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539919137954712,0.050000000745058,0.0482127293944358,293.2177429199219,297.1499938964844,293.1499938964844,0.1126277297735214,-1958.7906494140625,304.15594482421875,0.8507076501846313,0.177042618393898,0.1245952323079109,293.2306823730469,297.1499938964844,293.1499938964844,0.1758648604154586,-3788.38720703125,304.15753173828125,0.96535986661911,0.2535298466682434,0.2409427165985107,293.3326110839844,297.1499938964844,293.1499938964844,0.0070853312499821,-2457.2470703125,300.05401611328125,0.5539919137954712,0.050000000745058,0.2287004292011261,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.8782043457031,294.1763916015625,291.1684265136719,1.0,0.1854713559150695,0.9248418211936952,0.9248418211936952,1.0,1.0,-0.8259310126304626,0.3554700314998626,0.4704610109329223,0.1367439925670623,0.0,0.0,0.1338781267404556,25.760128021240234,25.0,-0.9244201183319092,-4406.04638671875,68.17598724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.0047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.0980411618947982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128080934286117,0.1128123253583908,-4.231538696330972e-06,0.0,9.949931700248273e-05,0.0,0.0,4.381736278533936,0.0,0.0,0.0,0.2717275619506836,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.00920888222754,-585.6649169921875,301.7418212890625,0.553972065448761,0.050000000745058,0.0457841120660305,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.553972065448761,0.050000000745058,0.0482128746807575,293.2169494628906,297.1499938964844,293.1499938964844,0.1120879203081131,-1951.2464599609373,304.15582275390625,0.8496323823928833,0.1763407438993454,0.1241182312369346,293.2296142578125,297.1499938964844,293.1499938964844,0.175171285867691,-3776.493408203125,304.1574401855469,0.9643130898475648,0.2527168393135071,0.240192100405693,293.3317565917969,297.1499938964844,293.1499938964844,0.0070532565005123,-2449.046875,300.0247497558594,0.553972065448761,0.050000000745058,0.2287011295557022,291.16864013671875,291.1499938964844,274.8973999023437,272.5177917480469,285.88720703125,294.1853332519531,291.1687316894531,1.0,0.1852903664112091,0.9248703122138976,0.9248703122138976,1.0,1.0,-0.8244588971138,0.3548439741134643,0.4696148931980133,0.1363914757966995,0.0,0.0,0.1326205879449844,25.7485408782959,25.0,-0.0082963891327381,-4392.0556640625,67.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330993652344,303.9876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.0976996645331382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122733354568481,0.1122775673866272,-4.230687864037464e-06,0.0,9.91527340374887e-05,0.0,0.0,4.359646320343018,0.0,0.0,0.0,0.2716431617736816,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091828182339668,-584.6651000976562,301.72430419921875,0.5539268255233765,0.050000000745058,0.0457844212651252,294.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539268255233765,0.050000000745058,0.0482132025063037,293.2163391113281,297.1499938964844,293.1499938964844,0.1115235090255737,-1943.3404541015625,304.1557922363281,0.8484783172607422,0.1756117343902588,0.1236195638775825,293.228759765625,297.1499938964844,293.1499938964844,0.1744531840085983,-3764.14892578125,304.1573791503906,0.9631831049919128,0.2518815100193023,0.2394153922796249,293.3311767578125,297.1499938964844,293.1499938964844,0.0070206867530941,-2440.666748046875,299.9949951171875,0.5539268255233765,0.050000000745058,0.2287026643753051,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.89599609375,294.19390869140625,291.1691589355469,1.0,0.1851106435060501,0.9248951077461244,0.9248951077461244,1.0,1.0,-0.8229308724403381,0.354193776845932,0.4687370955944061,0.1360266953706741,0.0,0.0,0.1313101202249527,25.740951538085938,25.0,0.6185575127601624,-4377.5498046875,67.67057800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3301086425781,303.9692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.097366414964199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111714206635952,0.1117184311151504,-4.229816568113165e-06,0.0,9.881453297566622e-05,0.0,0.0,4.336584568023682,0.0,0.0,0.0,0.2715555727481842,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091291246935725,-582.594482421875,301.6878662109375,0.5537872314453125,0.050000000745058,0.0457853712141513,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537872314453125,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103425025939941,-1926.7576904296875,304.1558532714844,0.8460018634796143,0.1740887314081192,0.122572585940361,293.2273864746094,297.1499938964844,293.1499938964844,0.1729755699634552,-3738.69140625,304.1573791503906,0.9607468843460084,0.2501660287380218,0.2378121614456176,293.33062744140625,297.1499938964844,293.1499938964844,0.0069545768201351,-2423.542236328125,299.9341125488281,0.5537872314453125,0.050000000745058,0.228707417845726,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.9129943847656,294.2099914550781,291.1700744628906,1.0,0.1847531199455261,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.8197582364082336,0.3528428971767425,0.4669153392314911,0.135272666811943,0.0,0.0,0.1285893470048904,25.73350143432617,25.0,1.1141501665115356,-4347.70849609375,67.15696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.0967195108532905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105520352721214,0.1105562597513198,-4.227996669214917e-06,0.0,9.815800876822324e-05,0.0,0.0,4.288692474365234,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091291246935725,-582.594482421875,301.6878662109375,0.5537872314453125,0.050000000745058,0.0457853712141513,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5537872314453125,0.050000000745058,0.0482142008841037,293.215576171875,297.1499938964844,293.1499938964844,0.1103425025939941,-1926.7576904296875,304.1558532714844,0.8460018634796143,0.1740887314081192,0.122572585940361,293.2273864746094,297.1499938964844,293.1499938964844,0.1729755699634552,-3738.69140625,304.1573791503906,0.9607468843460084,0.2501660287380218,0.2378121614456176,293.33062744140625,297.1499938964844,293.1499938964844,0.0069545768201351,-2423.542236328125,299.9341125488281,0.5537872314453125,0.050000000745058,0.228707417845726,291.1699523925781,291.1499938964844,274.9259033203125,272.53466796875,285.9129943847656,294.2099914550781,291.1700744628906,1.0,0.1847531199455261,0.9249448180198668,0.9249448180198668,1.0,1.0,-0.8197582364082336,0.3528428971767425,0.4669153392314911,0.135272666811943,0.0,0.0,0.1285893470048904,25.73350143432617,25.0,1.1141501665115356,-4347.70849609375,67.15696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.390625,18000.0,0.0,0.0,0.0967195108532905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105520352721214,0.1105562597513198,-4.227996669214917e-06,0.0,9.815800876822324e-05,0.0,0.0,4.288692474365234,0.0,0.0,0.0,0.2713736891746521,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090739512816071,-580.4542846679688,301.64996337890625,0.5536070466041565,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536070466041565,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091091111302375,-1909.3927001953125,304.15594482421875,0.8433646559715271,0.1724968552589416,0.1214740946888923,293.2263488769531,297.1499938964844,293.1499938964844,0.1714657843112945,-3712.620361328125,304.1574401855469,0.9581413865089417,0.2484118342399597,0.2361669391393661,293.3306884765625,297.1499938964844,293.1499938964844,0.0068876300938427,-2406.05712890625,299.8717346191406,0.5536070466041565,0.050000000745058,0.2287135273218155,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9293518066406,294.2249450683594,291.1708374023437,1.0,0.1843960285186767,0.9249944686889648,0.9249944686889648,1.0,1.0,-0.8164756894111633,0.3514444231986999,0.4650312960147857,0.134496733546257,0.0,0.0,0.1257667988538742,25.732398986816406,25.0,1.1081668138504028,-4317.3330078125,66.63777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,303.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960909724235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093546748161315,0.1093589067459106,-4.226107648719335e-06,0.0,9.752011828823016e-05,0.0,0.0,4.239409446716309,0.0,0.0,0.0,0.2711862325668335,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090739512816071,-580.4542846679688,301.64996337890625,0.5536070466041565,0.050000000745058,0.0457865968346595,294.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.5536070466041565,0.050000000745058,0.048215489834547,293.2152404785156,297.1499938964844,293.1499938964844,0.1091091111302375,-1909.3927001953125,304.15594482421875,0.8433646559715271,0.1724968552589416,0.1214740946888923,293.2263488769531,297.1499938964844,293.1499938964844,0.1714657843112945,-3712.620361328125,304.1574401855469,0.9581413865089417,0.2484118342399597,0.2361669391393661,293.3306884765625,297.1499938964844,293.1499938964844,0.0068876300938427,-2406.05712890625,299.8717346191406,0.5536070466041565,0.050000000745058,0.2287135273218155,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9293518066406,294.2249450683594,291.1708374023437,1.0,0.1843960285186767,0.9249944686889648,0.9249944686889648,1.0,1.0,-0.8164756894111633,0.3514444231986999,0.4650312960147857,0.134496733546257,0.0,0.0,0.1257667988538742,25.732398986816406,25.0,1.1081668138504028,-4317.3330078125,66.63777923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,303.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960909724235534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093546748161315,0.1093589067459106,-4.226107648719335e-06,0.0,9.752011828823016e-05,0.0,0.0,4.239409446716309,0.0,0.0,0.0,0.2711862325668335,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090177869424223,-578.2626342773438,301.61090087890625,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.107835941016674,-1891.4232177734373,304.1560974121094,0.8406137228012085,0.1708502918481826,0.120335467159748,293.2255859375,297.1499938964844,293.1499938964844,0.1699391305446624,-3686.207275390625,304.1575012207031,0.9554148316383362,0.2466347217559814,0.2344970554113388,293.3311462402344,297.1499938964844,293.1499938964844,0.0068202083930373,-2388.302978515625,299.8081359863281,0.5534043908119202,0.050000000745058,0.228720411658287,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9453125,294.2392578125,291.1714782714844,1.0,0.1840376853942871,0.9250574111938475,0.9250574111938475,1.0,1.0,-0.8131166696548462,0.3500130474567413,0.4631036221981048,0.1337070018053054,0.0,0.0,0.1228657364845275,25.73476791381836,25.0,0.9370250105857848,-4286.73876953125,66.11444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954725444316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081346347928047,0.1081388592720031,-4.224179519951576e-06,0.0,9.689249418443068e-05,0.0,0.0,4.189265251159668,0.0,0.0,0.0,0.2709953784942627,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090177869424223,-578.2626342773438,301.61090087890625,0.5534043908119202,0.050000000745058,0.04578797519207,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043908119202,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.107835941016674,-1891.4232177734373,304.1560974121094,0.8406137228012085,0.1708502918481826,0.120335467159748,293.2255859375,297.1499938964844,293.1499938964844,0.1699391305446624,-3686.207275390625,304.1575012207031,0.9554148316383362,0.2466347217559814,0.2344970554113388,293.3311462402344,297.1499938964844,293.1499938964844,0.0068202083930373,-2388.302978515625,299.8081359863281,0.5534043908119202,0.050000000745058,0.228720411658287,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9453125,294.2392578125,291.1714782714844,1.0,0.1840376853942871,0.9250574111938475,0.9250574111938475,1.0,1.0,-0.8131166696548462,0.3500130474567413,0.4631036221981048,0.1337070018053054,0.0,0.0,0.1228657364845275,25.73476791381836,25.0,0.9370250105857848,-4286.73876953125,66.11444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.8449401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954725444316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081346347928047,0.1081388592720031,-4.224179519951576e-06,0.0,9.689249418443068e-05,0.0,0.0,4.189265251159668,0.0,0.0,0.0,0.2709953784942627,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008960910141468,-576.0286865234375,301.5709228515625,0.5531893968582153,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.106529451906681,-1872.9376220703125,304.15625,0.8377735018730164,0.1691565364599228,0.1191627830266952,293.2249755859375,297.1499938964844,293.1499938964844,0.1684036701917648,-3659.593017578125,304.1575622558594,0.952595591545105,0.244843915104866,0.2328122705221176,293.3318786621094,297.1499938964844,293.1499938964844,0.0067525124177336,-2370.325927734375,299.7435913085937,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.9610900878906,294.2532043457031,291.1720275878906,1.0,0.1836772263050079,0.9251203536987304,0.9251203536987304,1.0,1.0,-0.8096996545791626,0.3485564589500427,0.4611432254314422,0.13290736079216,0.0,0.0,0.1199008375406265,25.73901557922364,25.0,0.7774792313575745,-4256.10791015625,65.58777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948574319481849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069001778960228,0.1069044023752212,-4.2222286538162734e-06,0.0,9.626823157304898e-05,0.0,0.0,4.138606071472168,0.0,0.0,0.0,0.2708024680614471,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008960910141468,-576.0286865234375,301.5709228515625,0.5531893968582153,0.050000000745058,0.0457894392311573,294.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893968582153,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.106529451906681,-1872.9376220703125,304.15625,0.8377735018730164,0.1691565364599228,0.1191627830266952,293.2249755859375,297.1499938964844,293.1499938964844,0.1684036701917648,-3659.593017578125,304.1575622558594,0.952595591545105,0.244843915104866,0.2328122705221176,293.3318786621094,297.1499938964844,293.1499938964844,0.0067525124177336,-2370.325927734375,299.7435913085937,0.5531893968582153,0.050000000745058,0.2287277281284332,291.1719665527344,291.1499938964844,274.9827575683594,272.56640625,285.9610900878906,294.2532043457031,291.1720275878906,1.0,0.1836772263050079,0.9251203536987304,0.9251203536987304,1.0,1.0,-0.8096996545791626,0.3485564589500427,0.4611432254314422,0.13290736079216,0.0,0.0,0.1199008375406265,25.73901557922364,25.0,0.7774792313575745,-4256.10791015625,65.58777618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310546875,303.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948574319481849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069001778960228,0.1069044023752212,-4.2222286538162734e-06,0.0,9.626823157304898e-05,0.0,0.0,4.138606071472168,0.0,0.0,0.0,0.2708024680614471,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.008932240307331,-574.896484375,301.5506286621094,0.5530791282653809,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791282653809,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058642715215683,-1863.5079345703125,304.15631103515625,0.8363229036331177,0.1682925969362259,0.1185643076896667,293.2247314453125,297.1499938964844,293.1499938964844,0.1676341146230697,-3646.235595703125,304.1575927734375,0.95115727186203,0.2439452856779098,0.2319663166999817,293.33233642578125,297.1499938964844,293.1499938964844,0.0067185824736952,-2361.256591796875,299.7110290527344,0.5530791282653809,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.96893310546875,294.2601318359375,291.1722717285156,1.0,0.1834960281848907,0.925151824951172,0.925151824951172,1.0,1.0,-0.8079724907875061,0.3478200137615204,0.4601524472236633,0.1325045228004455,0.0,0.0,0.1183946207165718,25.74154090881348,25.0,0.7284092903137207,-4240.7958984375,65.32328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,303.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945492535829544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062783226370811,0.106282539665699,-4.221247763780411e-06,0.0,9.59554745350033e-05,0.0,0.0,4.113118171691895,0.0,0.0,0.0,0.2707054018974304,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089034615084528,-573.7556762695312,301.5301818847656,0.5529677271842957,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677271842957,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051918268203735,-1853.9627685546875,304.1563720703125,0.8348538279533386,0.1674182564020156,0.1179584413766861,293.2244873046875,297.1499938964844,293.1499938964844,0.1668640524148941,-3632.856689453125,304.1575927734375,0.9497025012969972,0.2430455237627029,0.2311189621686935,293.3327941894531,297.1499938964844,293.1499938964844,0.0066846385598182,-2352.142822265625,299.6782531738281,0.5529677271842957,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.97674560546875,294.2670593261719,291.1725158691406,1.0,0.1833141297101974,0.9251908659934998,0.9251908659934998,1.0,1.0,-0.8062348365783691,0.3470792174339294,0.4591555893421173,0.1321002840995788,0.0,0.0,0.1168728768825531,25.74422645568848,25.0,0.6991844773292542,-4225.490234375,65.05821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085632324219,303.7564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942398086190223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056537255644798,0.1056579425930976,-4.220264145260444e-06,0.0,9.56414223765023e-05,0.0,0.0,4.087539196014404,0.0,0.0,0.0,0.2706080079078674,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088456152006983,-571.4486694335938,301.48876953125,0.5527428984642029,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527428984642029,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038257405161857,-1834.5318603515625,304.1565246582031,0.8318610787391663,0.165638580918312,0.1167250648140907,293.2240600585937,297.1499938964844,293.1499938964844,0.1653238534927368,-3606.05859375,304.1576232910156,0.946749985218048,0.2412440627813339,0.2294218838214874,293.3338623046875,297.1499938964844,293.1499938964844,0.0066167223267257,-2333.783935546875,299.6122436523437,0.5527428984642029,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9924011230469,294.2809753417969,291.1730041503906,1.0,0.1829482764005661,0.9252689480781556,0.9252689480781556,1.0,1.0,-0.8027307987213135,0.3455851972103119,0.457145631313324,0.1312877237796783,0.0,0.0,0.113780677318573,25.749868392944336,25.0,0.6905850172042847,-4194.875,64.52645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,303.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093615137040615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043960005044937,0.1044002249836921,-4.218289177515544e-06,0.0,9.50074681895785e-05,0.0,0.0,4.036096572875977,0.0,0.0,0.0,0.2704121172428131,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088456152006983,-571.4486694335938,301.48876953125,0.5527428984642029,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527428984642029,0.050000000745058,0.0482216998934745,293.21636962890625,297.1499938964844,293.1499938964844,0.1038257405161857,-1834.5318603515625,304.1565246582031,0.8318610787391663,0.165638580918312,0.1167250648140907,293.2240600585937,297.1499938964844,293.1499938964844,0.1653238534927368,-3606.05859375,304.1576232910156,0.946749985218048,0.2412440627813339,0.2294218838214874,293.3338623046875,297.1499938964844,293.1499938964844,0.0066167223267257,-2333.783935546875,299.6122436523437,0.5527428984642029,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9924011230469,294.2809753417969,291.1730041503906,1.0,0.1829482764005661,0.9252689480781556,0.9252689480781556,1.0,1.0,-0.8027307987213135,0.3455851972103119,0.457145631313324,0.1312877237796783,0.0,0.0,0.113780677318573,25.749868392944336,25.0,0.6905850172042847,-4194.875,64.52645874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30780029296875,303.7110290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093615137040615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043960005044937,0.1044002249836921,-4.218289177515544e-06,0.0,9.50074681895785e-05,0.0,0.0,4.036096572875977,0.0,0.0,0.0,0.2704121172428131,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087874429300427,-569.1094360351562,301.44683837890625,0.5525166392326355,0.050000000745058,0.0457940436899662,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525166392326355,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024312600493431,-1814.641357421875,304.1566772460937,0.8287917971611023,0.1638171672821045,0.1154626905918121,293.22369384765625,297.1499938964844,293.1499938964844,0.163784921169281,-3579.229736328125,304.1576538085937,0.9437474012374878,0.2394419014453888,0.2277235388755798,293.3349914550781,297.1499938964844,293.1499938964844,0.0065488051623106,-2315.256591796875,299.545654296875,0.5525166392326355,0.050000000745058,0.2287507355213165,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.00811767578125,294.2950744628906,291.17352294921875,1.0,0.1825796365737915,0.9253469705581664,0.9253469705581664,1.0,1.0,-0.7991906404495239,0.3440754413604736,0.4551151692867279,0.1304700076580047,0.0,0.0,0.1106182485818862,25.755653381347656,25.0,0.7300251126289368,-4164.20703125,63.9926643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.0929803848266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256467103958,0.1031298637390136,-4.216303295834223e-06,0.0,9.436327673029156e-05,0.0,0.0,3.9842257499694815,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087874429300427,-569.1094360351562,301.44683837890625,0.5525166392326355,0.050000000745058,0.0457940436899662,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525166392326355,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024312600493431,-1814.641357421875,304.1566772460937,0.8287917971611023,0.1638171672821045,0.1154626905918121,293.22369384765625,297.1499938964844,293.1499938964844,0.163784921169281,-3579.229736328125,304.1576538085937,0.9437474012374878,0.2394419014453888,0.2277235388755798,293.3349914550781,297.1499938964844,293.1499938964844,0.0065488051623106,-2315.256591796875,299.545654296875,0.5525166392326355,0.050000000745058,0.2287507355213165,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.00811767578125,294.2950744628906,291.17352294921875,1.0,0.1825796365737915,0.9253469705581664,0.9253469705581664,1.0,1.0,-0.7991906404495239,0.3440754413604736,0.4551151692867279,0.1304700076580047,0.0,0.0,0.1106182485818862,25.755653381347656,25.0,0.7300251126289368,-4164.20703125,63.9926643371582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30810546875,303.66455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.7421875,18000.0,0.0,0.0,0.0929803848266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031256467103958,0.1031298637390136,-4.216303295834223e-06,0.0,9.436327673029156e-05,0.0,0.0,3.9842257499694815,0.0,0.0,0.0,0.270214706659317,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087290043011307,-566.7396850585938,301.40435791015625,0.5522893071174622,0.050000000745058,0.0457956083118915,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522893071174622,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101007156074047,-1794.2691650390625,304.1568298339844,0.825635552406311,0.1619519144296646,0.1141699403524398,293.223388671875,297.1499938964844,293.1499938964844,0.1622488796710968,-3552.3974609375,304.1576538085937,0.940701425075531,0.2376407831907272,0.2260257303714752,293.336181640625,297.1499938964844,293.1499938964844,0.0064809238538146,-2296.5703125,299.478515625,0.5522893071174622,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.02392578125,294.3094482421875,291.174072265625,1.0,0.1822080910205841,0.9254356026649476,0.9254356026649476,1.0,1.0,-0.7956147193908691,0.3425505459308624,0.4530641734600067,0.1296474933624267,0.0,0.0,0.1073781549930572,25.76154899597168,25.0,0.7804006934165955,-4133.4150390625,63.45694351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923329964280128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840354502201,0.1018445640802383,-4.214301952742972e-06,0.0,9.370625775773078e-05,0.0,0.0,3.931833744049072,0.0,0.0,0.0,0.2700156271457672,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087290043011307,-566.7396850585938,301.40435791015625,0.5522893071174622,0.050000000745058,0.0457956083118915,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522893071174622,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.101007156074047,-1794.2691650390625,304.1568298339844,0.825635552406311,0.1619519144296646,0.1141699403524398,293.223388671875,297.1499938964844,293.1499938964844,0.1622488796710968,-3552.3974609375,304.1576538085937,0.940701425075531,0.2376407831907272,0.2260257303714752,293.336181640625,297.1499938964844,293.1499938964844,0.0064809238538146,-2296.5703125,299.478515625,0.5522893071174622,0.050000000745058,0.2287585437297821,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.02392578125,294.3094482421875,291.174072265625,1.0,0.1822080910205841,0.9254356026649476,0.9254356026649476,1.0,1.0,-0.7956147193908691,0.3425505459308624,0.4530641734600067,0.1296474933624267,0.0,0.0,0.1073781549930572,25.76154899597168,25.0,0.7804006934165955,-4133.4150390625,63.45694351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923329964280128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101840354502201,0.1018445640802383,-4.214301952742972e-06,0.0,9.370625775773078e-05,0.0,0.0,3.931833744049072,0.0,0.0,0.0,0.2700156271457672,4.0,0.0,1.0
