time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086703589186072,-564.3416748046875,301.3614196777344,0.5520610213279724,0.050000000745058,0.0457971803843975,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520610213279724,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995525866746902,-1773.398193359375,304.156982421875,0.8223791718482971,0.1600409746170044,0.1128456145524978,293.2230834960937,297.1499938964844,293.1499938964844,0.1607171297073364,-3525.586181640625,304.1576538085937,0.9376189708709716,0.2358419597148895,0.2243297845125198,293.3374328613281,297.1499938964844,293.1499938964844,0.0064131100662052,-2277.734130859375,299.410888671875,0.5520610213279724,0.050000000745058,0.2287663966417312,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.03985595703125,294.3241577148437,291.1746826171875,1.0,0.1818336248397827,0.9255242347717284,0.9255242347717284,1.0,1.0,-0.7920032143592834,0.3410103321075439,0.4509928822517395,0.1288198232650756,0.0,0.0,0.104057140648365,25.767513275146484,25.0,0.8201526999473572,-4102.4541015625,62.91935348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916713923215866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394905805587,0.100543700158596,-4.212284693494439e-06,0.0,9.303480328526348e-05,0.0,0.0,3.878897428512573,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086703589186072,-564.3416748046875,301.3614196777344,0.5520610213279724,0.050000000745058,0.0457971803843975,294.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520610213279724,0.050000000745058,0.04822663590312,293.21881103515625,297.1499938964844,293.1499938964844,0.0995525866746902,-1773.398193359375,304.156982421875,0.8223791718482971,0.1600409746170044,0.1128456145524978,293.2230834960937,297.1499938964844,293.1499938964844,0.1607171297073364,-3525.586181640625,304.1576538085937,0.9376189708709716,0.2358419597148895,0.2243297845125198,293.3374328613281,297.1499938964844,293.1499938964844,0.0064131100662052,-2277.734130859375,299.410888671875,0.5520610213279724,0.050000000745058,0.2287663966417312,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.03985595703125,294.3241577148437,291.1746826171875,1.0,0.1818336248397827,0.9255242347717284,0.9255242347717284,1.0,1.0,-0.7920032143592834,0.3410103321075439,0.4509928822517395,0.1288198232650756,0.0,0.0,0.104057140648365,25.767513275146484,25.0,0.8201526999473572,-4102.4541015625,62.91935348510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.82421875,18000.0,0.0,0.0,0.0916713923215866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005394905805587,0.100543700158596,-4.212284693494439e-06,0.0,9.303480328526348e-05,0.0,0.0,3.878897428512573,0.0,0.0,0.0,0.2698147892951965,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086409719660878,-563.132568359375,301.3397521972656,0.5519466400146484,0.050000000745058,0.0457979701459407,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519466400146484,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988134294748306,-1762.7686767578125,304.15704345703125,0.8207080364227295,0.1590676009654998,0.1121711134910583,293.2229309082031,297.1499938964844,293.1499938964844,0.1599531918764114,-3512.19384765625,304.1576538085937,0.936066210269928,0.2349436432123184,0.2234827578067779,293.3380432128906,297.1499938964844,293.1499938964844,0.0063792364671826,-2268.262451171875,299.3768615722656,0.5519466400146484,0.050000000745058,0.2287703454494476,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0478515625,294.3316650390625,291.17498779296875,1.0,0.1816452890634536,0.9255685806274414,0.9255685806274414,1.0,1.0,-0.7901838421821594,0.3402343690395355,0.4499494731426239,0.1284039616584777,0.0,0.0,0.1023656651377677,25.77049827575684,25.0,0.8338121771812439,-4086.898681640625,62.64980316162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913349837064743,0.0,0.0,0.0,0.0,1.0,1.938673267432023e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998831689357757,0.0998914390802383,-8.268998499261215e-06,0.0,9.269339352613316e-05,0.0,0.0,3.8523778915405273,0.0,0.0,0.0,0.2697141766548157,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086115607991814,-561.9175415039062,301.3179931640625,0.5518319010734558,0.050000000745058,0.0457987636327743,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518319010734558,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980666875839233,-1752.0155029296875,304.1571350097656,0.8190058469772339,0.1580829471349716,0.1114887371659278,293.2228088378906,297.1499938964844,293.1499938964844,0.1591905951499939,-3498.811279296875,304.1576538085937,0.9345064163208008,0.2340461015701294,0.2226364016532898,293.33868408203125,297.1499938964844,293.1499938964844,0.0063453949987888,-2258.75830078125,299.3427429199219,0.5518319010734558,0.050000000745058,0.2287743091583252,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.055908203125,294.3392639160156,291.17529296875,1.0,0.1814562529325485,0.9256187677383424,0.9256187677383424,1.0,1.0,-0.788355827331543,0.3394548594951629,0.44890096783638,0.1279870122671127,0.0,0.0,0.1006550267338752,25.773527145385746,25.0,0.8419808149337769,-4071.296142578125,62.3798942565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139343261719,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909950733184814,0.0,0.0,0.0,0.0,1.0,0.0001238481636391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992233082652092,0.0992767736315727,-5.346040052245371e-05,0.0,9.23484330996871e-05,0.0,0.0,3.827321529388428,0.0,0.0,0.0,0.2696170210838318,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085526565089821,-559.4692993164062,301.2741394042969,0.551601767539978,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551601767539978,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965479388833046,-1730.1063232421875,304.15728759765625,0.8154923319816589,0.1560762524604797,0.1100981831550598,293.2225646972656,297.1499938964844,293.1499938964844,0.1576700955629348,-3472.08740234375,304.1576232910156,0.9313700199127196,0.2322537302970886,0.2209461480379104,293.3399658203125,297.1499938964844,293.1499938964844,0.0062778005376458,-2239.651123046875,299.2741394042969,0.551601767539978,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.07208251953125,294.3547668457031,291.1758728027344,1.0,0.1810759454965591,0.9257192611694336,0.9257192611694336,1.0,1.0,-0.7846718430519104,0.3378839492797851,0.4467879235744476,0.12714883685112,0.0,0.0,0.0971741154789924,25.779634475708008,25.0,0.8323365449905396,-4039.90869140625,61.83861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903040915727615,0.0,0.0,0.0,0.0,1.0,0.0004610105243045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978916436433792,0.0983592718839645,-0.0004676257667597,0.0,9.16471763048321e-05,0.0,0.0,3.78933358192444,0.0,0.0,0.0,0.2694531083106994,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085526565089821,-559.4692993164062,301.2741394042969,0.551601767539978,0.050000000745058,0.045800358057022,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.551601767539978,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965479388833046,-1730.1063232421875,304.15728759765625,0.8154923319816589,0.1560762524604797,0.1100981831550598,293.2225646972656,297.1499938964844,293.1499938964844,0.1576700955629348,-3472.08740234375,304.1576232910156,0.9313700199127196,0.2322537302970886,0.2209461480379104,293.3399658203125,297.1499938964844,293.1499938964844,0.0062778005376458,-2239.651123046875,299.2741394042969,0.551601767539978,0.050000000745058,0.2287822663784027,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.07208251953125,294.3547668457031,291.1758728027344,1.0,0.1810759454965591,0.9257192611694336,0.9257192611694336,1.0,1.0,-0.7846718430519104,0.3378839492797851,0.4467879235744476,0.12714883685112,0.0,0.0,0.0971741154789924,25.779634475708008,25.0,0.8323365449905396,-4039.90869140625,61.83861541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903040915727615,0.0,0.0,0.0,0.0,1.0,0.0004610105243045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978916436433792,0.0983592718839645,-0.0004676257667597,0.0,9.16471763048321e-05,0.0,0.0,3.78933358192444,0.0,0.0,0.0,0.2694531083106994,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084936693310737,-556.9979858398438,301.2298583984375,0.5513703227043152,0.050000000745058,0.045801967382431,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513703227043152,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949940681457519,-1707.646484375,304.1574401855469,0.8118070363998413,0.1540185809135437,0.1086722686886787,293.2223205566406,297.1499938964844,293.1499938964844,0.1561562269926071,-3445.425048828125,304.1576232910156,0.9282168745994568,0.230465218424797,0.2192593812942505,293.3412475585937,297.1499938964844,293.1499938964844,0.006210334599018,-2220.416259765625,299.2050476074219,0.5513703227043152,0.050000000745058,0.2287902981042862,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.37066650390625,291.17645263671875,1.0,0.1806926131248474,0.9258197546005248,0.9258197546005248,1.0,1.0,-0.7809497714042664,0.336296796798706,0.4446529746055603,0.1263047307729721,0.0,0.0,0.0936175659298896,25.785858154296875,25.0,0.8076100945472717,-4008.318603515625,61.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.0895987898111343,0.0,0.0,0.0,0.0,1.0,0.000862001790665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965474992990493,0.0980400443077087,-0.0014925437280908,0.0,9.093138214666396e-05,0.0,0.0,3.774699449539185,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084936693310737,-556.9979858398438,301.2298583984375,0.5513703227043152,0.050000000745058,0.045801967382431,294.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513703227043152,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949940681457519,-1707.646484375,304.1574401855469,0.8118070363998413,0.1540185809135437,0.1086722686886787,293.2223205566406,297.1499938964844,293.1499938964844,0.1561562269926071,-3445.425048828125,304.1576232910156,0.9282168745994568,0.230465218424797,0.2192593812942505,293.3412475585937,297.1499938964844,293.1499938964844,0.006210334599018,-2220.416259765625,299.2050476074219,0.5513703227043152,0.050000000745058,0.2287902981042862,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.08837890625,294.37066650390625,291.17645263671875,1.0,0.1806926131248474,0.9258197546005248,0.9258197546005248,1.0,1.0,-0.7809497714042664,0.336296796798706,0.4446529746055603,0.1263047307729721,0.0,0.0,0.0936175659298896,25.785858154296875,25.0,0.8076100945472717,-4008.318603515625,61.29541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.0895987898111343,0.0,0.0,0.0,0.0,1.0,0.000862001790665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965474992990493,0.0980400443077087,-0.0014925437280908,0.0,9.093138214666396e-05,0.0,0.0,3.774699449539185,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084346095100045,-554.5036010742188,301.18511962890625,0.5511376261711121,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511376261711121,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934028699994087,-1684.61376953125,304.1576232910156,0.8079094290733337,0.151908203959465,0.1072096526622772,293.2220764160156,297.1499938964844,293.1499938964844,0.1546492278575897,-3418.827880859375,304.1575927734375,0.9250552654266356,0.2286809533834457,0.2175764888525009,293.3425598144531,297.1499938964844,293.1499938964844,0.006142992991954,-2201.05322265625,299.135498046875,0.5511376261711121,0.050000000745058,0.2287983894348144,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.10479736328125,294.38702392578125,291.1770324707031,1.0,0.1803061366081237,0.9259305596351624,0.9259305596351624,1.0,1.0,-0.7771883606910706,0.3346932232379913,0.4424951374530792,0.1254546344280243,0.0,0.0,0.0899856612086296,25.79219055175781,25.0,0.7930845618247986,-3976.572509765625,60.75019454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888802856206893,0.0,0.0,0.0,0.0,1.0,0.0012349655153229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095194861292839,0.0981566905975341,-0.0029618316330015,0.0,9.020219295052812e-05,0.0,0.0,3.777214288711548,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084346095100045,-554.5036010742188,301.18511962890625,0.5511376261711121,0.050000000745058,0.0458035841584205,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5511376261711121,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934028699994087,-1684.61376953125,304.1576232910156,0.8079094290733337,0.151908203959465,0.1072096526622772,293.2220764160156,297.1499938964844,293.1499938964844,0.1546492278575897,-3418.827880859375,304.1575927734375,0.9250552654266356,0.2286809533834457,0.2175764888525009,293.3425598144531,297.1499938964844,293.1499938964844,0.006142992991954,-2201.05322265625,299.135498046875,0.5511376261711121,0.050000000745058,0.2287983894348144,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.10479736328125,294.38702392578125,291.1770324707031,1.0,0.1803061366081237,0.9259305596351624,0.9259305596351624,1.0,1.0,-0.7771883606910706,0.3346932232379913,0.4424951374530792,0.1254546344280243,0.0,0.0,0.0899856612086296,25.79219055175781,25.0,0.7930845618247986,-3976.572509765625,60.75019454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888802856206893,0.0,0.0,0.0,0.0,1.0,0.0012349655153229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095194861292839,0.0981566905975341,-0.0029618316330015,0.0,9.020219295052812e-05,0.0,0.0,3.777214288711548,0.0,0.0,0.0,0.2692932188510895,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083754872903227,-551.9861450195312,301.1399841308594,0.5509037375450134,0.050000000745058,0.0458052195608615,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.091772936284542,-1660.9990234375,304.15777587890625,0.8037628531455994,0.1497444957494735,0.105709820985794,293.2218322753906,297.1499938964844,293.1499938964844,0.1531492620706558,-3392.299072265625,304.1575622558594,0.9218943119049072,0.2269012480974197,0.215897798538208,293.3438720703125,297.1499938964844,293.1499938964844,0.0060757766477763,-2181.561767578125,299.0654602050781,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.4037475585937,291.1775817871094,1.0,0.1799164712429046,0.9260414242744446,0.9260414242744446,1.0,1.0,-0.7733874917030334,0.3330729603767395,0.4403145015239715,0.1245981678366661,0.0,0.0,0.0862778648734092,25.79863166809082,25.0,0.783405601978302,-3944.669189453125,60.20301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0881506204605102,0.0,0.0,0.0,0.0,1.0,0.0015499669825658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938349887728691,0.0984193012118339,-0.0045843082480132,0.0,8.946167508838698e-05,0.0,0.0,3.7855629920959473,0.0,0.0,0.0,0.2692551910877228,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083754872903227,-551.9861450195312,301.1399841308594,0.5509037375450134,0.050000000745058,0.0458052195608615,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.091772936284542,-1660.9990234375,304.15777587890625,0.8037628531455994,0.1497444957494735,0.105709820985794,293.2218322753906,297.1499938964844,293.1499938964844,0.1531492620706558,-3392.299072265625,304.1575622558594,0.9218943119049072,0.2269012480974197,0.215897798538208,293.3438720703125,297.1499938964844,293.1499938964844,0.0060757766477763,-2181.561767578125,299.0654602050781,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1213073730469,294.4037475585937,291.1775817871094,1.0,0.1799164712429046,0.9260414242744446,0.9260414242744446,1.0,1.0,-0.7733874917030334,0.3330729603767395,0.4403145015239715,0.1245981678366661,0.0,0.0,0.0862778648734092,25.79863166809082,25.0,0.783405601978302,-3944.669189453125,60.20301818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0881506204605102,0.0,0.0,0.0,0.0,1.0,0.0015499669825658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938349887728691,0.0984193012118339,-0.0045843082480132,0.0,8.946167508838698e-05,0.0,0.0,3.7855629920959473,0.0,0.0,0.0,0.2692551910877228,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083459205925464,-550.719482421875,301.1172790527344,0.5507866144180298,0.050000000745058,0.0458060391247272,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507866144180298,0.050000000745058,0.0482359640300273,293.22589111328125,297.1499938964844,293.1499938964844,0.0909438505768776,-1648.9830322265625,304.1578674316406,0.8016257286071777,0.1486434638500213,0.1049465537071228,293.22174072265625,297.1499938964844,293.1499938964844,0.1524019241333007,-3379.060302734375,304.15753173828125,0.920317530632019,0.2260130196809768,0.2150599807500839,293.3445129394531,297.1499938964844,293.1499938964844,0.0060422290116548,-2171.7724609375,299.0302734375,0.5507866144180298,0.050000000745058,0.2288106381893158,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.12957763671875,294.4122619628906,291.1778564453125,1.0,0.1797205060720443,0.9260968565940856,0.9260968565940856,1.0,1.0,-0.7714728713035583,0.3322568535804748,0.4392160177230835,0.1241676807403564,0.0,0.0,0.0843972936272621,25.80183982849121,25.0,0.777290940284729,-3928.666015625,59.92875289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.87109375,18000.0,0.0,0.0,0.087782435119152,0.0,0.0,0.0,0.0,1.0,0.0016875843284651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931529551744461,0.0985533073544502,-0.0054003479890525,0.0,8.908801100915298e-05,0.0,0.0,3.789870977401733,0.0,0.0,0.0,0.269237220287323,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083163399249315,-549.4471435546875,301.0944519042969,0.5506691932678223,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506691932678223,0.050000000745058,0.0482368282973766,293.2266845703125,297.1499938964844,293.1499938964844,0.0901043266057968,-1636.815673828125,304.157958984375,0.799451470375061,0.1475288271903991,0.1041735932230949,293.2216186523437,297.1499938964844,293.1499938964844,0.1516564339399337,-3365.840087890625,304.15753173828125,0.9187447428703308,0.2251260578632354,0.2142232656478881,293.3451843261719,297.1499938964844,293.1499938964844,0.0060087065212428,-2161.94970703125,298.9949951171875,0.5506691932678223,0.050000000745058,0.2288147509098053,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.13787841796875,294.4208374023437,291.1781311035156,1.0,0.1795237064361572,0.9261594414711,0.9261594414711,1.0,1.0,-0.7695479989051819,0.3314366042613983,0.4381113648414612,0.1237356662750244,0.0,0.0,0.0824977308511734,25.80506896972656,25.0,0.7672780752182007,-3912.617919921875,59.65396881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.916015625,18000.0,0.0,0.0,0.0874122306704521,0.0,0.0,0.0,0.0,1.0,0.0018134919228032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092469111084938,0.0986717641353607,-0.0062026497907936,0.0,8.871230238582939e-05,0.0,0.0,3.793581485748291,0.0,0.0,0.0,0.2692179679870605,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082571860402822,-546.8873901367188,301.04852294921875,0.5504341125488281,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504341125488281,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.088396705687046,-1612.073486328125,304.1581726074219,0.7950007319450378,0.1452621668577194,0.1026014760136604,293.2214050292969,297.1499938964844,293.1499938964844,0.1501711457967758,-3339.458740234375,304.1575012207031,0.915617823600769,0.2233556509017944,0.2125531435012817,293.3464660644531,297.1499938964844,293.1499938964844,0.0059417835436761,-2142.219482421875,298.924072265625,0.5504341125488281,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15447998046875,294.4382629394531,291.1786499023437,1.0,0.179127812385559,0.926284670829773,0.926284670829773,1.0,1.0,-0.7656707763671875,0.329784631729126,0.4358861446380615,0.1228673011064529,0.0,0.0,0.0786491781473159,25.811527252197266,25.0,0.729569137096405,-3880.43505859375,59.10330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866673588752746,0.0,0.0,0.0,0.0,1.0,0.0020388583652675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910984501242637,0.0988661348819732,-0.0077676884829998,0.0,8.795635221758857e-05,0.0,0.0,3.799344301223755,0.0,0.0,0.0,0.2691752314567566,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082571860402822,-546.8873901367188,301.04852294921875,0.5504341125488281,0.050000000745058,0.0458085089921951,294.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504341125488281,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.088396705687046,-1612.073486328125,304.1581726074219,0.7950007319450378,0.1452621668577194,0.1026014760136604,293.2214050292969,297.1499938964844,293.1499938964844,0.1501711457967758,-3339.458740234375,304.1575012207031,0.915617823600769,0.2233556509017944,0.2125531435012817,293.3464660644531,297.1499938964844,293.1499938964844,0.0059417835436761,-2142.219482421875,298.924072265625,0.5504341125488281,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.15447998046875,294.4382629394531,291.1786499023437,1.0,0.179127812385559,0.926284670829773,0.926284670829773,1.0,1.0,-0.7656707763671875,0.329784631729126,0.4358861446380615,0.1228673011064529,0.0,0.0,0.0786491781473159,25.811527252197266,25.0,0.729569137096405,-3880.43505859375,59.10330581665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866673588752746,0.0,0.0,0.0,0.0,1.0,0.0020388583652675,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910984501242637,0.0988661348819732,-0.0077676884829998,0.0,8.795635221758857e-05,0.0,0.0,3.799344301223755,0.0,0.0,0.0,0.2691752314567566,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980405375361,-544.3076782226562,301.002197265625,0.5501989722251892,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989722251892,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866497531533241,-1586.7840576171875,304.1583557128906,0.7904151082038879,0.142945721745491,0.1009941399097442,293.22119140625,297.1499938964844,293.1499938964844,0.148693710565567,-3313.16064453125,304.157470703125,0.912527084350586,0.2215902358293533,0.2108876258134842,293.3477783203125,297.1499938964844,293.1499938964844,0.00587500911206,-2122.37353515625,298.8526916503906,0.5501989722251892,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710510253906,294.4559326171875,291.1791381835937,1.0,0.1787287890911102,0.9264098405838012,0.9264098405838012,1.0,1.0,-0.7617568373680115,0.3281172811985016,0.4336395561695099,0.1219930425286293,0.0,0.0,0.0747372731566429,25.8178939819336,25.0,0.6782868504524231,-3848.158447265625,58.551116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33331298828125,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859181433916091,0.0,0.0,0.0,0.0,1.0,0.0022372957319021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897253155708313,0.0990020409226417,-0.0092767253518104,0.0,8.719599281903356e-05,0.0,0.0,3.802822589874268,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081980405375361,-544.3076782226562,301.002197265625,0.5501989722251892,0.050000000745058,0.0458101630210876,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501989722251892,0.050000000745058,0.0482403077185153,293.2299194335937,297.1499938964844,293.1499938964844,0.0866497531533241,-1586.7840576171875,304.1583557128906,0.7904151082038879,0.142945721745491,0.1009941399097442,293.22119140625,297.1499938964844,293.1499938964844,0.148693710565567,-3313.16064453125,304.157470703125,0.912527084350586,0.2215902358293533,0.2108876258134842,293.3477783203125,297.1499938964844,293.1499938964844,0.00587500911206,-2122.37353515625,298.8526916503906,0.5501989722251892,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710510253906,294.4559326171875,291.1791381835937,1.0,0.1787287890911102,0.9264098405838012,0.9264098405838012,1.0,1.0,-0.7617568373680115,0.3281172811985016,0.4336395561695099,0.1219930425286293,0.0,0.0,0.0747372731566429,25.8178939819336,25.0,0.6782868504524231,-3848.158447265625,58.551116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33331298828125,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859181433916091,0.0,0.0,0.0,0.0,1.0,0.0022372957319021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897253155708313,0.0990020409226417,-0.0092767253518104,0.0,8.719599281903356e-05,0.0,0.0,3.802822589874268,0.0,0.0,0.0,0.2691264748573303,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.008138925768435,-541.7089233398438,300.9554748535156,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848644897341728,-1560.9794921875,304.1585388183594,0.7857038974761963,0.1405826061964035,0.0993535965681076,293.2209777832031,297.1499938964844,293.1499938964844,0.1472243964672088,-3286.951171875,304.15740966796875,0.9094871282577516,0.2198300659656524,0.209226906299591,293.3490600585937,297.1499938964844,293.1499938964844,0.0058083911426365,-2102.416015625,298.7808837890625,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18756103515625,294.47381591796875,291.1795959472656,1.0,0.1783267557621002,0.92654550075531,0.92654550075531,1.0,1.0,-0.7578088641166687,0.3264360427856445,0.4313728213310241,0.1211136803030967,0.0,0.0,0.0707688108086586,25.824079513549805,25.0,0.6143865585327148,-3815.84521484375,57.99775314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851668193936348,0.0,0.0,0.0,0.0,1.0,0.0024171960540115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883525386452674,0.0990966409444809,-0.0107440976426005,0.0,8.643349428893998e-05,0.0,0.0,3.804682731628418,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.008138925768435,-541.7089233398438,300.9554748535156,0.5499645471572876,0.050000000745058,0.0458118170499801,294.5497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499645471572876,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848644897341728,-1560.9794921875,304.1585388183594,0.7857038974761963,0.1405826061964035,0.0993535965681076,293.2209777832031,297.1499938964844,293.1499938964844,0.1472243964672088,-3286.951171875,304.15740966796875,0.9094871282577516,0.2198300659656524,0.209226906299591,293.3490600585937,297.1499938964844,293.1499938964844,0.0058083911426365,-2102.416015625,298.7808837890625,0.5499645471572876,0.050000000745058,0.2288395166397094,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.18756103515625,294.47381591796875,291.1795959472656,1.0,0.1783267557621002,0.92654550075531,0.92654550075531,1.0,1.0,-0.7578088641166687,0.3264360427856445,0.4313728213310241,0.1211136803030967,0.0,0.0,0.0707688108086586,25.824079513549805,25.0,0.6143865585327148,-3815.84521484375,57.99775314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851668193936348,0.0,0.0,0.0,0.0,1.0,0.0024171960540115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883525386452674,0.0990966409444809,-0.0107440976426005,0.0,8.643349428893998e-05,0.0,0.0,3.804682731628418,0.0,0.0,0.0,0.2690733969211578,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080798659473657,-539.0922241210938,300.90838623046875,0.5497314929962158,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497314929962158,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830422639846801,-1534.698486328125,304.1587219238281,0.7808790802955627,0.1381765455007553,0.0976823046803474,293.22076416015625,297.1499938964844,293.1499938964844,0.1457635164260864,-3260.836181640625,304.1573791503906,0.9065146446228028,0.2180754542350769,0.2075712829828262,293.350341796875,297.1499938964844,293.1499938964844,0.0057419445365667,-2082.353515625,298.7086486816406,0.5497314929962158,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.4917907714844,291.1799621582031,1.0,0.1779218465089798,0.926681101322174,0.926681101322174,1.0,1.0,-0.7538300156593323,0.3247420489788055,0.4290879368782043,0.1202296167612075,0.0,0.0,0.0667511597275734,25.829967498779297,25.0,0.5400774478912354,-3783.557861328125,57.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844155848026275,0.0,0.0,0.0,0.0,1.0,0.0025838504079729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869831964373588,0.099164493381977,-0.0121812978759408,0.0,8.567109034629539e-05,0.0,0.0,3.8054990768432617,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080798659473657,-539.0922241210938,300.90838623046875,0.5497314929962158,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497314929962158,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.0830422639846801,-1534.698486328125,304.1587219238281,0.7808790802955627,0.1381765455007553,0.0976823046803474,293.22076416015625,297.1499938964844,293.1499938964844,0.1457635164260864,-3260.836181640625,304.1573791503906,0.9065146446228028,0.2180754542350769,0.2075712829828262,293.350341796875,297.1499938964844,293.1499938964844,0.0057419445365667,-2082.353515625,298.7086486816406,0.5497314929962158,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.20391845703125,294.4917907714844,291.1799621582031,1.0,0.1779218465089798,0.926681101322174,0.926681101322174,1.0,1.0,-0.7538300156593323,0.3247420489788055,0.4290879368782043,0.1202296167612075,0.0,0.0,0.0667511597275734,25.829967498779297,25.0,0.5400774478912354,-3783.557861328125,57.443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357849121094,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844155848026275,0.0,0.0,0.0,0.0,1.0,0.0025838504079729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869831964373588,0.099164493381977,-0.0121812978759408,0.0,8.567109034629539e-05,0.0,0.0,3.8054990768432617,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.008050343953073,-537.7765502929688,300.8846740722656,0.5496156215667725,0.050000000745058,0.045814286917448,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496156215667725,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821171030402183,-1521.3828125,304.1588134765625,0.7784263491630554,0.1369574964046478,0.0968353226780891,293.2206726074219,297.1499938964844,293.1499938964844,0.1450364142656326,-3247.817626953125,304.1573486328125,0.9050590991973876,0.2172003835439682,0.2067455649375915,293.3509826660156,297.1499938964844,293.1499938964844,0.0057087643072009,-2072.27685546875,298.6723327636719,0.5496156215667725,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120361328125,294.50079345703125,291.1801452636719,1.0,0.177718311548233,0.9267489314079284,0.9267489314079284,1.0,1.0,-0.7518295049667358,0.3238905072212219,0.4279389977455139,0.1197859048843383,0.0,0.0,0.0647255927324295,25.832794189453125,25.0,0.501059889793396,-3767.43701171875,57.166316986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840406790375709,0.0,0.0,0.0,0.0,1.0,0.002663200488314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863005369901657,0.0991904735565185,-0.0128899356350302,0.0,8.529060141881928e-05,0.0,0.0,3.805600643157959,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080208471044898,-536.4569091796875,300.86090087890625,0.5495003461837769,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495003461837769,0.050000000745058,0.0482455119490623,293.23492431640625,297.1499938964844,293.1499938964844,0.0811827927827835,-1507.95703125,304.1589050292969,0.7759493589401245,0.1357285678386688,0.0959812402725219,293.2205505371094,297.1499938964844,293.1499938964844,0.1443115621805191,-3234.824951171875,304.1573486328125,0.9036272168159484,0.2163269370794296,0.2059212476015091,293.35162353515625,297.1499938964844,293.1499938964844,0.0056756325066089,-2062.176513671875,298.6359558105469,0.5495003461837769,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200927734375,294.5097961425781,291.1802978515625,1.0,0.1775141358375549,0.9268239736557008,0.9268239736557008,1.0,1.0,-0.7498221397399902,0.3230363726615906,0.426785796880722,0.1193413585424423,0.0,0.0,0.0626905560493469,25.835498809814453,25.0,0.4618334770202636,-3751.345947265625,56.88892364501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.08366659283638,0.0,0.0,0.0,0.0,1.0,0.0027404085267335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856198668479919,0.0992133319377899,-0.0135934669524431,0.0,8.491095650242642e-05,0.0,0.0,3.8055825233459473,0.0,0.0,0.0,0.2689603865146637,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079619297757744,-533.805419921875,300.8130798339844,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.079287476837635,-1480.796142578125,304.1590881347656,0.7709286212921143,0.133241981267929,0.0942530706524849,293.2203369140625,297.1499938964844,293.1499938964844,0.1428683996200561,-3208.915771484375,304.15728759765625,0.9008150100708008,0.214584544301033,0.2042768597602844,293.3528747558594,297.1499938964844,293.1499938964844,0.0056095165200531,-2041.9046630859373,298.5628356933594,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.236083984375,294.52783203125,291.1805725097656,1.0,0.1771039515733719,0.9269739985466005,0.9269739985466005,1.0,1.0,-0.7457883358001709,0.3213202655315399,0.4244680404663086,0.1184495761990547,0.0,0.0,0.0585963763296604,25.84067153930664,25.0,0.3951174914836883,-3719.281982421875,56.33422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829216763377189,0.0,0.0,0.0,0.0,1.0,0.0028893770650029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842661634087562,0.0992530658841133,-0.0149868996813893,0.0,8.415496267843992e-05,0.0,0.0,3.805322170257568,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079619297757744,-533.805419921875,300.8130798339844,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.079287476837635,-1480.796142578125,304.1590881347656,0.7709286212921143,0.133241981267929,0.0942530706524849,293.2203369140625,297.1499938964844,293.1499938964844,0.1428683996200561,-3208.915771484375,304.15728759765625,0.9008150100708008,0.214584544301033,0.2042768597602844,293.3528747558594,297.1499938964844,293.1499938964844,0.0056095165200531,-2041.9046630859373,298.5628356933594,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.236083984375,294.52783203125,291.1805725097656,1.0,0.1771039515733719,0.9269739985466005,0.9269739985466005,1.0,1.0,-0.7457883358001709,0.3213202655315399,0.4244680404663086,0.1184495761990547,0.0,0.0,0.0585963763296604,25.84067153930664,25.0,0.3951174914836883,-3719.281982421875,56.33422088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829216763377189,0.0,0.0,0.0,0.0,1.0,0.0028893770650029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842661634087562,0.0992530658841133,-0.0149868996813893,0.0,8.415496267843992e-05,0.0,0.0,3.805322170257568,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079030934721231,-531.1362915039062,300.7649230957031,0.5490438938140869,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773541331291198,-1453.2066650390625,304.1592712402344,0.7658229470252991,0.1307162642478943,0.0924973860383033,293.2200927734375,297.1499938964844,293.1499938964844,0.1414341181516647,-3183.109375,304.1572570800781,0.8980072736740112,0.2128487229347229,0.2026385068893432,293.3541259765625,297.1499938964844,293.1499938964844,0.0055435574613511,-2021.5263671875,298.4893493652344,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518615722656,294.5458984375,291.1808166503906,1.0,0.1766914129257202,0.9271240830421448,0.9271240830421448,1.0,1.0,-0.7417287230491638,0.3195937871932983,0.4221349060535431,0.1175540089607238,0.0,0.0,0.0544701144099235,25.845516204833984,25.0,0.3550553619861603,-3687.385498046875,55.77960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0821826681494712,0.0,0.0,0.0,0.0,1.0,0.0030321024823933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829232484102249,0.0992846637964248,-0.0163614172488451,0.0,8.340495696756989e-05,0.0,0.0,3.8047633171081534,0.0,0.0,0.0,0.268844723701477,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079030934721231,-531.1362915039062,300.7649230957031,0.5490438938140869,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773541331291198,-1453.2066650390625,304.1592712402344,0.7658229470252991,0.1307162642478943,0.0924973860383033,293.2200927734375,297.1499938964844,293.1499938964844,0.1414341181516647,-3183.109375,304.1572570800781,0.8980072736740112,0.2128487229347229,0.2026385068893432,293.3541259765625,297.1499938964844,293.1499938964844,0.0055435574613511,-2021.5263671875,298.4893493652344,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1808166503906,291.1499938964844,275.2875061035156,272.70806884765625,286.2518615722656,294.5458984375,291.1808166503906,1.0,0.1766914129257202,0.9271240830421448,0.9271240830421448,1.0,1.0,-0.7417287230491638,0.3195937871932983,0.4221349060535431,0.1175540089607238,0.0,0.0,0.0544701144099235,25.845516204833984,25.0,0.3550553619861603,-3687.385498046875,55.77960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0821826681494712,0.0,0.0,0.0,0.0,1.0,0.0030321024823933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829232484102249,0.0992846637964248,-0.0163614172488451,0.0,8.340495696756989e-05,0.0,0.0,3.8047633171081534,0.0,0.0,0.0,0.268844723701477,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078443549573421,-528.449951171875,300.7164306640625,0.5488182902336121,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182902336121,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753815472126007,-1425.19482421875,304.15948486328125,0.7606409192085266,0.1281521171331405,0.0907147005200386,293.2198791503906,297.1499938964844,293.1499938964844,0.1400086581707,-3157.405029296875,304.1572265625,0.8952003121376038,0.2111196219921112,0.2010063827037811,293.3553466796875,297.1499938964844,293.1499938964844,0.0054777660407125,-2001.04541015625,298.4154663085937,0.5488182902336121,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674560546875,294.5639953613281,291.1810607910156,1.0,0.1762766540050506,0.9272862076759338,0.9272862076759338,1.0,1.0,-0.7376440763473511,0.3178575336933136,0.4197865426540375,0.1166550889611244,0.0,0.0,0.0503127053380012,25.85005760192871,25.0,0.3356791734695434,-3655.6708984375,55.22529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814508870244026,0.0,0.0,0.0,0.0,1.0,0.003169820876792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815916433930397,0.0993100181221962,-0.017718369141221,0.0,8.266229269793257e-05,0.0,0.0,3.803980827331543,0.0,0.0,0.0,0.2687867879867553,4.0,0.0,1.0
