time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078443549573421,-528.449951171875,300.7164306640625,0.5488182902336121,0.050000000745058,0.0458199717104435,294.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182902336121,0.050000000745058,0.0482506342232227,293.23980712890625,297.1499938964844,293.1499938964844,0.0753815472126007,-1425.19482421875,304.15948486328125,0.7606409192085266,0.1281521171331405,0.0907147005200386,293.2198791503906,297.1499938964844,293.1499938964844,0.1400086581707,-3157.405029296875,304.1572265625,0.8952003121376038,0.2111196219921112,0.2010063827037811,293.3553466796875,297.1499938964844,293.1499938964844,0.0054777660407125,-2001.04541015625,298.4154663085937,0.5488182902336121,0.050000000745058,0.2288802415132522,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.2674560546875,294.5639953613281,291.1810607910156,1.0,0.1762766540050506,0.9272862076759338,0.9272862076759338,1.0,1.0,-0.7376440763473511,0.3178575336933136,0.4197865426540375,0.1166550889611244,0.0,0.0,0.0503127053380012,25.85005760192871,25.0,0.3356791734695434,-3655.6708984375,55.22529602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.388671875,18000.0,0.0,0.0,0.0814508870244026,0.0,0.0,0.0,0.0,1.0,0.003169820876792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815916433930397,0.0993100181221962,-0.017718369141221,0.0,8.266229269793257e-05,0.0,0.0,3.803980827331543,0.0,0.0,0.0,0.2687867879867553,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857305295765,-525.7468872070312,300.6676330566406,0.5485943555831909,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485943555831909,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733690112829208,-1396.7752685546875,304.15966796875,0.7553920745849609,0.1255509555339813,0.0889059901237487,293.2196350097656,297.1499938964844,293.1499938964844,0.1385919749736786,-3131.802490234375,304.1571655273437,0.8923954367637634,0.2093974202871322,0.1993806213140487,293.3565368652344,297.1499938964844,293.1499938964844,0.0054121455177664,-1980.464111328125,298.3412170410156,0.5485943555831909,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.5821533203125,291.1813049316406,1.0,0.1758598834276199,0.9274483919143676,0.9274483919143676,1.0,1.0,-0.7335358262062073,0.3161118626594543,0.4174239635467529,0.1157527491450309,0.0,0.0,0.0461245700716972,25.85431861877441,25.0,0.331821471452713,-3624.151611328125,54.67155075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080727182328701,0.0,0.0,0.0,0.0,1.0,0.0033035601954907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802717208862304,0.0993307009339332,-0.0190589800477027,0.0,8.192782843252644e-05,0.0,0.0,3.803036212921143,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077857305295765,-525.7468872070312,300.6676330566406,0.5485943555831909,0.050000000745058,0.0458215773105621,294.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485943555831909,0.050000000745058,0.0482523255050182,293.2414245605469,297.1499938964844,293.1499938964844,0.0733690112829208,-1396.7752685546875,304.15966796875,0.7553920745849609,0.1255509555339813,0.0889059901237487,293.2196350097656,297.1499938964844,293.1499938964844,0.1385919749736786,-3131.802490234375,304.1571655273437,0.8923954367637634,0.2093974202871322,0.1993806213140487,293.3565368652344,297.1499938964844,293.1499938964844,0.0054121455177664,-1980.464111328125,298.3412170410156,0.5485943555831909,0.050000000745058,0.2288882583379745,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28277587890625,294.5821533203125,291.1813049316406,1.0,0.1758598834276199,0.9274483919143676,0.9274483919143676,1.0,1.0,-0.7335358262062073,0.3161118626594543,0.4174239635467529,0.1157527491450309,0.0,0.0,0.0461245700716972,25.85431861877441,25.0,0.331821471452713,-3624.151611328125,54.67155075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080727182328701,0.0,0.0,0.0,0.0,1.0,0.0033035601954907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802717208862304,0.0993307009339332,-0.0190589800477027,0.0,8.192782843252644e-05,0.0,0.0,3.803036212921143,0.0,0.0,0.0,0.2687290906906128,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.007756452076137,-524.388671875,300.64312744140625,0.5484827756881714,0.050000000745058,0.0458223782479763,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484827756881714,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723466500639915,-1382.4051513671875,304.1597595214844,0.7527427673339844,0.1242358162999153,0.0879914462566375,293.2195129394531,297.1499938964844,293.1499938964844,0.1378870755434036,-3119.0419921875,304.1571350097656,0.890994131565094,0.208539068698883,0.1985703110694885,293.3571472167969,297.1499938964844,293.1499938964844,0.0053793871775269,-1970.1324462890625,298.303955078125,0.5484827756881714,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903747558594,294.5912475585937,291.1814270019531,1.0,0.1756507158279419,0.9275294542312622,0.9275294542312622,1.0,1.0,-0.7314726114273071,0.315235435962677,0.4162372052669525,0.1153002232313156,0.0,0.0,0.044018018990755,25.856388092041016,25.0,0.3343159258365631,-3608.461181640625,54.39493179321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.332763671875,302.51708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803687274456024,0.0,0.0,0.0,0.0,1.0,0.0033691744320094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796159207820892,0.0993389934301376,-0.0197230651974678,0.0,8.156403782777488e-05,0.0,0.0,3.8024919033050537,0.0,0.0,0.0,0.2687002718448639,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077272085472941,-523.0264282226562,300.6185302734375,0.5483717918395996,0.050000000745058,0.0458231754601001,294.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5483717918395996,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713132247328758,-1367.9271240234375,304.1598815917969,0.7500773668289185,0.1229110285639762,0.0870699882507324,293.2193908691406,297.1499938964844,293.1499938964844,0.1371845304965973,-3106.309814453125,304.1571350097656,0.8895943760871887,0.2076827734708786,0.1977618336677551,293.35772705078125,297.1499938964844,293.1499938964844,0.0053466740064322,-1959.7772216796875,298.2666015625,0.5483717918395996,0.050000000745058,0.2288962602615356,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978820800781,294.6003112792969,291.1815490722656,1.0,0.1754410713911056,0.927617073059082,0.927617073059082,1.0,1.0,-0.7294031381607056,0.314356654882431,0.4150465130805969,0.1148469150066375,0.0,0.0,0.0419027544558048,25.858354568481445,25.0,0.3358712792396545,-3592.81787109375,54.11839294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3319091796875,302.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800126641988754,0.0,0.0,0.0,0.0,1.0,0.00343410205096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789627730846405,0.0993460863828659,-0.0203833170235157,0.0,8.120268466882408e-05,0.0,0.0,3.801905632019043,0.0,0.0,0.0,0.2686715126037597,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007668811827898,-520.2896728515625,300.56915283203125,0.5481507182121277,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481507182121277,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692132264375686,-1338.66455078125,304.1600646972656,0.7447001934051514,0.1202335730195045,0.0852075815200805,293.2191467285156,297.1499938964844,293.1499938964844,0.1357866078615188,-3080.93310546875,304.1570739746094,0.8867989778518677,0.2059760242700576,0.1961503475904464,293.35888671875,297.1499938964844,293.1499938964844,0.0052813584916293,-1938.9891357421875,298.191650390625,0.5481507182121277,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.312744140625,294.6185302734375,291.1817932128906,1.0,0.1750203669071197,0.9277923703193665,0.9277923703193665,1.0,1.0,-0.7252476215362549,0.3125926256179809,0.4126549959182739,0.1139378398656845,0.0,0.0,0.0376479588449001,25.86214828491211,25.0,0.3363148272037506,-3561.685546875,53.566062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0793073996901512,0.0,0.0,0.0,0.0,1.0,0.0035622825380414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650011539459,0.099357895553112,-0.0216928981244564,0.0,8.048692689044401e-05,0.0,0.0,3.800654888153076,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007668811827898,-520.2896728515625,300.56915283203125,0.5481507182121277,0.050000000745058,0.0458247698843479,294.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481507182121277,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692132264375686,-1338.66455078125,304.1600646972656,0.7447001934051514,0.1202335730195045,0.0852075815200805,293.2191467285156,297.1499938964844,293.1499938964844,0.1357866078615188,-3080.93310546875,304.1570739746094,0.8867989778518677,0.2059760242700576,0.1961503475904464,293.35888671875,297.1499938964844,293.1499938964844,0.0052813584916293,-1938.9891357421875,298.191650390625,0.5481507182121277,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.312744140625,294.6185302734375,291.1817932128906,1.0,0.1750203669071197,0.9277923703193665,0.9277923703193665,1.0,1.0,-0.7252476215362549,0.3125926256179809,0.4126549959182739,0.1139378398656845,0.0,0.0,0.0376479588449001,25.86214828491211,25.0,0.3363148272037506,-3561.685546875,53.566062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0793073996901512,0.0,0.0,0.0,0.0,1.0,0.0035622825380414,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650011539459,0.099357895553112,-0.0216928981244564,0.0,8.048692689044401e-05,0.0,0.0,3.800654888153076,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076105743646621,-517.5381469726562,300.5195007324219,0.5479311347007751,0.050000000745058,0.045826356858015,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479311347007751,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670693516731262,-1309.0174560546875,304.1602783203125,0.7392590045928955,0.1175211295485496,0.0833205729722976,293.2188720703125,297.1499938964844,293.1499938964844,0.134397953748703,-3055.668212890625,304.15704345703125,0.8840100765228271,0.2042769193649292,0.1945459693670272,293.3600158691406,297.1499938964844,293.1499938964844,0.0052162278443574,-1918.1114501953125,298.1163330078125,0.5479311347007751,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.32733154296875,294.6367492675781,291.1820373535156,1.0,0.1745980083942413,0.927967607975006,0.927967607975006,1.0,1.0,-0.7210707664489746,0.3108203113079071,0.4102504849433899,0.1130256950855255,0.0,0.0,0.0333619080483913,25.86571311950684,25.0,0.3408249914646148,-3530.77392578125,53.01485061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786107033491134,0.0,0.0,0.0,0.0,1.0,0.0036887496244162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763791725039482,0.0993670895695686,-0.0229879152029752,0.0,7.977987115737051e-05,0.0,0.0,3.79932165145874,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076105743646621,-517.5381469726562,300.5195007324219,0.5479311347007751,0.050000000745058,0.045826356858015,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479311347007751,0.050000000745058,0.0482573583722114,293.2461242675781,297.1499938964844,293.1499938964844,0.0670693516731262,-1309.0174560546875,304.1602783203125,0.7392590045928955,0.1175211295485496,0.0833205729722976,293.2188720703125,297.1499938964844,293.1499938964844,0.134397953748703,-3055.668212890625,304.15704345703125,0.8840100765228271,0.2042769193649292,0.1945459693670272,293.3600158691406,297.1499938964844,293.1499938964844,0.0052162278443574,-1918.1114501953125,298.1163330078125,0.5479311347007751,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.32733154296875,294.6367492675781,291.1820373535156,1.0,0.1745980083942413,0.927967607975006,0.927967607975006,1.0,1.0,-0.7210707664489746,0.3108203113079071,0.4102504849433899,0.1130256950855255,0.0,0.0,0.0333619080483913,25.86571311950684,25.0,0.3408249914646148,-3530.77392578125,53.01485061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3281555175781,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786107033491134,0.0,0.0,0.0,0.0,1.0,0.0036887496244162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763791725039482,0.0993670895695686,-0.0229879152029752,0.0,7.977987115737051e-05,0.0,0.0,3.79932165145874,0.0,0.0,0.0,0.2685573697090149,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075092455372214,-512.6754760742188,300.4368591308594,0.5468162298202515,0.050000000745058,0.0458344146609306,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468162298202515,0.050000000745058,0.0482658445835113,293.2583312988281,297.1499938964844,293.1499938964844,0.063527911901474,-1260.3990478515625,304.1628112792969,0.7294994592666626,0.1125942468643188,0.0802212804555893,293.22918701171875,297.1499938964844,293.1499938964844,0.131681814789772,-3005.623046875,304.1592712402344,0.8775259256362915,0.2004275321960449,0.1913540363311767,293.37335205078125,297.1499938964844,293.1499938964844,0.0051186080090701,-1886.443603515625,298.007568359375,0.5468162298202515,0.050000000745058,0.2289523929357528,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.337158203125,294.6493530273437,291.1843566894531,1.0,0.1741095334291458,0.9281551241874696,0.9281551241874696,1.0,1.0,-0.7135894894599915,0.3076357841491699,0.4059537053108215,0.1114135161042213,0.0,0.0,0.0288097970187664,26.011938095092773,25.0,3.764641523361206,-3496.202392578125,52.20777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779188349843025,0.0,0.0,0.0,0.0,1.0,0.0038158940151333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750735625624656,0.0993602275848388,-0.0242866612970829,0.0,7.907771214377135e-05,0.0,0.0,3.797366857528688,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075092455372214,-512.6754760742188,300.4368591308594,0.5468162298202515,0.050000000745058,0.0458344146609306,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468162298202515,0.050000000745058,0.0482658445835113,293.2583312988281,297.1499938964844,293.1499938964844,0.063527911901474,-1260.3990478515625,304.1628112792969,0.7294994592666626,0.1125942468643188,0.0802212804555893,293.22918701171875,297.1499938964844,293.1499938964844,0.131681814789772,-3005.623046875,304.1592712402344,0.8775259256362915,0.2004275321960449,0.1913540363311767,293.37335205078125,297.1499938964844,293.1499938964844,0.0051186080090701,-1886.443603515625,298.007568359375,0.5468162298202515,0.050000000745058,0.2289523929357528,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.337158203125,294.6493530273437,291.1843566894531,1.0,0.1741095334291458,0.9281551241874696,0.9281551241874696,1.0,1.0,-0.7135894894599915,0.3076357841491699,0.4059537053108215,0.1114135161042213,0.0,0.0,0.0288097970187664,26.011938095092773,25.0,3.764641523361206,-3496.202392578125,52.20777130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779188349843025,0.0,0.0,0.0,0.0,1.0,0.0038158940151333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750735625624656,0.0993602275848388,-0.0242866612970829,0.0,7.907771214377135e-05,0.0,0.0,3.797366857528688,0.0,0.0,0.0,0.2684983015060425,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074217743240296,-508.3964538574219,300.3608703613281,0.5459851026535034,0.050000000745058,0.045840498059988,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459851026535034,0.050000000745058,0.0482722520828247,293.2655334472656,297.1499938964844,293.1499938964844,0.0599991492927074,-1212.7288818359375,304.16436767578125,0.7199904918670654,0.1083851605653762,0.0771962329745292,293.2341003417969,297.1499938964844,293.1499938964844,0.1291144639253616,-2958.30615234375,304.160400390625,0.8717561960220337,0.1974198520183563,0.1883693486452102,293.3828430175781,297.1499938964844,293.1499938964844,0.0050312806852161,-1857.75,297.905517578125,0.5459851026535034,0.050000000745058,0.2289827764034271,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6408386230469,291.18707275390625,1.0,0.1735658794641494,0.9283427000045776,0.9283427000045776,1.0,1.0,-0.706428050994873,0.3045947253704071,0.4018333256244659,0.1098640710115432,0.0,0.0,0.0236406940966844,26.108640670776367,25.0,2.718545198440552,-3460.81201171875,51.39254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772163495421409,0.0,0.0,0.0,0.0,1.0,0.0039555919356644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002326011657,0.0993023887276649,-0.0257021617144346,0.0,7.836477743694559e-05,0.0,0.0,3.793246746063232,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074217743240296,-508.3964538574219,300.3608703613281,0.5459851026535034,0.050000000745058,0.045840498059988,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459851026535034,0.050000000745058,0.0482722520828247,293.2655334472656,297.1499938964844,293.1499938964844,0.0599991492927074,-1212.7288818359375,304.16436767578125,0.7199904918670654,0.1083851605653762,0.0771962329745292,293.2341003417969,297.1499938964844,293.1499938964844,0.1291144639253616,-2958.30615234375,304.160400390625,0.8717561960220337,0.1974198520183563,0.1883693486452102,293.3828430175781,297.1499938964844,293.1499938964844,0.0050312806852161,-1857.75,297.905517578125,0.5459851026535034,0.050000000745058,0.2289827764034271,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.6408386230469,291.18707275390625,1.0,0.1735658794641494,0.9283427000045776,0.9283427000045776,1.0,1.0,-0.706428050994873,0.3045947253704071,0.4018333256244659,0.1098640710115432,0.0,0.0,0.0236406940966844,26.108640670776367,25.0,2.718545198440552,-3460.81201171875,51.39254379272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772163495421409,0.0,0.0,0.0,0.0,1.0,0.0039555919356644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002326011657,0.0993023887276649,-0.0257021617144346,0.0,7.836477743694559e-05,0.0,0.0,3.793246746063232,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073806256987154,-506.3912963867188,300.3240966796875,0.5457003712654114,0.050000000745058,0.0458425991237163,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457003712654114,0.050000000745058,0.0482744649052619,293.2682189941406,297.1499938964844,293.1499938964844,0.0583386719226837,-1190.576416015625,304.164794921875,0.7154500484466553,0.1063917651772499,0.0757839903235435,293.235595703125,297.1499938964844,293.1499938964844,0.1279916316270828,-2937.633056640625,304.1605529785156,0.8693214058876038,0.1960609555244445,0.1870512217283249,293.3865051269531,297.1499938964844,293.1499938964844,0.0049894829280674,-1844.0230712890625,297.85552978515625,0.5457003712654114,0.050000000745058,0.2289932817220688,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311767578125,294.63720703125,291.1869506835937,1.0,0.1732854694128036,0.9284364581108092,0.9284364581108092,1.0,1.0,-0.703169047832489,0.30321204662323,0.399957001209259,0.1091601029038429,0.0,0.0,0.0211490839719772,26.134990692138672,25.0,0.9387003779411316,-3443.74853515625,51.00372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768585354089737,0.0,0.0,0.0,0.0,1.0,0.0040270509198307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072873331606388,0.0992922708392143,-0.0264189392328262,0.0,7.800164166837931e-05,0.0,0.0,3.7918930053710938,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073407632298767,-504.4480895996094,300.2879638671875,0.5454641580581665,0.050000000745058,0.0458443500101566,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454641580581665,0.050000000745058,0.0482763089239597,293.2705078125,297.1499938964844,293.1499938964844,0.0567121095955371,-1169.0374755859375,304.1650390625,0.7108544707298279,0.1044440194964408,0.0744083300232887,293.2366943359375,297.1499938964844,293.1499938964844,0.1269284933805465,-2918.0537109375,304.1605834960937,0.8670516610145569,0.1947591602802276,0.1857964843511581,293.3896179199219,297.1499938964844,293.1499938964844,0.0049486239440739,-1830.5859375,297.8060607910156,0.5454641580581665,0.050000000745058,0.2290020287036895,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.63494873046875,291.18634033203125,1.0,0.1730017364025116,0.9285544753074646,0.9285544753074646,1.0,1.0,-0.7000269889831543,0.3018802404403686,0.3981467485427856,0.108482539653778,0.0,0.0,0.0187560115009546,26.153106689453125,25.0,-0.536705493927002,-3427.4365234375,50.622314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764970332384109,0.0,0.0,0.0,0.0,1.0,0.0040971334092319,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721814706921577,0.0992972701787948,-0.0271157957613468,0.0,7.763476605759934e-05,0.0,0.0,3.791163921356201,0.0,0.0,0.0,0.2683631777763366,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072638178244233,-500.6789245605469,300.21734619140625,0.5450892448425293,0.050000000745058,0.0458471439778804,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450892448425293,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535208322107791,-1127.2081298828125,304.16534423828125,0.7013756036758423,0.1006470099091529,0.0717344656586647,293.23809814453125,297.1499938964844,293.1499938964844,0.1249217316508293,-2881.045166015625,304.160400390625,0.8628487586975098,0.1922779232263565,0.1834174394607544,293.3945617675781,297.1499938964844,293.1499938964844,0.0048689870163798,-1804.28125,297.7086181640625,0.5450892448425293,0.050000000745058,0.229015976190567,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268737792969,294.63397216796875,291.1845092773437,1.0,0.1724289357662201,0.92879056930542,0.92879056930542,1.0,1.0,-0.6939863562583923,0.2993218600749969,0.3946644961833954,0.1071815341711044,0.0,0.0,0.0142135499045252,26.17289161682129,25.0,-2.295953750610352,-3396.63330078125,49.87734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757690519094467,0.0,0.0,0.0,0.0,1.0,0.0042320992797613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890855312347,0.0993260294198989,-0.028436942026019,0.0,7.689595804549754e-05,0.0,0.0,3.7905657291412354,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072638178244233,-500.6789245605469,300.21734619140625,0.5450892448425293,0.050000000745058,0.0458471439778804,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450892448425293,0.050000000745058,0.0482792481780052,293.274169921875,297.1499938964844,293.1499938964844,0.0535208322107791,-1127.2081298828125,304.16534423828125,0.7013756036758423,0.1006470099091529,0.0717344656586647,293.23809814453125,297.1499938964844,293.1499938964844,0.1249217316508293,-2881.045166015625,304.160400390625,0.8628487586975098,0.1922779232263565,0.1834174394607544,293.3945617675781,297.1499938964844,293.1499938964844,0.0048689870163798,-1804.28125,297.7086181640625,0.5450892448425293,0.050000000745058,0.229015976190567,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.3268737792969,294.63397216796875,291.1845092773437,1.0,0.1724289357662201,0.92879056930542,0.92879056930542,1.0,1.0,-0.6939863562583923,0.2993218600749969,0.3946644961833954,0.1071815341711044,0.0,0.0,0.0142135499045252,26.17289161682129,25.0,-2.295953750610352,-3396.63330078125,49.87734603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0757690519094467,0.0,0.0,0.0,0.0,1.0,0.0042320992797613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708890855312347,0.0993260294198989,-0.028436942026019,0.0,7.689595804549754e-05,0.0,0.0,3.7905657291412354,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916012093424,-497.2514343261719,300.146728515625,0.5448018312454224,0.050000000745058,0.0458492971956729,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448018312454224,0.050000000745058,0.0482815168797969,293.27691650390625,297.1499938964844,293.1499938964844,0.0504222959280014,-1087.16259765625,304.1653747558594,0.6919121146202087,0.0969442501664161,0.0691342502832412,293.2387084960937,297.1499938964844,293.1499938964844,0.1231104359030723,-2847.71533203125,304.1599426269531,0.8589658737182617,0.1899208426475525,0.1811667084693908,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916658222675,-1779.064453125,297.6099548339844,0.5448018312454224,0.050000000745058,0.2290267348289489,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249816894531,294.6368103027344,291.1719970703125,1.0,0.1718538403511047,0.9290266633033752,0.9290266633033752,1.0,1.0,-0.6881827712059021,0.2968662083148956,0.3913165628910064,0.1059334352612495,0.0,0.0,0.0108856773003935,26.178037643432617,25.0,-27.711530685424805,-3289.593505859375,49.15311813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.0749977380037307,0.0,0.0,0.0,0.0,1.0,0.0046464540064334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654918402433395,0.097747266292572,-0.0322554297745227,0.0,7.6113166869618e-05,0.0,0.0,3.7242023944854736,0.0,0.0,0.0,0.2679466307163238,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071916012093424,-497.2514343261719,300.146728515625,0.5448018312454224,0.050000000745058,0.0458492971956729,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448018312454224,0.050000000745058,0.0482815168797969,293.27691650390625,297.1499938964844,293.1499938964844,0.0504222959280014,-1087.16259765625,304.1653747558594,0.6919121146202087,0.0969442501664161,0.0691342502832412,293.2387084960937,297.1499938964844,293.1499938964844,0.1231104359030723,-2847.71533203125,304.1599426269531,0.8589658737182617,0.1899208426475525,0.1811667084693908,293.39825439453125,297.1499938964844,293.1499938964844,0.0047916658222675,-1779.064453125,297.6099548339844,0.5448018312454224,0.050000000745058,0.2290267348289489,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249816894531,294.6368103027344,291.1719970703125,1.0,0.1718538403511047,0.9290266633033752,0.9290266633033752,1.0,1.0,-0.6881827712059021,0.2968662083148956,0.3913165628910064,0.1059334352612495,0.0,0.0,0.0108856773003935,26.178037643432617,25.0,-27.711530685424805,-3289.593505859375,49.15311813354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.0749977380037307,0.0,0.0,0.0,0.0,1.0,0.0046464540064334,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654918402433395,0.097747266292572,-0.0322554297745227,0.0,7.6113166869618e-05,0.0,0.0,3.7242023944854736,0.0,0.0,0.0,0.2679466307163238,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071319541893899,-494.8228454589844,300.0693359375,0.5445691347122192,0.050000000745058,0.0458510480821132,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445691347122192,0.050000000745058,0.0482833608984947,293.27899169921875,297.1499938964844,293.1499938964844,0.0474676564335823,-1049.578125,304.1651916503906,0.6824461817741394,0.0933072939515113,0.0665830820798873,293.23876953125,297.1499938964844,293.1499938964844,0.121612511575222,-2820.510009765625,304.1591491699219,0.8553065657615662,0.1876596510410308,0.1790107935667038,293.40093994140625,297.1499938964844,293.1499938964844,0.004722905345261,-1757.954833984375,297.4992980957031,0.5445691347122192,0.050000000745058,0.2290354818105697,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.6426696777344,291.1448669433594,1.0,0.1712806969881057,0.9292712807655334,0.9292712807655334,1.0,1.0,-0.682548463344574,0.2944845259189605,0.3880639374256134,0.1047236397862434,0.0,0.0,0.0143012050539255,26.174259185791016,25.0,-8.150293350219727,-3362.56103515625,48.44727325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.073986031115055,0.0,0.0,0.0,0.0,1.0,0.0045392988249659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695979669690132,0.1009028032422065,-0.0313048362731933,0.0,7.508641283493489e-05,0.0,0.0,3.84729266166687,0.0,0.0,0.0,0.2683556079864502,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071319541893899,-494.8228454589844,300.0693359375,0.5445691347122192,0.050000000745058,0.0458510480821132,294.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445691347122192,0.050000000745058,0.0482833608984947,293.27899169921875,297.1499938964844,293.1499938964844,0.0474676564335823,-1049.578125,304.1651916503906,0.6824461817741394,0.0933072939515113,0.0665830820798873,293.23876953125,297.1499938964844,293.1499938964844,0.121612511575222,-2820.510009765625,304.1591491699219,0.8553065657615662,0.1876596510410308,0.1790107935667038,293.40093994140625,297.1499938964844,293.1499938964844,0.004722905345261,-1757.954833984375,297.4992980957031,0.5445691347122192,0.050000000745058,0.2290354818105697,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,286.32342529296875,294.6426696777344,291.1448669433594,1.0,0.1712806969881057,0.9292712807655334,0.9292712807655334,1.0,1.0,-0.682548463344574,0.2944845259189605,0.3880639374256134,0.1047236397862434,0.0,0.0,0.0143012050539255,26.174259185791016,25.0,-8.150293350219727,-3362.56103515625,48.44727325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7265625,18000.0,0.0,0.0,0.073986031115055,0.0,0.0,0.0,0.0,1.0,0.0045392988249659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695979669690132,0.1009028032422065,-0.0313048362731933,0.0,7.508641283493489e-05,0.0,0.0,3.84729266166687,0.0,0.0,0.0,0.2683556079864502,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070490813814103,-490.0623168945313,300.01226806640625,0.5443689823150635,0.050000000745058,0.0458525642752647,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443689823150635,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441900119185447,-1007.60009765625,304.16558837890625,0.6729621291160583,0.0897049531340599,0.064063437283039,293.2384948730469,297.1499938964844,293.1499938964844,0.1195467635989189,-2781.441650390625,304.1595153808594,0.851806640625,0.1854667961597442,0.1769274175167083,293.4031066894531,297.1499938964844,293.1499938964844,0.0046415086835622,-1728.4180908203125,297.4212646484375,0.5443689823150635,0.050000000745058,0.2290430516004562,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495361328125,291.1728210449219,1.0,0.1707120537757873,0.9295158982276917,0.9295158982276917,1.0,1.0,-0.6770370006561279,0.2921567261219024,0.3848803043365478,0.1035420224070549,0.0,0.0,0.009421769529581,26.16543769836425,25.0,3.577023267745972,-3249.87939453125,47.75812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.0733184963464737,0.0,0.0,0.0,0.0,1.0,0.0048200106248259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640488341450691,0.0977842137217521,-0.033735379576683,0.0,7.440894842147827e-05,0.0,0.0,3.725778579711914,0.0,0.0,0.0,0.2678885459899902,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070490813814103,-490.0623168945313,300.01226806640625,0.5443689823150635,0.050000000745058,0.0458525642752647,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443689823150635,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441900119185447,-1007.60009765625,304.16558837890625,0.6729621291160583,0.0897049531340599,0.064063437283039,293.2384948730469,297.1499938964844,293.1499938964844,0.1195467635989189,-2781.441650390625,304.1595153808594,0.851806640625,0.1854667961597442,0.1769274175167083,293.4031066894531,297.1499938964844,293.1499938964844,0.0046415086835622,-1728.4180908203125,297.4212646484375,0.5443689823150635,0.050000000745058,0.2290430516004562,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495361328125,291.1728210449219,1.0,0.1707120537757873,0.9295158982276917,0.9295158982276917,1.0,1.0,-0.6770370006561279,0.2921567261219024,0.3848803043365478,0.1035420224070549,0.0,0.0,0.009421769529581,26.16543769836425,25.0,3.577023267745972,-3249.87939453125,47.75812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.640625,18000.0,0.0,0.0,0.0733184963464737,0.0,0.0,0.0,0.0,1.0,0.0048200106248259,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640488341450691,0.0977842137217521,-0.033735379576683,0.0,7.440894842147827e-05,0.0,0.0,3.725778579711914,0.0,0.0,0.0,0.2678885459899902,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070202588103711,-489.0028991699219,299.9741516113281,0.544274091720581,0.050000000745058,0.0458532832562923,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.544274091720581,0.050000000745058,0.0482857152819633,293.2813720703125,297.1499938964844,293.1499938964844,0.042746789753437,-989.5704345703124,304.1653747558594,0.668196439743042,0.0879070982336998,0.0628065541386604,293.2382507324219,297.1499938964844,293.1499938964844,0.1189165264368057,-2770.1474609375,304.158935546875,0.8500937819480896,0.1843898743391037,0.1759043335914611,293.404052734375,297.1499938964844,293.1499938964844,0.0046059400774538,-1717.7586669921875,297.36651611328125,0.544274091720581,0.050000000745058,0.2290466427803039,291.1561279296875,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.6534118652344,291.1412353515625,1.0,0.1704296469688415,0.9296382069587708,0.9296382069587708,1.0,1.0,-0.6743068695068359,0.2910042703151703,0.3833025991916656,0.1029573678970336,0.0,0.0,0.0104032112285494,26.160335540771484,25.0,-60.565277099609375,-3150.64501953125,47.4185676574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,300.8168640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0234375,18000.0,0.0,0.0,0.0728842318058013,0.0,0.0,0.0,0.0,1.0,0.005306661594659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590683817863464,0.0964464619755745,-0.037378080189228,0.0,7.396822911687195e-05,0.0,0.0,3.665950775146485,0.0,0.0,0.0,0.267586886882782,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069992840290069,-488.5419921875,299.9292907714844,0.5441834330558777,0.050000000745058,0.0458539724349975,294.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5441834330558777,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.0413583666086196,-972.3648071289062,304.16510009765625,0.6634342670440674,0.0861173570156097,0.0615531653165817,293.23797607421875,297.1499938964844,293.1499938964844,0.1184135600924491,-2761.392822265625,304.1582336425781,0.8484094142913818,0.1833298802375793,0.1748955249786377,293.40478515625,297.1499938964844,293.1499938964844,0.0045768311247229,-1709.96142578125,297.3006591796875,0.5441834330558777,0.050000000745058,0.2290500849485397,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.3186340332031,294.6580505371094,291.114990234375,1.0,0.1701486706733703,0.9297658801078796,0.9297658801078796,1.0,1.0,-0.6715977787971497,0.2898612916469574,0.3817364871501922,0.1023777350783348,0.0,0.0,0.016394143924117,26.154651641845703,25.0,-19.221778869628903,-3348.909912109375,47.0826530456543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.21484375,18000.0,0.0,0.0,0.072308138012886,0.0,0.0,0.0,0.0,1.0,0.0047373455017805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695221871137619,0.1025470793247222,-0.0330248922109603,0.0,7.338356954278424e-05,0.0,0.0,3.9073407649993896,0.0,0.0,0.0,0.2684625387191772,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069066742435097,-482.5073852539063,299.8836669921875,0.5440117120742798,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440117120742798,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379146374762058,-928.1145629882812,304.1658020019531,0.6539545655250549,0.0825428366661071,0.0590570867061615,293.2372741699219,297.1499938964844,293.1499938964844,0.1160705834627151,-2716.12548828125,304.1593933105469,0.8451143503189087,0.1812416017055511,0.1729160547256469,293.4062805175781,297.1499938964844,293.1499938964844,0.004492191132158,-1676.5640869140625,297.2403259277344,0.5440117120742798,0.050000000745058,0.2290566116571426,291.1791076660156,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6664123535156,291.1885070800781,1.0,0.1695915162563324,0.9300212264060974,0.9300212264060974,1.0,1.0,-0.6662375926971436,0.2876010537147522,0.3786365389823913,0.1012322977185249,0.0,0.0,0.0093218684196472,26.1420955657959,25.0,54.14067077636719,-3302.671142578125,46.42162322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.0718708783388137,0.0,0.0,0.0,0.0,1.0,0.0046213306486606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676628425717353,0.0997196659445762,-0.0320568270981311,0.0,7.293980161193758e-05,0.0,0.0,3.8047382831573486,0.0,0.0,0.0,0.268200159072876,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069066742435097,-482.5073852539063,299.8836669921875,0.5440117120742798,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5440117120742798,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379146374762058,-928.1145629882812,304.1658020019531,0.6539545655250549,0.0825428366661071,0.0590570867061615,293.2372741699219,297.1499938964844,293.1499938964844,0.1160705834627151,-2716.12548828125,304.1593933105469,0.8451143503189087,0.1812416017055511,0.1729160547256469,293.4062805175781,297.1499938964844,293.1499938964844,0.004492191132158,-1676.5640869140625,297.2403259277344,0.5440117120742798,0.050000000745058,0.2290566116571426,291.1791076660156,291.1499938964844,275.3074951171875,272.7181396484375,286.3149108886719,294.6664123535156,291.1885070800781,1.0,0.1695915162563324,0.9300212264060974,0.9300212264060974,1.0,1.0,-0.6662375926971436,0.2876010537147522,0.3786365389823913,0.1012322977185249,0.0,0.0,0.0093218684196472,26.1420955657959,25.0,54.14067077636719,-3302.671142578125,46.42162322998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.294921875,18000.0,0.0,0.0,0.0718708783388137,0.0,0.0,0.0,0.0,1.0,0.0046213306486606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676628425717353,0.0997196659445762,-0.0320568270981311,0.0,7.293980161193758e-05,0.0,0.0,3.8047382831573486,0.0,0.0,0.0,0.268200159072876,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674855865538,-482.2561950683594,299.7925720214844,0.5438365936279297,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5438365936279297,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352693647146225,-895.5093383789062,304.16485595703125,0.6444610357284546,0.0789502263069152,0.056547462940216,293.23651123046875,297.1499938964844,293.1499938964844,0.115417830646038,-2705.8642578125,304.1571960449219,0.8418596386909485,0.1791853606700897,0.1709638833999633,293.40753173828125,297.1499938964844,293.1499938964844,0.0044288635253906,-1660.8580322265625,297.1063232421875,0.5438365936279297,0.050000000745058,0.2290632724761963,291.1016540527344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6754150390625,291.0620422363281,1.0,0.1690399497747421,0.9302765727043152,0.9302765727043152,1.0,1.0,-0.6608941555023193,0.2853493690490722,0.375544786453247,0.1000923588871955,0.0,0.0,0.0171687956899404,26.13063240051269,25.0,-141.36068725585938,-3205.094970703125,45.77055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,299.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.7109375,18000.0,0.0,0.0,0.0709409564733505,0.0,0.0,0.0,0.0,1.0,0.0055720475502312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624859817326068,0.1015936881303787,-0.0391077026724815,0.0,7.199605170171708e-05,0.0,0.0,3.854382753372192,0.0,0.0,0.0,0.2681329548358917,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674855865538,-482.2561950683594,299.7925720214844,0.5438365936279297,0.050000000745058,0.0458566136658191,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.5438365936279297,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352693647146225,-895.5093383789062,304.16485595703125,0.6444610357284546,0.0789502263069152,0.056547462940216,293.23651123046875,297.1499938964844,293.1499938964844,0.115417830646038,-2705.8642578125,304.1571960449219,0.8418596386909485,0.1791853606700897,0.1709638833999633,293.40753173828125,297.1499938964844,293.1499938964844,0.0044288635253906,-1660.8580322265625,297.1063232421875,0.5438365936279297,0.050000000745058,0.2290632724761963,291.1016540527344,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6754150390625,291.0620422363281,1.0,0.1690399497747421,0.9302765727043152,0.9302765727043152,1.0,1.0,-0.6608941555023193,0.2853493690490722,0.375544786453247,0.1000923588871955,0.0,0.0,0.0171687956899404,26.13063240051269,25.0,-141.36068725585938,-3205.094970703125,45.77055740356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3509826660156,299.8540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.7109375,18000.0,0.0,0.0,0.0709409564733505,0.0,0.0,0.0,0.0,1.0,0.0055720475502312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0624859817326068,0.1015936881303787,-0.0391077026724815,0.0,7.199605170171708e-05,0.0,0.0,3.854382753372192,0.0,0.0,0.0,0.2681329548358917,4.0,0.0,1.0
