time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787901498377,-476.0429382324219,299.7463073730469,0.5436776280403137,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5436776280403137,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318648219108581,-850.5260620117188,304.1656494140625,0.6350967884063721,0.0753897503018379,0.054057277739048,293.23553466796875,297.1499938964844,293.1499938964844,0.1130110770463943,-2658.730224609375,304.1589660644531,0.8387138843536377,0.1771890819072723,0.1690690666437149,293.408447265625,297.1499938964844,293.1499938964844,0.0043518259190022,-1628.7783203125,297.0440979003906,0.5436776280403137,0.050000000745058,0.2290693521499633,291.15625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060913085937,294.685546875,291.1820068359375,1.0,0.1684949696063995,0.9305450320243835,0.9305450320243835,1.0,1.0,-0.6556419134140015,0.28313809633255,0.3725038170814514,0.098973736166954,0.0,0.0,0.0175482388585805,26.117002487182617,25.0,108.4653549194336,-3381.103515625,45.134422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.0703699067234993,0.0,0.0,0.0,0.0,1.0,0.0044392817653715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727802813053131,0.1032020077109336,-0.0304217264056205,0.0,7.141651440178975e-05,0.0,0.0,3.9430744647979736,0.0,0.0,0.0,0.268757551908493,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787901498377,-476.0429382324219,299.7463073730469,0.5436776280403137,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.5436776280403137,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318648219108581,-850.5260620117188,304.1656494140625,0.6350967884063721,0.0753897503018379,0.054057277739048,293.23553466796875,297.1499938964844,293.1499938964844,0.1130110770463943,-2658.730224609375,304.1589660644531,0.8387138843536377,0.1771890819072723,0.1690690666437149,293.408447265625,297.1499938964844,293.1499938964844,0.0043518259190022,-1628.7783203125,297.0440979003906,0.5436776280403137,0.050000000745058,0.2290693521499633,291.15625,291.1499938964844,275.2689514160156,272.7010803222656,286.3060913085937,294.685546875,291.1820068359375,1.0,0.1684949696063995,0.9305450320243835,0.9305450320243835,1.0,1.0,-0.6556419134140015,0.28313809633255,0.3725038170814514,0.098973736166954,0.0,0.0,0.0175482388585805,26.117002487182617,25.0,108.4653549194336,-3381.103515625,45.134422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.2183532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.279296875,18000.0,0.0,0.0,0.0703699067234993,0.0,0.0,0.0,0.0,1.0,0.0044392817653715,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727802813053131,0.1032020077109336,-0.0304217264056205,0.0,7.141651440178975e-05,0.0,0.0,3.9430744647979736,0.0,0.0,0.0,0.268757551908493,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066910702735185,-470.7012939453125,299.69989013671875,0.5435051321983337,0.050000000745058,0.0458591468632221,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287631787359714,-810.7703247070312,304.16552734375,0.6255233883857727,0.0717718452215194,0.051540620625019,293.2347106933594,297.1499938964844,293.1499938964844,0.111077643930912,-2621.51123046875,304.1590881347656,0.8355663418769836,0.1751943677663803,0.1671853512525558,293.4097595214844,297.1499938964844,293.1499938964844,0.0042635183781385,-1595.6209716796875,296.982177734375,0.5435051321983337,0.050000000745058,0.229075938463211,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.69268798828125,291.1928100585937,1.0,0.1679554879665374,0.930813491344452,0.930813491344452,1.0,1.0,-0.6503720879554749,0.2809206247329712,0.3694514632225036,0.0978536903858184,0.0,0.0,0.0033771707676351,26.106201171875,25.0,-86.03549194335938,-2623.703125,44.50577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,299.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.63671875,18000.0,0.0,0.0,0.0704918354749679,0.0,0.0,0.0,0.0,1.0,0.0067674610763788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380976498126983,0.0846346840262413,-0.0465370342135429,0.0,7.154024933697656e-05,0.0,0.0,3.205673933029175,0.0,0.0,0.0,0.2657405734062195,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066910702735185,-470.7012939453125,299.69989013671875,0.5435051321983337,0.050000000745058,0.0458591468632221,294.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137145996094,0.5435051321983337,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287631787359714,-810.7703247070312,304.16552734375,0.6255233883857727,0.0717718452215194,0.051540620625019,293.2347106933594,297.1499938964844,293.1499938964844,0.111077643930912,-2621.51123046875,304.1590881347656,0.8355663418769836,0.1751943677663803,0.1671853512525558,293.4097595214844,297.1499938964844,293.1499938964844,0.0042635183781385,-1595.6209716796875,296.982177734375,0.5435051321983337,0.050000000745058,0.229075938463211,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.69268798828125,291.1928100585937,1.0,0.1679554879665374,0.930813491344452,0.930813491344452,1.0,1.0,-0.6503720879554749,0.2809206247329712,0.3694514632225036,0.0978536903858184,0.0,0.0,0.0033771707676351,26.106201171875,25.0,-86.03549194335938,-2623.703125,44.50577545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,299.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18106.63671875,18000.0,0.0,0.0,0.0704918354749679,0.0,0.0,0.0,0.0,1.0,0.0067674610763788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380976498126983,0.0846346840262413,-0.0465370342135429,0.0,7.154024933697656e-05,0.0,0.0,3.205673933029175,0.0,0.0,0.0,0.2657405734062195,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067079691216349,-474.5966491699219,299.6194152832031,0.5434160828590393,0.050000000745058,0.045859832316637,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5434160828590393,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276183858513832,-799.0006713867188,304.1647033691406,0.620533287525177,0.0699609443545341,0.0502720475196838,293.2342224121094,297.1499938964844,293.1499938964844,0.1119080856442451,-2640.538330078125,304.1558837890625,0.8339986801147461,0.174214631319046,0.166250929236412,293.4100952148437,297.1499938964844,293.1499938964844,0.0042463866993784,-1599.676025390625,296.8587341308594,0.5434160828590393,0.050000000745058,0.2290793508291244,291.0733947753906,291.1499938964844,275.2357177734375,272.68609619140625,286.2965393066406,294.6982116699219,290.99078369140625,1.0,0.1676873862743377,0.930947721004486,0.930947721004486,1.0,1.0,-0.6477339863777161,0.2798111140727997,0.3679229021072387,0.0972936153411865,0.0,0.0,0.0212764702737331,26.101430892944336,25.0,-283.13970947265625,-3135.343505859375,44.19415664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32672119140625,298.3027038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17886.84765625,18000.0,0.0,0.0,0.0695546120405197,0.0,0.0,0.0,0.0,1.0,0.0062175588682293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596411675214767,0.1027847826480865,-0.0431436151266098,0.0,7.05890852259472e-05,0.0,0.0,3.885957956314087,0.0,0.0,0.0,0.2681544721126556,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0067001492716372,-474.5344543457031,299.5612487792969,0.5433379411697388,0.050000000745058,0.045860432088375,294.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975891113281,0.5433379411697388,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265611298382282,-780.2813110351562,304.1640014648437,0.6153737306594849,0.0681838542222976,0.0490185432136058,293.2336120605469,297.1499938964844,293.1499938964844,0.1113588809967041,-2630.339111328125,304.1559143066406,0.8324806094169617,0.1732658445835113,0.1653412580490112,293.4100952148437,297.1499938964844,293.1499938964844,0.0042359121143817,-1597.177490234375,296.7705993652344,0.5433379411697388,0.050000000745058,0.2290823459625244,290.9972229003906,291.1499938964844,275.2239685058594,272.6807861328125,286.294921875,294.705810546875,291.0447082519531,1.0,0.1674210280179977,0.9310889840126038,0.9310889840126038,1.0,1.0,-0.6451430320739746,0.2787220776081085,0.3664209246635437,0.0967438668012619,0.0,0.0,0.0411037057638168,26.094947814941406,25.0,72.64215850830078,-3434.147216796875,43.88766479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677673339844,301.9336853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.072265625,18000.0,0.0,0.0,0.0687233507633209,0.0,0.0,0.0,0.0,1.0,0.0047224843874573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762558579444885,0.1091714799404144,-0.0329156219959259,0.0,6.974546704441309e-05,0.0,0.0,4.168386459350586,0.0,0.0,0.0,0.2692603170871734,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561621449887,-462.9640502929688,299.5748596191406,0.5431855916976929,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.5431855916976929,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231942515820264,-728.3779907226562,304.16485595703125,0.6039966344833374,0.064590111374855,0.0465225949883461,293.2325439453125,297.1499938964844,293.1499938964844,0.1078578680753707,-2559.693603515625,304.1596069335937,0.8294845223426819,0.1713632494211197,0.1635499596595764,293.4111633300781,297.1499938964844,293.1499938964844,0.0041213454678654,-1544.002197265625,296.8043518066406,0.5431855916976929,0.050000000745058,0.2290882021188736,291.2221374511719,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.712646484375,291.240234375,1.0,0.1668935716152191,0.9313716292381288,0.9313716292381288,1.0,1.0,-0.640007734298706,0.2765644788742065,0.3634432554244995,0.0956562384963035,0.0,0.0,0.0144006628543138,26.08175468444824,25.0,143.71337890625,-3347.45556640625,43.28434371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,302.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692782253026962,0.0,0.0,0.0,0.0,1.0,0.0043203299865126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725496560335159,0.1018667072057724,-0.0293170511722564,0.0,7.030858978396282e-05,0.0,0.0,3.8944203853607178,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065561621449887,-462.9640502929688,299.5748596191406,0.5431855916976929,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109680175781,0.5431855916976929,0.050000000745058,0.0482944771647453,293.2873229980469,297.1499938964844,293.1499938964844,0.0231942515820264,-728.3779907226562,304.16485595703125,0.6039966344833374,0.064590111374855,0.0465225949883461,293.2325439453125,297.1499938964844,293.1499938964844,0.1078578680753707,-2559.693603515625,304.1596069335937,0.8294845223426819,0.1713632494211197,0.1635499596595764,293.4111633300781,297.1499938964844,293.1499938964844,0.0041213454678654,-1544.002197265625,296.8043518066406,0.5431855916976929,0.050000000745058,0.2290882021188736,291.2221374511719,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.712646484375,291.240234375,1.0,0.1668935716152191,0.9313716292381288,0.9313716292381288,1.0,1.0,-0.640007734298706,0.2765644788742065,0.3634432554244995,0.0956562384963035,0.0,0.0,0.0144006628543138,26.08175468444824,25.0,143.71337890625,-3347.45556640625,43.28434371948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2476501464844,302.3553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.0692782253026962,0.0,0.0,0.0,0.0,1.0,0.0043203299865126,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725496560335159,0.1018667072057724,-0.0293170511722564,0.0,7.030858978396282e-05,0.0,0.0,3.8944203853607178,0.0,0.0,0.0,0.2687000930309295,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952061511576,-460.4967956542969,299.50445556640625,0.543001115322113,0.050000000745058,0.0458630211651325,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.543001115322113,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207995697855949,-690.925537109375,304.1638488769531,0.5911145210266113,0.0609074272215366,0.043959267437458,293.231689453125,297.1499938964844,293.1499938964844,0.1068183705210685,-2540.954345703125,304.1579284667969,0.8264027237892151,0.1694472730159759,0.1617391258478164,293.4123840332031,297.1499938964844,293.1499938964844,0.0040428144857287,-1518.9698486328125,296.7036437988281,0.543001115322113,0.050000000745058,0.2290952950716018,291.2096252441406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.7192687988281,291.12860107421875,1.0,0.166369542479515,0.9316542148590088,0.9316542148590088,1.0,1.0,-0.6347702741622925,0.2743648886680603,0.3604053556919098,0.0945492535829544,0.0,0.0,0.0036588148213922,26.074447631835938,25.0,-434.229248046875,-1289.89111328125,42.68181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,297.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18133.150390625,18000.0,0.0,0.0,0.0694673061370849,0.0,0.0,0.0,0.0,1.0,0.0093164667487144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120531413704156,0.070980004966259,-0.0589268617331981,0.0,7.050048589007929e-05,0.0,0.0,2.665001153945923,0.0,0.0,0.0,0.2637087702751159,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952061511576,-460.4967956542969,299.50445556640625,0.543001115322113,0.050000000745058,0.0458630211651325,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.543001115322113,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0207995697855949,-690.925537109375,304.1638488769531,0.5911145210266113,0.0609074272215366,0.043959267437458,293.231689453125,297.1499938964844,293.1499938964844,0.1068183705210685,-2540.954345703125,304.1579284667969,0.8264027237892151,0.1694472730159759,0.1617391258478164,293.4123840332031,297.1499938964844,293.1499938964844,0.0040428144857287,-1518.9698486328125,296.7036437988281,0.543001115322113,0.050000000745058,0.2290952950716018,291.2096252441406,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.7192687988281,291.12860107421875,1.0,0.166369542479515,0.9316542148590088,0.9316542148590088,1.0,1.0,-0.6347702741622925,0.2743648886680603,0.3604053556919098,0.0945492535829544,0.0,0.0,0.0036588148213922,26.074447631835938,25.0,-434.229248046875,-1289.89111328125,42.68181228637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20611572265625,297.6733093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18133.150390625,18000.0,0.0,0.0,0.0694673061370849,0.0,0.0,0.0,0.0,1.0,0.0093164667487144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120531413704156,0.070980004966259,-0.0589268617331981,0.0,7.050048589007929e-05,0.0,0.0,2.665001153945923,0.0,0.0,0.0,0.2637087702751159,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237903036177,-465.54486083984375,299.341796875,0.5428500175476074,0.050000000745058,0.0458641871809959,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90826416015625,0.5428500175476074,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189311150461435,-661.41357421875,304.1625671386719,0.5773798227310181,0.05734433978796,0.041436344385147,293.2303161621094,297.1499938964844,293.1499938964844,0.107255682349205,-2552.758544921875,304.1554870605469,0.8234642148017883,0.1676529347896576,0.1600084602832794,293.41180419921875,297.1499938964844,293.1499938964844,0.0040362020954489,-1528.009765625,296.4525756835937,0.5428500175476074,0.050000000745058,0.2291011214256286,290.9313659667969,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372741699219,291.0350646972656,1.0,0.1658509075641632,0.931950867176056,0.931950867176056,1.0,1.0,-0.6296752691268921,0.2722273766994476,0.357447862625122,0.0934735015034675,0.0,0.0,0.067141443490982,26.061840057373047,25.0,216.75164794921875,-3583.55615234375,42.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954467773437,303.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.94921875,18000.0,0.0,0.0,0.0667625591158866,0.0,0.0,0.0,0.0,1.0,0.0041098105721175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864014700055122,0.1136778593063354,-0.027276387438178,0.0,6.775550718884915e-05,0.0,0.0,4.358952045440674,0.0,0.0,0.0,0.2701544761657715,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065237903036177,-465.54486083984375,299.341796875,0.5428500175476074,0.050000000745058,0.0458641871809959,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90826416015625,0.5428500175476074,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189311150461435,-661.41357421875,304.1625671386719,0.5773798227310181,0.05734433978796,0.041436344385147,293.2303161621094,297.1499938964844,293.1499938964844,0.107255682349205,-2552.758544921875,304.1554870605469,0.8234642148017883,0.1676529347896576,0.1600084602832794,293.41180419921875,297.1499938964844,293.1499938964844,0.0040362020954489,-1528.009765625,296.4525756835937,0.5428500175476074,0.050000000745058,0.2291011214256286,290.9313659667969,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372741699219,291.0350646972656,1.0,0.1658509075641632,0.931950867176056,0.931950867176056,1.0,1.0,-0.6296752691268921,0.2722273766994476,0.357447862625122,0.0934735015034675,0.0,0.0,0.067141443490982,26.061840057373047,25.0,216.75164794921875,-3583.55615234375,42.09559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954467773437,303.0166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.94921875,18000.0,0.0,0.0,0.0667625591158866,0.0,0.0,0.0,0.0,1.0,0.0041098105721175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864014700055122,0.1136778593063354,-0.027276387438178,0.0,6.775550718884915e-05,0.0,0.0,4.358952045440674,0.0,0.0,0.0,0.2701544761657715,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473829068243,-450.5536804199219,299.40020751953125,0.5427066683769226,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.5427066683769226,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162363313138484,-607.13134765625,304.1628112792969,0.5627772212028503,0.0537197776138782,0.0389364548027515,293.2292175292969,297.1499938964844,293.1499938964844,0.1031374633312225,-2468.2041015625,304.1602478027344,0.8205727338790894,0.1658448725938797,0.1583203226327896,293.4130249023437,297.1499938964844,293.1499938964844,0.0038997957017272,-1462.096435546875,296.5572509765625,0.5427066683769226,0.050000000745058,0.2291066646575927,291.27105712890625,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.7404479980469,291.2931213378906,1.0,0.1653399169445037,0.932247519493103,0.932247519493103,1.0,1.0,-0.6246585845947266,0.2701236605644226,0.3545349240303039,0.0924170166254043,0.0,0.0,0.0232976675033569,26.04856300354004,25.0,216.779037475586,-3379.671142578125,41.52311325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,302.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.0681603774428367,0.0,0.0,0.0,0.0,1.0,0.003924046177417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760026052594184,0.1014304980635643,-0.0254278965294361,0.0,6.917411519680172e-05,0.0,0.0,3.884744167327881,0.0,0.0,0.0,0.2688716650009155,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473829068243,-450.5536804199219,299.40020751953125,0.5427066683769226,0.050000000745058,0.0458652973175048,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572021484375,0.5427066683769226,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162363313138484,-607.13134765625,304.1628112792969,0.5627772212028503,0.0537197776138782,0.0389364548027515,293.2292175292969,297.1499938964844,293.1499938964844,0.1031374633312225,-2468.2041015625,304.1602478027344,0.8205727338790894,0.1658448725938797,0.1583203226327896,293.4130249023437,297.1499938964844,293.1499938964844,0.0038997957017272,-1462.096435546875,296.5572509765625,0.5427066683769226,0.050000000745058,0.2291066646575927,291.27105712890625,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.7404479980469,291.2931213378906,1.0,0.1653399169445037,0.932247519493103,0.932247519493103,1.0,1.0,-0.6246585845947266,0.2701236605644226,0.3545349240303039,0.0924170166254043,0.0,0.0,0.0232976675033569,26.04856300354004,25.0,216.779037475586,-3379.671142578125,41.52311325073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,302.7730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.0681603774428367,0.0,0.0,0.0,0.0,1.0,0.003924046177417,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760026052594184,0.1014304980635643,-0.0254278965294361,0.0,6.917411519680172e-05,0.0,0.0,3.884744167327881,0.0,0.0,0.0,0.2688716650009155,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063029807060956,-447.5849609375,299.38043212890625,0.5426109433174133,0.050000000745058,0.0458660386502742,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5426109433174133,0.050000000745058,0.0482991449534893,293.28973388671875,297.1499938964844,293.1499938964844,0.0152027960866689,-585.5682373046875,304.162353515625,0.554828941822052,0.0518469996750354,0.0376382395625114,293.22882080078125,297.1499938964844,293.1499938964844,0.1021735295653343,-2449.177001953125,304.1601257324219,0.8190419673919678,0.1649189293384552,0.1574503183364868,293.4138488769531,297.1499938964844,293.1499938964844,0.0038557748775929,-1444.734375,296.5316467285156,0.5426109433174133,0.050000000745058,0.2291103601455688,291.3075866699219,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7421569824219,291.3139343261719,1.0,0.1650850772857666,0.9323958158493042,0.9323958158493042,1.0,1.0,-0.6220627427101135,0.2690353393554687,0.3530274033546448,0.0918712466955185,0.0,0.0,0.0088907834142446,26.04616355895996,25.0,134.7056427001953,-3286.529296875,41.23381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,302.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18023.064453125,18000.0,0.0,0.0,0.0688356980681419,0.0,0.0,0.0,0.0,1.0,0.0041672522202134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711470320820808,0.0989748165011406,-0.0278277788311243,0.0,6.985948130022734e-05,0.0,0.0,3.781682968139648,0.0,0.0,0.0,0.268391877412796,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062692300416529,-445.7477111816406,299.3489990234375,0.5425102114677429,0.050000000745058,0.0458668172359466,294.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31268310546875,0.5425102114677429,0.050000000745058,0.0482999645173549,293.2903137207031,297.1499938964844,293.1499938964844,0.0143001656979322,-565.875244140625,304.1612548828125,0.546597421169281,0.050000000745058,0.0363254621624946,293.2284545898437,297.1499938964844,293.1499938964844,0.1014932319521904,-2436.1923828125,304.1595153808594,0.817486584186554,0.1639944314956665,0.1565763354301452,293.41455078125,297.1499938964844,293.1499938964844,0.0038170388434082,-1430.9967041015625,296.4873046875,0.5425102114677429,0.050000000745058,0.2291142493486404,291.3122253417969,291.1499938964844,275.095703125,272.620849609375,286.2516174316406,294.7445983886719,291.2938537597656,1.0,0.1648304611444473,0.932550847530365,0.932550847530365,1.0,1.0,-0.6194449663162231,0.2679382562637329,0.3515067398548126,0.0913214087486267,0.0,0.0,0.0,26.04467010498047,25.0,-97.09603881835938,-2008.833740234375,40.94450759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,299.7212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18186.154296875,18000.0,0.0,0.0,0.0692706555128097,0.0,0.0,0.0,0.0,1.0,0.0076213204301893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227587390691041,0.07398422062397,-0.0512254834175109,0.0,7.030090637272224e-05,0.0,0.0,2.7964227199554443,0.0,0.0,0.0,0.2642245292663574,4.0,0.0,1.0
826620,293.3352966308594,297.1499938964844,293.1499938964844,0.0063931564800441,-463.3088989257813,299.1112060546875,0.5427096486091614,0.050000000745058,0.0458653047680854,294.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8811340332031,0.5427096486091614,0.050000000745058,0.0482983738183975,293.2913818359375,297.1499938964844,293.1499938964844,0.014556311070919,-580.2781372070312,304.12078857421875,0.542780876159668,0.050000000745058,0.0356843173503875,293.22772216796875,297.1499938964844,293.1499938964844,0.1059814244508743,-2534.194091796875,304.1490173339844,0.8157710433006287,0.1627795696258545,0.1553993225097656,293.414306640625,297.1499938964844,293.1499938964844,0.0038283898029476,-1468.7332763671875,296.1145935058594,0.5427096486091614,0.050000000745058,0.2291066944599151,290.7948303222656,291.1499938964844,275.07763671875,272.61212158203125,286.2509460449219,294.7581481933594,290.5653991699219,1.0,0.1645037531852722,0.9327626824378968,0.9327626824378968,1.0,1.0,-0.6172495484352112,0.2670248448848724,0.3502247035503387,0.0908517092466354,0.0,0.0,0.0665411055088043,25.98556327819824,25.0,-631.2098388671875,-3356.830078125,40.64230346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981628417969,299.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.98046875,18000.0,0.0,0.0,0.0661297664046287,0.0,0.0,0.0,0.0,1.0,0.0061334166675806,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728416070342063,0.1154632121324539,-0.0426216050982475,0.0,6.711330934194848e-05,0.0,0.0,4.375518321990967,0.0,0.0,0.0,0.2690085768699646,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064272005110979,-465.8882141113281,299.026123046875,0.5428778529167175,0.050000000745058,0.0458640307188034,294.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507263183594,0.5428778529167175,0.050000000745058,0.04829703271389,293.29205322265625,297.1499938964844,293.1499938964844,0.0145519133657217,-580.9641723632812,304.1012878417969,0.5428858995437622,0.050000000745058,0.0356733053922653,293.2271423339844,297.1499938964844,293.1499938964844,0.1059206575155258,-2533.35791015625,304.1493530273437,0.815117359161377,0.1622671484947204,0.1548887640237808,293.4134826660156,297.1499938964844,293.1499938964844,0.0038629728369414,-1483.53076171875,295.98077392578125,0.5428778529167175,0.050000000745058,0.2291003167629242,290.61895751953125,291.1499938964844,275.0692749023437,272.6080627441406,286.25640869140625,294.7743835449219,290.70379638671875,1.0,0.1643639653921127,0.9328609108924866,0.9328609108924866,1.0,1.0,-0.6166127324104309,0.2667610347270965,0.3498517274856567,0.090715654194355,0.0,0.0,0.1105044856667518,25.94606590270996,25.0,21.43235206604004,-3633.936279296875,40.53146743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5040283203125,302.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17848.48828125,18000.0,0.0,0.0,0.0646654665470123,0.0,0.0,0.0,0.0,1.0,0.0044835344888269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897002592682838,0.1204864457249641,-0.0307861864566802,0.0,6.562722410308197e-05,0.0,0.0,4.609324455261231,0.0,0.0,0.0,0.270673006772995,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061699040234088,-440.6604614257813,299.1976013183594,0.5433546304702759,0.050000000745058,0.0458604246377944,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5433546304702759,0.050000000745058,0.0482932329177856,293.29547119140625,297.1499938964844,293.1499938964844,0.0135301882401108,-551.0936889648438,304.0447998046875,0.5433546304702759,0.050000000745058,0.0356692187488079,293.2256774902344,297.1499938964844,293.1499938964844,0.0992223620414733,-2392.522705078125,304.16033935546875,0.8130694031715393,0.1606149971485138,0.1533418744802475,293.4140319824219,297.1499938964844,293.1499938964844,0.0036982640158385,-1389.814453125,296.2630920410156,0.5433546304702759,0.050000000745058,0.229082316160202,291.2388916015625,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8063049316406,291.3055725097656,1.0,0.1639579534530639,0.9331709742546082,0.9331709742546082,1.0,1.0,-0.6147209405899048,0.2659773528575897,0.348743587732315,0.0903128460049629,0.0,0.0,0.0554888620972633,25.83376121520996,25.0,408.59613037109375,-3574.57568359375,40.20845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08984375,18000.0,0.0,0.0,0.0662304237484932,0.0,0.0,0.0,0.0,1.0,0.0030397325754165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887331217527389,0.1052307784557342,-0.0164976548403501,0.0,6.721546378685161e-05,0.0,0.0,4.053050994873047,0.0,0.0,0.0,0.2698478698730469,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061699040234088,-440.6604614257813,299.1976013183594,0.5433546304702759,0.050000000745058,0.0458604246377944,294.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.5433546304702759,0.050000000745058,0.0482932329177856,293.29547119140625,297.1499938964844,293.1499938964844,0.0135301882401108,-551.0936889648438,304.0447998046875,0.5433546304702759,0.050000000745058,0.0356692187488079,293.2256774902344,297.1499938964844,293.1499938964844,0.0992223620414733,-2392.522705078125,304.16033935546875,0.8130694031715393,0.1606149971485138,0.1533418744802475,293.4140319824219,297.1499938964844,293.1499938964844,0.0036982640158385,-1389.814453125,296.2630920410156,0.5433546304702759,0.050000000745058,0.229082316160202,291.2388916015625,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8063049316406,291.3055725097656,1.0,0.1639579534530639,0.9331709742546082,0.9331709742546082,1.0,1.0,-0.6147209405899048,0.2659773528575897,0.348743587732315,0.0903128460049629,0.0,0.0,0.0554888620972633,25.83376121520996,25.0,408.59613037109375,-3574.57568359375,40.20845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,303.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.08984375,18000.0,0.0,0.0,0.0662304237484932,0.0,0.0,0.0,0.0,1.0,0.0030397325754165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887331217527389,0.1052307784557342,-0.0164976548403501,0.0,6.721546378685161e-05,0.0,0.0,4.053050994873047,0.0,0.0,0.0,0.2698478698730469,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.006060745101422,-432.5505981445313,299.18511962890625,0.5436927080154419,0.050000000745058,0.0458578839898109,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.5436927080154419,0.050000000745058,0.0482905581593513,293.3009033203125,297.1499938964844,293.1499938964844,0.0132185500115156,-543.4003295898438,303.9801025390625,0.5436927080154419,0.050000000745058,0.0356672406196594,293.2250366210937,297.1499938964844,293.1499938964844,0.0969216674566268,-2345.97119140625,304.1606140136719,0.810594916343689,0.1588295698165893,0.1516748219728469,293.41619873046875,297.1499938964844,293.1499938964844,0.0035962385591119,-1347.004150390625,296.2547302246094,0.5436927080154419,0.050000000745058,0.2290696203708648,291.3818054199219,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.8371276855469,291.3865051269531,1.0,0.1635933965444564,0.93346905708313,0.93346905708313,1.0,1.0,-0.6126964092254639,0.2651391625404358,0.3475572764873504,0.0898790284991264,0.0,0.0,0.0113936783745884,25.74870109558105,25.0,158.54820251464844,-3283.26953125,39.9010124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419006347656,302.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.615234375,18000.0,0.0,0.0,0.0683725401759147,0.0,0.0,0.0,0.0,1.0,0.0038511620368808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724938511848449,0.0971544161438942,-0.024660563096404,0.0,6.938943988643587e-05,0.0,0.0,3.7139952182769775,0.0,0.0,0.0,0.2682912349700928,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.006060745101422,-432.5505981445313,299.18511962890625,0.5436927080154419,0.050000000745058,0.0458578839898109,294.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.5436927080154419,0.050000000745058,0.0482905581593513,293.3009033203125,297.1499938964844,293.1499938964844,0.0132185500115156,-543.4003295898438,303.9801025390625,0.5436927080154419,0.050000000745058,0.0356672406196594,293.2250366210937,297.1499938964844,293.1499938964844,0.0969216674566268,-2345.97119140625,304.1606140136719,0.810594916343689,0.1588295698165893,0.1516748219728469,293.41619873046875,297.1499938964844,293.1499938964844,0.0035962385591119,-1347.004150390625,296.2547302246094,0.5436927080154419,0.050000000745058,0.2290696203708648,291.3818054199219,291.1499938964844,275.0174865722656,272.58251953125,286.2669982910156,294.8371276855469,291.3865051269531,1.0,0.1635933965444564,0.93346905708313,0.93346905708313,1.0,1.0,-0.6126964092254639,0.2651391625404358,0.3475572764873504,0.0898790284991264,0.0,0.0,0.0113936783745884,25.74870109558105,25.0,158.54820251464844,-3283.26953125,39.9010124206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419006347656,302.4474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.615234375,18000.0,0.0,0.0,0.0683725401759147,0.0,0.0,0.0,0.0,1.0,0.0038511620368808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0724938511848449,0.0971544161438942,-0.024660563096404,0.0,6.938943988643587e-05,0.0,0.0,3.7139952182769775,0.0,0.0,0.0,0.2682912349700928,4.0,0.0,1.0
826980,293.3371276855469,297.1499938964844,293.1499938964844,0.0060612340457737,-437.697021484375,299.0368347167969,0.5439416766166687,0.050000000745058,0.0458560213446617,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.5439416766166687,0.050000000745058,0.0482885986566543,293.3065795898437,297.1499938964844,293.1499938964844,0.0134400911629199,-553.7227172851562,303.9071960449219,0.5439416766166687,0.050000000745058,0.0356657914817333,293.22442626953125,297.1499938964844,293.1499938964844,0.0981522426009178,-2375.892822265625,304.1544494628906,0.8078845143318176,0.1570473164319992,0.1499764770269394,293.4176025390625,297.1499938964844,293.1499938964844,0.0035314818378537,-1339.0694580078125,296.02984619140625,0.5439416766166687,0.050000000745058,0.2290603220462799,291.17364501953125,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.9043884277344,1.0,0.1632613241672516,0.9337671995162964,0.9337671995162964,1.0,1.0,-0.6106407046318054,0.2642922103404999,0.3463485240936279,0.089429423213005,0.0,0.0,0.0115254865959286,25.681352615356445,25.0,-1216.2449951171875,-288.4242248535156,39.61006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,298.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.080078125,18000.0,0.0,0.0,0.0682976618409156,0.0,0.0,0.0,0.0,1.0,0.0110714817419648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025567980483174,0.0673762336373329,-0.0648194402456283,0.0,6.931344978511333e-05,0.0,0.0,2.511102199554444,0.0,0.0,0.0,0.2629154026508331,4.0,0.0,1.0
827040,293.3371276855469,297.1499938964844,293.1499938964844,0.0060612340457737,-437.697021484375,299.0368347167969,0.5439416766166687,0.050000000745058,0.0458560213446617,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.5439416766166687,0.050000000745058,0.0482885986566543,293.3065795898437,297.1499938964844,293.1499938964844,0.0134400911629199,-553.7227172851562,303.9071960449219,0.5439416766166687,0.050000000745058,0.0356657914817333,293.22442626953125,297.1499938964844,293.1499938964844,0.0981522426009178,-2375.892822265625,304.1544494628906,0.8078845143318176,0.1570473164319992,0.1499764770269394,293.4176025390625,297.1499938964844,293.1499938964844,0.0035314818378537,-1339.0694580078125,296.02984619140625,0.5439416766166687,0.050000000745058,0.2290603220462799,291.17364501953125,291.1499938964844,274.9926452636719,272.5699462890625,286.2776794433594,294.8769836425781,290.9043884277344,1.0,0.1632613241672516,0.9337671995162964,0.9337671995162964,1.0,1.0,-0.6106407046318054,0.2642922103404999,0.3463485240936279,0.089429423213005,0.0,0.0,0.0115254865959286,25.681352615356445,25.0,-1216.2449951171875,-288.4242248535156,39.61006546020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,298.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.080078125,18000.0,0.0,0.0,0.0682976618409156,0.0,0.0,0.0,0.0,1.0,0.0110714817419648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025567980483174,0.0673762336373329,-0.0648194402456283,0.0,6.931344978511333e-05,0.0,0.0,2.511102199554444,0.0,0.0,0.0,0.2629154026508331,4.0,0.0,1.0
827100,293.33563232421875,297.1499938964844,293.1499938964844,0.0062150480225682,-455.4558410644531,298.7641906738281,0.5440558791160583,0.050000000745058,0.0458551682531833,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6256408691406,0.5440558791160583,0.050000000745058,0.0482877008616924,293.3086853027344,297.1499938964844,293.1499938964844,0.0140401553362607,-574.9611206054688,303.8596496582031,0.5440558791160583,0.050000000745058,0.0356651283800601,293.22369384765625,297.1499938964844,293.1499938964844,0.1019614338874816,-2459.017822265625,304.1470031738281,0.8065761923789978,0.1562496572732925,0.1491776555776596,293.4163818359375,297.1499938964844,293.1499938964844,0.0036043927539139,-1392.9864501953125,295.59930419921875,0.5440558791160583,0.050000000745058,0.2290560603141784,290.5580139160156,291.1499938964844,274.9805908203125,272.5637512207031,286.2739562988281,294.8824157714844,290.55908203125,1.0,0.1631063818931579,0.9339162111282348,0.9339162111282348,1.0,1.0,-0.6096740365028381,0.2638960182666778,0.3457779884338379,0.0892141014337539,0.0,0.0,0.1151342317461967,25.650245666503903,25.0,-182.741943359375,-3564.064453125,39.47430038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911499023437,302.0040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.107421875,18000.0,0.0,0.0,0.0640613436698913,0.0,0.0,0.0,0.0,1.0,0.0049784150905907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860842689871788,0.1210253983736038,-0.034941129386425,0.0,6.50141155347228e-05,0.0,0.0,4.61575174331665,0.0,0.0,0.0,0.2704263627529144,4.0,0.0,1.0
827160,293.3348693847656,297.1499938964844,293.1499938964844,0.0060993148945271,-442.0885620117188,298.8498229980469,0.5441750288009644,0.050000000745058,0.045854277908802,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7996520996094,0.5441750288009644,0.050000000745058,0.0482867658138275,293.3103942871094,297.1499938964844,293.1499938964844,0.0134524423629045,-556.6625366210938,303.833984375,0.5441750288009644,0.050000000745058,0.0356644392013549,293.2227783203125,297.1499938964844,293.1499938964844,0.098074771463871,-2376.126708984375,304.1546630859375,0.8053867816925049,0.1554944068193435,0.1484510004520416,293.416015625,297.1499938964844,293.1499938964844,0.0035525776911526,-1353.494384765625,295.7376708984375,0.5441750288009644,0.050000000745058,0.2290516197681427,290.8513488769531,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.884033203125,291.0301208496094,1.0,0.1629591584205627,0.9340628981590272,0.9340628981590272,1.0,1.0,-0.6087935566902161,0.2635365724563598,0.3452570140361786,0.0890157297253608,0.0,0.0,0.1088677868247032,25.61890411376953,25.0,432.5960388183594,-3840.49365234375,39.34779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,304.4523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.283203125,18000.0,0.0,0.0,0.0639954954385757,0.0,0.0,0.0,0.0,1.0,0.0028663182165473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051079183816909,0.119928129017353,-0.0148202097043395,0.0,6.494729313999414e-05,0.0,0.0,4.633583545684815,0.0,0.0,0.0,0.2715928852558136,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058823297731578,-422.1131896972656,298.9887084960937,0.5443467497825623,0.050000000745058,0.0458530038595199,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.5443467497825623,0.050000000745058,0.0482854209840297,293.3153991699219,297.1499938964844,293.1499938964844,0.012736627832055,-534.6651000976562,303.778564453125,0.5443467497825623,0.050000000745058,0.0356634482741355,293.2218933105469,297.1499938964844,293.1499938964844,0.0931735187768936,-2272.66259765625,304.1608581542969,0.8027649521827698,0.1538314372301101,0.1469269096851349,293.41845703125,297.1499938964844,293.1499938964844,0.0033892476931214,-1271.3468017578125,295.968017578125,0.5443467497825623,0.050000000745058,0.2290452420711517,291.36895751953125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.39764404296875,1.0,0.1626823246479034,0.9343562722206116,0.9343562722206116,1.0,1.0,-0.6069525480270386,0.2627838850021362,0.3441686928272247,0.0886027663946151,0.0,0.0,0.0362858027219772,25.568906784057617,25.0,329.685791015625,-3434.0087890625,39.10011672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.865234375,18000.0,0.0,0.0,0.0666839405894279,0.0,0.0,0.0,0.0,1.0,0.0031908531673252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817726701498031,0.0997470617294311,-0.0179743934422731,0.0,6.767572631360963e-05,0.0,0.0,3.831570625305176,0.0,0.0,0.0,0.2690659761428833,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058823297731578,-422.1131896972656,298.9887084960937,0.5443467497825623,0.050000000745058,0.0458530038595199,294.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.35040283203125,0.5443467497825623,0.050000000745058,0.0482854209840297,293.3153991699219,297.1499938964844,293.1499938964844,0.012736627832055,-534.6651000976562,303.778564453125,0.5443467497825623,0.050000000745058,0.0356634482741355,293.2218933105469,297.1499938964844,293.1499938964844,0.0931735187768936,-2272.66259765625,304.1608581542969,0.8027649521827698,0.1538314372301101,0.1469269096851349,293.41845703125,297.1499938964844,293.1499938964844,0.0033892476931214,-1271.3468017578125,295.968017578125,0.5443467497825623,0.050000000745058,0.2290452420711517,291.36895751953125,291.1499938964844,274.9461975097656,272.54571533203125,286.2628173828125,294.8926086425781,291.39764404296875,1.0,0.1626823246479034,0.9343562722206116,0.9343562722206116,1.0,1.0,-0.6069525480270386,0.2627838850021362,0.3441686928272247,0.0886027663946151,0.0,0.0,0.0362858027219772,25.568906784057617,25.0,329.685791015625,-3434.0087890625,39.10011672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163330078125,303.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18051.865234375,18000.0,0.0,0.0,0.0666839405894279,0.0,0.0,0.0,0.0,1.0,0.0031908531673252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817726701498031,0.0997470617294311,-0.0179743934422731,0.0,6.767572631360963e-05,0.0,0.0,3.831570625305176,0.0,0.0,0.0,0.2690659761428833,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058035142719745,-416.9236755371094,298.9390563964844,0.5444339513778687,0.050000000745058,0.0458523593842983,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.5444339513778687,0.050000000745058,0.0482847429811954,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283421948552,-530.0947875976562,303.7065734863281,0.5444339513778687,0.050000000745058,0.0356629453599453,293.2216491699219,297.1499938964844,293.1499938964844,0.0915780812501907,-2241.069091796875,304.15985107421875,0.7997502088546753,0.1520595401525497,0.1452643126249313,293.4212646484375,297.1499938964844,293.1499938964844,0.0033041294664144,-1238.5379638671875,295.9001770019531,0.5444339513778687,0.050000000745058,0.229042038321495,291.4172668457031,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.41357421875,1.0,0.1624218672513961,0.9346495866775512,0.9346495866775512,1.0,1.0,-0.6049512624740601,0.2619623839855194,0.3429888486862182,0.0881601646542549,0.0,0.0,0.0,25.534536361694336,25.0,44.07514953613281,-2578.81298828125,38.85258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,301.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.01953125,18000.0,0.0,0.0,0.0687192007899284,0.0,0.0,0.0,0.0,1.0,0.0059649869799613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387527830898761,0.0804992169141769,-0.041746437549591,0.0,6.974125426495448e-05,0.0,0.0,3.058335542678833,0.0,0.0,0.0,0.2652063965797424,4.0,0.0,1.0
