time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058035142719745,-416.9236755371094,298.9390563964844,0.5444339513778687,0.050000000745058,0.0458523593842983,294.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4168395996094,0.5444339513778687,0.050000000745058,0.0482847429811954,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283421948552,-530.0947875976562,303.7065734863281,0.5444339513778687,0.050000000745058,0.0356629453599453,293.2216491699219,297.1499938964844,293.1499938964844,0.0915780812501907,-2241.069091796875,304.15985107421875,0.7997502088546753,0.1520595401525497,0.1452643126249313,293.4212646484375,297.1499938964844,293.1499938964844,0.0033041294664144,-1238.5379638671875,295.9001770019531,0.5444339513778687,0.050000000745058,0.229042038321495,291.4172668457031,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.41357421875,1.0,0.1624218672513961,0.9346495866775512,0.9346495866775512,1.0,1.0,-0.6049512624740601,0.2619623839855194,0.3429888486862182,0.0881601646542549,0.0,0.0,0.0,25.534536361694336,25.0,44.07514953613281,-2578.81298828125,38.85258483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625244140625,301.138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18170.01953125,18000.0,0.0,0.0,0.0687192007899284,0.0,0.0,0.0,0.0,1.0,0.0059649869799613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387527830898761,0.0804992169141769,-0.041746437549591,0.0,6.974125426495448e-05,0.0,0.0,3.058335542678833,0.0,0.0,0.0,0.2652063965797424,4.0,0.0,1.0
827460,293.3381652832031,297.1499938964844,293.1499938964844,0.0059757153503596,-441.4700622558594,298.5339660644531,0.5444974899291992,0.050000000745058,0.045851893723011,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805725097656,0.5444974899291992,0.050000000745058,0.048284251242876,293.326904296875,297.1499938964844,293.1499938964844,0.0133870849385857,-564.0418090820312,303.5979309082031,0.5444974899291992,0.050000000745058,0.0356625840067863,293.2209777832031,297.1499938964844,293.1499938964844,0.0973739027976989,-2370.057373046875,304.146484375,0.7967280745506287,0.1503814458847046,0.1436281204223632,293.4213562011719,297.1499938964844,293.1499938964844,0.0033267627004534,-1288.850830078125,295.2665405273437,0.5444974899291992,0.050000000745058,0.2290396988391876,290.591796875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4879455566406,1.0,0.1621751934289932,0.9352758526802064,0.9352758526802064,1.0,1.0,-0.6029832363128662,0.2611587345600128,0.3418245017528534,0.0877379328012466,0.0,0.0,0.1050720810890197,25.505279541015625,25.0,-388.9045104980469,-3472.296142578125,38.614864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,301.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.1484375,18000.0,0.0,0.0,0.0639999955892562,0.0,0.0,0.0,0.0,1.0,0.0055136727169156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809826478362083,0.1196801736950874,-0.0386975221335887,0.0,6.495186244137585e-05,0.0,0.0,4.551014423370361,0.0,0.0,0.0,0.2699517011642456,4.0,0.0,1.0
827520,293.3381652832031,297.1499938964844,293.1499938964844,0.0059757153503596,-441.4700622558594,298.5339660644531,0.5444974899291992,0.050000000745058,0.045851893723011,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6805725097656,0.5444974899291992,0.050000000745058,0.048284251242876,293.326904296875,297.1499938964844,293.1499938964844,0.0133870849385857,-564.0418090820312,303.5979309082031,0.5444974899291992,0.050000000745058,0.0356625840067863,293.2209777832031,297.1499938964844,293.1499938964844,0.0973739027976989,-2370.057373046875,304.146484375,0.7967280745506287,0.1503814458847046,0.1436281204223632,293.4213562011719,297.1499938964844,293.1499938964844,0.0033267627004534,-1288.850830078125,295.2665405273437,0.5444974899291992,0.050000000745058,0.2290396988391876,290.591796875,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4879455566406,1.0,0.1621751934289932,0.9352758526802064,0.9352758526802064,1.0,1.0,-0.6029832363128662,0.2611587345600128,0.3418245017528534,0.0877379328012466,0.0,0.0,0.1050720810890197,25.505279541015625,25.0,-388.9045104980469,-3472.296142578125,38.614864349365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,301.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17797.1484375,18000.0,0.0,0.0,0.0639999955892562,0.0,0.0,0.0,0.0,1.0,0.0055136727169156,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809826478362083,0.1196801736950874,-0.0386975221335887,0.0,6.495186244137585e-05,0.0,0.0,4.551014423370361,0.0,0.0,0.0,0.2699517011642456,4.0,0.0,1.0
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057576205581426,-417.1924743652344,298.7083740234375,0.5445912480354309,0.050000000745058,0.0458512008190155,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5445912480354309,0.050000000745058,0.0482835248112678,293.33074951171875,297.1499938964844,293.1499938964844,0.01242421194911,-531.9378662109375,303.5511169433594,0.5445912480354309,0.050000000745058,0.0356620475649833,293.2195129394531,297.1499938964844,293.1499938964844,0.090716615319252,-2227.2333984375,304.1587219238281,0.7941222190856934,0.1488777995109558,0.1422027051448822,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104414422065,-1212.76611328125,295.5479736328125,0.5445912480354309,0.050000000745058,0.2290362566709518,291.16607666015625,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2791442871094,1.0,0.1619449108839035,0.9359021186828612,0.9359021186828612,1.0,1.0,-0.601266086101532,0.2604570686817169,0.3408089876174927,0.0873766541481018,0.0,0.0,0.0762118473649025,25.472267150878903,25.0,508.1762390136719,-3691.603759765625,38.40059280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.353515625,18000.0,0.0,0.0,0.0647081434726715,0.0,0.0,0.0,0.0,1.0,0.002587714465335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097607597708702,0.1098840087652206,-0.0122764147818088,0.0,6.567054515471682e-05,0.0,0.0,4.246748924255371,0.0,0.0,0.0,0.2706418037414551,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057576205581426,-417.1924743652344,298.7083740234375,0.5445912480354309,0.050000000745058,0.0458512008190155,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5445912480354309,0.050000000745058,0.0482835248112678,293.33074951171875,297.1499938964844,293.1499938964844,0.01242421194911,-531.9378662109375,303.5511169433594,0.5445912480354309,0.050000000745058,0.0356620475649833,293.2195129394531,297.1499938964844,293.1499938964844,0.090716615319252,-2227.2333984375,304.1587219238281,0.7941222190856934,0.1488777995109558,0.1422027051448822,293.4218139648437,297.1499938964844,293.1499938964844,0.0032104414422065,-1212.76611328125,295.5479736328125,0.5445912480354309,0.050000000745058,0.2290362566709518,291.16607666015625,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2791442871094,1.0,0.1619449108839035,0.9359021186828612,0.9359021186828612,1.0,1.0,-0.601266086101532,0.2604570686817169,0.3408089876174927,0.0873766541481018,0.0,0.0,0.0762118473649025,25.472267150878903,25.0,508.1762390136719,-3691.603759765625,38.40059280395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.353515625,18000.0,0.0,0.0,0.0647081434726715,0.0,0.0,0.0,0.0,1.0,0.002587714465335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097607597708702,0.1098840087652206,-0.0122764147818088,0.0,6.567054515471682e-05,0.0,0.0,4.246748924255371,0.0,0.0,0.0,0.2706418037414551,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056708944030106,-409.4808349609375,298.7551574707031,0.5446131825447083,0.050000000745058,0.0458510443568229,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3385314941406,0.5446131825447083,0.050000000745058,0.0482833571732044,293.3335266113281,297.1499938964844,293.1499938964844,0.01216446980834,-523.6803588867188,303.522216796875,0.5446131825447083,0.050000000745058,0.0356619209051132,293.2192687988281,297.1499938964844,293.1499938964844,0.0888599306344986,-2188.257568359375,304.16046142578125,0.7926960587501526,0.1480497121810913,0.1414458155632019,293.4233703613281,297.1499938964844,293.1499938964844,0.003138898871839,-1179.0892333984375,295.6270446777344,0.5446131825447083,0.050000000745058,0.2290354520082473,291.3615417480469,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.91680908203125,291.4001159667969,1.0,0.1618341207504272,0.9362152218818665,0.9362152218818665,1.0,1.0,-0.6003562211990356,0.260083258152008,0.3402729630470276,0.0871886685490608,0.0,0.0,0.0414896495640277,25.46035385131836,25.0,369.1971130371094,-3460.697021484375,38.29308319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189880371094,303.56707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.09765625,18000.0,0.0,0.0,0.0661618933081626,0.0,0.0,0.0,0.0,1.0,0.0030495685059577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840049758553505,0.1005878522992134,-0.0165828801691532,0.0,6.714590563206002e-05,0.0,0.0,3.8681061267852783,0.0,0.0,0.0,0.2692611813545227,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056222784332931,-405.8753356933594,298.7443542480469,0.5446174740791321,0.050000000745058,0.0458510145545005,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.5446174740791321,0.050000000745058,0.048283327370882,293.33660888671875,297.1499938964844,293.1499938964844,0.0120324762538075,-520.197021484375,303.4857482910156,0.5446174740791321,0.050000000745058,0.0356618985533714,293.2191772460937,297.1499938964844,293.1499938964844,0.0878873094916343,-2168.605712890625,304.1603088378906,0.7911621332168579,0.1471904963254928,0.1406470388174057,293.4249572753906,297.1499938964844,293.1499938964844,0.0030895555391907,-1158.944580078125,295.6152648925781,0.5446174740791321,0.050000000745058,0.2290353178977966,291.4197692871094,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.9214782714844,291.42791748046875,1.0,0.1617250889539718,0.9362014532089232,0.9362014532089232,1.0,1.0,-0.5993973612785339,0.2596819996833801,0.3397153913974762,0.0869859755039215,0.0,0.0,0.0172289982438087,25.451562881469727,25.0,218.7093963623047,-3302.421142578125,38.183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122985839844,302.7620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.19921875,18000.0,0.0,0.0,0.0674052461981773,0.0,0.0,0.0,0.0,1.0,0.0035820084158331,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749497786164283,0.0968685746192932,-0.0219187978655099,0.0,6.840775313321501e-05,0.0,0.0,3.708309173583984,0.0,0.0,0.0,0.2684271037578583,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055807083845138,-405.6401977539063,298.6383056640625,0.544604480266571,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.544604480266571,0.050000000745058,0.0482834354043006,293.3427734375,297.1499938964844,293.1499938964844,0.0120130674913525,-522.7734375,303.400146484375,0.544604480266571,0.050000000745058,0.0356619805097579,293.2190246582031,297.1499938964844,293.1499938964844,0.087732158601284,-2168.40478515625,304.1568603515625,0.7879828810691833,0.1454659253358841,0.1390140354633331,293.42755126953125,297.1499938964844,293.1499938964844,0.0030083335004746,-1135.2667236328125,295.4577941894531,0.544604480266571,0.050000000745058,0.2290358245372772,291.335693359375,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1582946777344,1.0,0.1615114957094192,0.9361739158630372,0.9361739158630372,1.0,1.0,-0.5974385738372803,0.2588598430156708,0.3385787606239319,0.0865750387310981,0.0,0.0,0.0,25.43799591064453,25.0,-917.4834594726562,-1.1283729076385498,37.96581268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,298.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.23046875,18000.0,0.0,0.0,0.0684086233377456,0.0,0.0,0.0,0.0,1.0,0.0104601429775357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006437068805098,0.0636656507849693,-0.0630219429731369,0.0,6.942605250515044e-05,0.0,0.0,2.3788113594055176,0.0,0.0,0.0,0.2625171542167663,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055807083845138,-405.6401977539063,298.6383056640625,0.544604480266571,0.050000000745058,0.0458511188626289,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.544604480266571,0.050000000745058,0.0482834354043006,293.3427734375,297.1499938964844,293.1499938964844,0.0120130674913525,-522.7734375,303.400146484375,0.544604480266571,0.050000000745058,0.0356619805097579,293.2190246582031,297.1499938964844,293.1499938964844,0.087732158601284,-2168.40478515625,304.1568603515625,0.7879828810691833,0.1454659253358841,0.1390140354633331,293.42755126953125,297.1499938964844,293.1499938964844,0.0030083335004746,-1135.2667236328125,295.4577941894531,0.544604480266571,0.050000000745058,0.2290358245372772,291.335693359375,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9298095703125,291.1582946777344,1.0,0.1615114957094192,0.9361739158630372,0.9361739158630372,1.0,1.0,-0.5974385738372803,0.2588598430156708,0.3385787606239319,0.0865750387310981,0.0,0.0,0.0,25.43799591064453,25.0,-917.4834594726562,-1.1283729076385498,37.96581268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,298.5027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18127.23046875,18000.0,0.0,0.0,0.0684086233377456,0.0,0.0,0.0,0.0,1.0,0.0104601429775357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006437068805098,0.0636656507849693,-0.0630219429731369,0.0,6.942605250515044e-05,0.0,0.0,2.3788113594055176,0.0,0.0,0.0,0.2625171542167663,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057015013881027,-420.7684020996094,298.2958374023437,0.5446210503578186,0.050000000745058,0.0458510033786296,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.5446210503578186,0.050000000745058,0.0482833124697208,293.3466186523437,297.1499938964844,293.1499938964844,0.0123836966231465,-540.105224609375,303.2809143066406,0.5446210503578186,0.050000000745058,0.0356618911027908,293.2177429199219,297.1499938964844,293.1499938964844,0.0903920978307724,-2228.544189453125,304.15155029296875,0.7851077318191528,0.143973097205162,0.1375281512737274,293.4259948730469,297.1499938964844,293.1499938964844,0.0030556090641766,-1174.5218505859375,294.92095947265625,0.5446210503578186,0.050000000745058,0.2290352433919906,290.6849365234375,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8782653808594,1.0,0.1613059788942337,0.9361463785171508,0.9361463785171508,1.0,1.0,-0.5956541895866394,0.2581100165843963,0.337544173002243,0.0862030908465385,0.0,0.0,0.1249685883522033,25.42005157470703,25.0,324.3811950683594,-3822.3291015625,37.762298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,304.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.0629293322563171,0.0,0.0,0.0,0.0,1.0,0.0032492068130522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050027906894683,0.1235508397221565,-0.0185480508953332,0.0,6.386527820723131e-05,0.0,0.0,4.763792514801025,0.0,0.0,0.0,0.2717774510383606,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057015013881027,-420.7684020996094,298.2958374023437,0.5446210503578186,0.050000000745058,0.0458510033786296,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.5446210503578186,0.050000000745058,0.0482833124697208,293.3466186523437,297.1499938964844,293.1499938964844,0.0123836966231465,-540.105224609375,303.2809143066406,0.5446210503578186,0.050000000745058,0.0356618911027908,293.2177429199219,297.1499938964844,293.1499938964844,0.0903920978307724,-2228.544189453125,304.15155029296875,0.7851077318191528,0.143973097205162,0.1375281512737274,293.4259948730469,297.1499938964844,293.1499938964844,0.0030556090641766,-1174.5218505859375,294.92095947265625,0.5446210503578186,0.050000000745058,0.2290352433919906,290.6849365234375,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8782653808594,1.0,0.1613059788942337,0.9361463785171508,0.9361463785171508,1.0,1.0,-0.5956541895866394,0.2581100165843963,0.337544173002243,0.0862030908465385,0.0,0.0,0.1249685883522033,25.42005157470703,25.0,324.3811950683594,-3822.3291015625,37.762298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.467041015625,304.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8671875,18000.0,0.0,0.0,0.0629293322563171,0.0,0.0,0.0,0.0,1.0,0.0032492068130522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050027906894683,0.1235508397221565,-0.0185480508953332,0.0,6.386527820723131e-05,0.0,0.0,4.763792514801025,0.0,0.0,0.0,0.2717774510383606,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054636155255138,-396.857421875,298.51580810546875,0.5446458458900452,0.050000000745058,0.0458508245646953,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.5446458458900452,0.050000000745058,0.0482831262052059,293.3511657714844,297.1499938964844,293.1499938964844,0.0115961655974388,-512.0785522460938,303.2454528808594,0.5446458458900452,0.050000000745058,0.0356617532670497,293.2167663574219,297.1499938964844,293.1499938964844,0.0847154185175895,-2107.362548828125,304.1600646972656,0.782422661781311,0.1424595862627029,0.1361417323350906,293.4283142089844,297.1499938964844,293.1499938964844,0.0028867805376648,-1085.6414794921875,295.27557373046875,0.5446458458900452,0.050000000745058,0.2290343642234802,291.3485717773437,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.39862060546875,1.0,0.1611105352640152,0.9364544749259948,0.9364544749259948,1.0,1.0,-0.5939887166023254,0.2574135661125183,0.3365751504898071,0.0858698785305023,0.0,0.0,0.0459093041718006,25.401586532592773,25.0,407.6909790039063,-3483.094482421875,37.571285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,303.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.453125,18000.0,0.0,0.0,0.0656432956457138,0.0,0.0,0.0,0.0,1.0,0.0029518278315663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085981361567974,0.1016202569007873,-0.0156388897448778,0.0,6.661959923803806e-05,0.0,0.0,3.911500215530396,0.0,0.0,0.0,0.2694540619850158,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054636155255138,-396.857421875,298.51580810546875,0.5446458458900452,0.050000000745058,0.0458508245646953,294.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3210754394531,0.5446458458900452,0.050000000745058,0.0482831262052059,293.3511657714844,297.1499938964844,293.1499938964844,0.0115961655974388,-512.0785522460938,303.2454528808594,0.5446458458900452,0.050000000745058,0.0356617532670497,293.2167663574219,297.1499938964844,293.1499938964844,0.0847154185175895,-2107.362548828125,304.1600646972656,0.782422661781311,0.1424595862627029,0.1361417323350906,293.4283142089844,297.1499938964844,293.1499938964844,0.0028867805376648,-1085.6414794921875,295.27557373046875,0.5446458458900452,0.050000000745058,0.2290343642234802,291.3485717773437,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.939208984375,291.39862060546875,1.0,0.1611105352640152,0.9364544749259948,0.9364544749259948,1.0,1.0,-0.5939887166023254,0.2574135661125183,0.3365751504898071,0.0858698785305023,0.0,0.0,0.0459093041718006,25.401586532592773,25.0,407.6909790039063,-3483.094482421875,37.571285247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,303.74755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.453125,18000.0,0.0,0.0,0.0656432956457138,0.0,0.0,0.0,0.0,1.0,0.0029518278315663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085981361567974,0.1016202569007873,-0.0156388897448778,0.0,6.661959923803806e-05,0.0,0.0,3.911500215530396,0.0,0.0,0.0,0.2694540619850158,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.005374998319894,-390.3152770996094,298.4855651855469,0.544609785079956,0.050000000745058,0.0458510965108871,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.544609785079956,0.050000000745058,0.0482834130525589,293.3572082519531,297.1499938964844,293.1499938964844,0.011357326991856,-505.5882263183594,303.1674194335937,0.544609785079956,0.050000000745058,0.0356619656085968,293.2166442871094,297.1499938964844,293.1499938964844,0.0829522609710693,-2072.050048828125,304.1595764160156,0.7793264985084534,0.1407957077026367,0.1345907151699066,293.4314270019531,297.1499938964844,293.1499938964844,0.0027927288319915,-1047.8232421875,295.23779296875,0.544609785079956,0.050000000745058,0.22903573513031,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.443359375,1.0,0.1609186828136444,0.9367626309394836,0.9367626309394836,1.0,1.0,-0.5921299457550049,0.2566318809986114,0.3354980647563934,0.0855068117380142,0.0,0.0,0.0,25.39377784729004,25.0,124.47149658203124,-2966.121826171875,37.37178039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,301.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.84375,18000.0,0.0,0.0,0.0679847002029419,0.0,0.0,0.0,0.0,1.0,0.0047112116590142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565850064158439,0.0894539207220077,-0.0328689105808734,0.0,6.899583240738139e-05,0.0,0.0,3.412193775177002,0.0,0.0,0.0,0.2666232585906982,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.005374998319894,-390.3152770996094,298.4855651855469,0.544609785079956,0.050000000745058,0.0458510965108871,294.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.544609785079956,0.050000000745058,0.0482834130525589,293.3572082519531,297.1499938964844,293.1499938964844,0.011357326991856,-505.5882263183594,303.1674194335937,0.544609785079956,0.050000000745058,0.0356619656085968,293.2166442871094,297.1499938964844,293.1499938964844,0.0829522609710693,-2072.050048828125,304.1595764160156,0.7793264985084534,0.1407957077026367,0.1345907151699066,293.4314270019531,297.1499938964844,293.1499938964844,0.0027927288319915,-1047.8232421875,295.23779296875,0.544609785079956,0.050000000745058,0.22903573513031,291.4423217773437,291.1499938964844,274.8368530273437,272.4742736816406,286.2372741699219,294.9477844238281,291.443359375,1.0,0.1609186828136444,0.9367626309394836,0.9367626309394836,1.0,1.0,-0.5921299457550049,0.2566318809986114,0.3354980647563934,0.0855068117380142,0.0,0.0,0.0,25.39377784729004,25.0,124.47149658203124,-2966.121826171875,37.37178039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,301.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.84375,18000.0,0.0,0.0,0.0679847002029419,0.0,0.0,0.0,0.0,1.0,0.0047112116590142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565850064158439,0.0894539207220077,-0.0328689105808734,0.0,6.899583240738139e-05,0.0,0.0,3.412193775177002,0.0,0.0,0.0,0.2666232585906982,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053605427965521,-391.2358703613281,298.418701171875,0.5445854067802429,0.050000000745058,0.045851282775402,294.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3896179199219,0.5445854067802429,0.050000000745058,0.0482836104929447,293.36016845703125,297.1499938964844,293.1499938964844,0.0113839330151677,-508.547607421875,303.1184997558594,0.5445854067802429,0.050000000745058,0.0356621108949184,293.2165832519531,297.1499938964844,293.1499938964844,0.0832303836941719,-2079.684814453125,304.1572570800781,0.7777361273765564,0.1399636417627334,0.1338001787662506,293.4326171875,297.1499938964844,293.1499938964844,0.0027489007916301,-1036.31640625,295.1370544433594,0.5445854067802429,0.050000000745058,0.229036659002304,291.37158203125,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.2187805175781,1.0,0.1608236283063888,0.936916708946228,0.936916708946228,1.0,1.0,-0.5911829471588135,0.2562322318553924,0.334950715303421,0.0853249281644821,0.0,0.0,0.0,25.391056060791016,25.0,-821.70068359375,-34.760780334472656,37.27168655395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,298.57012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.73828125,18000.0,0.0,0.0,0.0681488960981369,0.0,0.0,0.0,0.0,1.0,0.0102620767429471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008838435751385,0.0632591322064399,-0.0623752884566783,0.0,6.916246638866141e-05,0.0,0.0,2.365055084228516,0.0,0.0,0.0,0.2625395357608795,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054910792969167,-410.2440490722656,298.0973815917969,0.5445675253868103,0.050000000745058,0.0458514206111431,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.82684326171875,0.5445675253868103,0.050000000745058,0.048283752053976,293.3624267578125,297.1499938964844,293.1499938964844,0.0119761042296886,-535.2645263671875,303.0213928222656,0.5445675253868103,0.050000000745058,0.0356622152030468,293.2161865234375,297.1499938964844,293.1499938964844,0.0879253894090652,-2183.50390625,304.1473693847656,0.7762024998664856,0.1391929239034652,0.1330357491970062,293.4320678710937,297.1499938964844,293.1499938964844,0.0027640687767416,-1070.2816162109375,294.63397216796875,0.5445675253868103,0.050000000745058,0.2290373295545578,290.72808837890625,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.46063232421875,1.0,0.1607295423746109,0.9374917149543762,0.9374917149543762,1.0,1.0,-0.5902668237686157,0.2558525502681732,0.3344142735004425,0.0851591378450393,0.0,0.0,0.0782560631632804,25.387319564819336,25.0,-768.5223388671875,-3333.564697265625,37.173927307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37762451171875,299.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17767.146484375,18000.0,0.0,0.0,0.0641521289944648,0.0,0.0,0.0,0.0,1.0,0.0063513312488794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738006383180618,0.1177240833640098,-0.0439234413206577,0.0,6.510625098599121e-05,0.0,0.0,4.456360340118408,0.0,0.0,0.0,0.2691829800605774,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.0053559294901788,-393.3791198730469,298.1928405761719,0.5445868372917175,0.050000000745058,0.045851282775402,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5445868372917175,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0113148689270019,-510.1764221191406,302.9700622558594,0.5445868372917175,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0828346610069274,-2074.287109375,304.1571655273437,0.7736287713050842,0.1378408074378967,0.1317259222269058,293.431396484375,297.1499938964844,293.1499938964844,0.0027096047997474,-1027.9427490234375,294.7867431640625,0.5445868372917175,0.050000000745058,0.2290366441011428,291.0793151855469,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2266845703125,1.0,0.1605482250452041,0.9386417865753174,0.9386417865753174,1.0,1.0,-0.5886935591697693,0.2551999390125274,0.3334935903549194,0.0848886966705322,0.0,0.0,0.0887406021356582,25.371152877807617,25.0,544.718994140625,-3744.02001953125,36.996700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,304.6667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.0634400099515914,0.0,0.0,0.0,0.0,1.0,0.0025045934598892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022522076964378,0.1138017028570175,-0.0115494942292571,0.0,6.43835446680896e-05,0.0,0.0,4.4037370681762695,0.0,0.0,0.0,0.2711405754089355,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.0053559294901788,-393.3791198730469,298.1928405761719,0.5445868372917175,0.050000000745058,0.045851282775402,294.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.5445868372917175,0.050000000745058,0.0482836067676544,293.3653259277344,297.1499938964844,293.1499938964844,0.0113148689270019,-510.1764221191406,302.9700622558594,0.5445868372917175,0.050000000745058,0.0356621071696281,293.214599609375,297.1499938964844,293.1499938964844,0.0828346610069274,-2074.287109375,304.1571655273437,0.7736287713050842,0.1378408074378967,0.1317259222269058,293.431396484375,297.1499938964844,293.1499938964844,0.0027096047997474,-1027.9427490234375,294.7867431640625,0.5445868372917175,0.050000000745058,0.2290366441011428,291.0793151855469,291.1499938964844,274.8314819335937,272.46014404296875,286.23736572265625,294.9557189941406,291.2266845703125,1.0,0.1605482250452041,0.9386417865753174,0.9386417865753174,1.0,1.0,-0.5886935591697693,0.2551999390125274,0.3334935903549194,0.0848886966705322,0.0,0.0,0.0887406021356582,25.371152877807617,25.0,544.718994140625,-3744.02001953125,36.996700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3283386230469,304.6667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.0634400099515914,0.0,0.0,0.0,0.0,1.0,0.0025045934598892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022522076964378,0.1138017028570175,-0.0115494942292571,0.0,6.43835446680896e-05,0.0,0.0,4.4037370681762695,0.0,0.0,0.0,0.2711405754089355,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052022761665284,-379.38525390625,298.28338623046875,0.5445643663406372,0.050000000745058,0.0458514541387558,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5445643663406372,0.050000000745058,0.048283789306879,293.3706359863281,297.1499938964844,293.1499938964844,0.0108781876042485,-494.7086181640625,302.9151916503906,0.5445643663406372,0.050000000745058,0.0356622412800788,293.214111328125,297.1499938964844,293.1499938964844,0.0795689597725868,-2006.3248291015625,304.1599426269531,0.7708104848861694,0.1363027244806289,0.1303218901157379,293.4345397949219,297.1499938964844,293.1499938964844,0.002576484112069,-967.0488891601562,294.93798828125,0.5445643663406372,0.050000000745058,0.2290375083684921,291.4352722167969,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.963623046875,291.4508972167969,1.0,0.1603718400001526,0.9397918581962584,0.9397918581962584,1.0,1.0,-0.5870102643966675,0.2544967234134674,0.3325135111808777,0.0846048593521118,0.0,0.0,0.0194427128881216,25.36254501342773,25.0,273.96649169921875,-3306.576171875,36.8163948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,302.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.80078125,18000.0,0.0,0.0,0.0662905126810073,0.0,0.0,0.0,0.0,1.0,0.0034798227716237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762870386242866,0.0971692353487014,-0.0208822004497051,0.0,6.727644358761609e-05,0.0,0.0,3.723231077194214,0.0,0.0,0.0,0.2685507237911224,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052022761665284,-379.38525390625,298.28338623046875,0.5445643663406372,0.050000000745058,0.0458514541387558,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5445643663406372,0.050000000745058,0.048283789306879,293.3706359863281,297.1499938964844,293.1499938964844,0.0108781876042485,-494.7086181640625,302.9151916503906,0.5445643663406372,0.050000000745058,0.0356622412800788,293.214111328125,297.1499938964844,293.1499938964844,0.0795689597725868,-2006.3248291015625,304.1599426269531,0.7708104848861694,0.1363027244806289,0.1303218901157379,293.4345397949219,297.1499938964844,293.1499938964844,0.002576484112069,-967.0488891601562,294.93798828125,0.5445643663406372,0.050000000745058,0.2290375083684921,291.4352722167969,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.963623046875,291.4508972167969,1.0,0.1603718400001526,0.9397918581962584,0.9397918581962584,1.0,1.0,-0.5870102643966675,0.2544967234134674,0.3325135111808777,0.0846048593521118,0.0,0.0,0.0194427128881216,25.36254501342773,25.0,273.96649169921875,-3306.576171875,36.8163948059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365600585937,302.99188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.80078125,18000.0,0.0,0.0,0.0662905126810073,0.0,0.0,0.0,0.0,1.0,0.0034798227716237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762870386242866,0.0971692353487014,-0.0208822004497051,0.0,6.727644358761609e-05,0.0,0.0,3.723231077194214,0.0,0.0,0.0,0.2685507237911224,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051504424773156,-377.7190551757813,298.1875,0.5445048809051514,0.050000000745058,0.0458519048988819,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40203857421875,0.5445048809051514,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.0108029646798968,-495.1060485839844,302.8188781738281,0.5445048809051514,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791661441326141,-2000.665771484375,304.1570739746094,0.7677139639854431,0.1346931159496307,0.1288032084703445,293.4372253417969,297.1499938964844,293.1499938964844,0.0024872391950339,-937.7549438476562,294.7961120605469,0.5445048809051514,0.050000000745058,0.2290397584438324,291.3833312988281,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.97100830078125,291.2219543457031,1.0,0.1601961255073547,0.9392695426940918,0.9392695426940918,1.0,1.0,-0.5851919054985046,0.2537015676498413,0.3314903378486633,0.0842709317803382,0.0,0.0,0.0,25.360322952270508,25.0,-845.1128540039062,-9.802395820617676,36.629371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,298.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.806640625,18000.0,0.0,0.0,0.0674969553947448,0.0,0.0,0.0,0.0,1.0,0.0103321904316544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007334655383601,0.0633396804332733,-0.0626062154769897,0.0,6.850082718301564e-05,0.0,0.0,2.367464303970337,0.0,0.0,0.0,0.2625259757041931,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051504424773156,-377.7190551757813,298.1875,0.5445048809051514,0.050000000745058,0.0458519048988819,294.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40203857421875,0.5445048809051514,0.050000000745058,0.0482842624187469,293.3764343261719,297.1499938964844,293.1499938964844,0.0108029646798968,-495.1060485839844,302.8188781738281,0.5445048809051514,0.050000000745058,0.0356625914573669,293.21405029296875,297.1499938964844,293.1499938964844,0.0791661441326141,-2000.665771484375,304.1570739746094,0.7677139639854431,0.1346931159496307,0.1288032084703445,293.4372253417969,297.1499938964844,293.1499938964844,0.0024872391950339,-937.7549438476562,294.7961120605469,0.5445048809051514,0.050000000745058,0.2290397584438324,291.3833312988281,291.1499938964844,274.8324890136719,272.44580078125,286.24566650390625,294.97100830078125,291.2219543457031,1.0,0.1601961255073547,0.9392695426940918,0.9392695426940918,1.0,1.0,-0.5851919054985046,0.2537015676498413,0.3314903378486633,0.0842709317803382,0.0,0.0,0.0,25.360322952270508,25.0,-845.1128540039062,-9.802395820617676,36.629371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,298.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.806640625,18000.0,0.0,0.0,0.0674969553947448,0.0,0.0,0.0,0.0,1.0,0.0103321904316544,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007334655383601,0.0633396804332733,-0.0626062154769897,0.0,6.850082718301564e-05,0.0,0.0,2.367464303970337,0.0,0.0,0.0,0.2625259757041931,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052841403521597,-395.28265380859375,297.76904296875,0.5444840788841248,0.050000000745058,0.0458520650863647,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063232421875,0.5444840788841248,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111922025680542,-515.8668823242188,302.6482849121094,0.5444840788841248,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.0824948698282241,-2074.966796875,304.1504211425781,0.7649366855621338,0.1333228945732116,0.1274240016937255,293.4350891113281,297.1499938964844,293.1499938964844,0.0025319461710751,-976.8153076171876,294.1408386230469,0.5444840788841248,0.050000000745058,0.2290405631065368,290.6224365234375,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8158874511719,1.0,0.1600237488746643,0.9387472867965698,0.9387472867965698,1.0,1.0,-0.5835381746292114,0.2529703080654144,0.330567866563797,0.083979845046997,0.0,0.0,0.1301201581954956,25.35193252563477,25.0,286.7991943359375,-3787.305419921875,36.45354843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,304.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.796875,18000.0,0.0,0.0,0.0614566318690776,0.0,0.0,0.0,0.0,1.0,0.003488092450425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040083840489387,0.1249718591570854,-0.0209634751081466,0.0,6.237066554604098e-05,0.0,0.0,4.813429355621338,0.0,0.0,0.0,0.2718128263950348,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052841403521597,-395.28265380859375,297.76904296875,0.5444840788841248,0.050000000745058,0.0458520650863647,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6063232421875,0.5444840788841248,0.050000000745058,0.0482844337821006,293.37939453125,297.1499938964844,293.1499938964844,0.0111922025680542,-515.8668823242188,302.6482849121094,0.5444840788841248,0.050000000745058,0.035662718117237,293.2127990722656,297.1499938964844,293.1499938964844,0.0824948698282241,-2074.966796875,304.1504211425781,0.7649366855621338,0.1333228945732116,0.1274240016937255,293.4350891113281,297.1499938964844,293.1499938964844,0.0025319461710751,-976.8153076171876,294.1408386230469,0.5444840788841248,0.050000000745058,0.2290405631065368,290.6224365234375,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8158874511719,1.0,0.1600237488746643,0.9387472867965698,0.9387472867965698,1.0,1.0,-0.5835381746292114,0.2529703080654144,0.330567866563797,0.083979845046997,0.0,0.0,0.1301201581954956,25.35193252563477,25.0,286.7991943359375,-3787.305419921875,36.45354843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189208984375,304.1075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17859.796875,18000.0,0.0,0.0,0.0614566318690776,0.0,0.0,0.0,0.0,1.0,0.003488092450425,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040083840489387,0.1249718591570854,-0.0209634751081466,0.0,6.237066554604098e-05,0.0,0.0,4.813429355621338,0.0,0.0,0.0,0.2718128263950348,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051492284983396,-380.1212768554688,297.9490661621094,0.5444965958595276,0.050000000745058,0.0458519756793975,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.5444965958595276,0.050000000745058,0.0482843369245529,293.3808288574219,297.1499938964844,293.1499938964844,0.0107358619570732,-496.7486267089844,302.6554870605469,0.5444965958595276,0.050000000745058,0.0356626473367214,293.2120056152344,297.1499938964844,293.1499938964844,0.0788640156388282,-1997.2412109375,304.1568908691406,0.7637625932693481,0.1326824277639389,0.1268290579319,293.435546875,297.1499938964844,293.1499938964844,0.0024495536927133,-929.64892578125,294.42529296875,0.5444965958595276,0.050000000745058,0.2290401011705398,291.0755920410156,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9740295410156,291.2296447753906,1.0,0.1599407494068145,0.938486099243164,0.938486099243164,1.0,1.0,-0.5828233361244202,0.2526496648788452,0.3301736712455749,0.0838621705770492,0.0,0.0,0.0894938334822654,25.34417152404785,25.0,561.0558471679688,-3738.86572265625,36.373626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468322753906,304.7337646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.062599129974842,0.0,0.0,0.0,0.0,1.0,0.0025030320975929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027116402983665,0.1142488941550254,-0.0115372538566589,0.0,6.353016215143725e-05,0.0,0.0,4.421967029571533,0.0,0.0,0.0,0.2712016105651855,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050518792122602,-370.5552673339844,298.0432434082031,0.5444934368133545,0.050000000745058,0.0458520017564296,294.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3182067871094,0.5444934368133545,0.050000000745058,0.048284363001585,293.3831481933594,297.1499938964844,293.1499938964844,0.0104596391320228,-485.7562561035156,302.6417236328125,0.5444934368133545,0.050000000745058,0.0356626659631729,293.21160888671875,297.1499938964844,293.1499938964844,0.0767072066664695,-1952.0579833984373,304.1595153808594,0.7624850869178772,0.131974995136261,0.1261918693780899,293.43701171875,297.1499938964844,293.1499938964844,0.0023718255106359,-892.466552734375,294.5768737792969,0.5444934368133545,0.050000000745058,0.2290402352809906,291.34991455078125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9774169921875,291.41357421875,1.0,0.1598587036132812,0.938647210597992,0.938647210597992,1.0,1.0,-0.5820589065551758,0.2523144781589508,0.329744428396225,0.0837450623512268,0.0,0.0,0.047495998442173,25.33917808532715,25.0,456.2107238769531,-3482.59765625,36.29156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1715393066406,303.9358215332031,278.1499938964844,0.0,18000.0,313.1499938964844,18059.171875,18000.0,0.0,0.0,0.0641408115625381,0.0,0.0,0.0,0.0,1.0,0.0029037864878773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872461274266243,0.102429911494255,-0.0151837868615984,0.0,6.509476952487603e-05,0.0,0.0,3.94555139541626,0.0,0.0,0.0,0.2695980966091156,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049595739692449,-363.2651672363281,298.0296325683594,0.5444424748420715,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.5444424748420715,0.050000000745058,0.0482847690582275,293.38873291015625,297.1499938964844,293.1499938964844,0.010219314135611,-478.0484924316406,302.5624084472656,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.07489725202322,-1916.078369140625,304.1592712402344,0.759592592716217,0.1304457932710647,0.1247749775648117,293.44012451171875,297.1499938964844,293.1499938964844,0.0022727407049387,-852.279296875,294.5639953613281,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4752502441406,1.0,0.1596946567296981,0.9389693737030028,0.9389693737030028,1.0,1.0,-0.5803621411323547,0.251570850610733,0.3287912905216217,0.0834859982132911,0.0,0.0,0.0,25.336816787719727,25.0,124.81990814208984,-2637.514404296875,36.11848831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,301.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8046875,18000.0,0.0,0.0,0.0665861666202545,0.0,0.0,0.0,0.0,1.0,0.0056506334803998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0419177897274494,0.0816607698798179,-0.0397429838776588,0.0,6.75764968036674e-05,0.0,0.0,3.106783390045166,0.0,0.0,0.0,0.2654167115688324,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049595739692449,-363.2651672363281,298.0296325683594,0.5444424748420715,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710693359375,0.5444424748420715,0.050000000745058,0.0482847690582275,293.38873291015625,297.1499938964844,293.1499938964844,0.010219314135611,-478.0484924316406,302.5624084472656,0.5444424748420715,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.07489725202322,-1916.078369140625,304.1592712402344,0.759592592716217,0.1304457932710647,0.1247749775648117,293.44012451171875,297.1499938964844,293.1499938964844,0.0022727407049387,-852.279296875,294.5639953613281,0.5444424748420715,0.050000000745058,0.2290421575307846,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.98486328125,291.4752502441406,1.0,0.1596946567296981,0.9389693737030028,0.9389693737030028,1.0,1.0,-0.5803621411323547,0.251570850610733,0.3287912905216217,0.0834859982132911,0.0,0.0,0.0,25.336816787719727,25.0,124.81990814208984,-2637.514404296875,36.11848831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660339355469,301.5713195800781,278.1499938964844,0.0,18000.0,313.1499938964844,18173.8046875,18000.0,0.0,0.0,0.0665861666202545,0.0,0.0,0.0,0.0,1.0,0.0056506334803998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0419177897274494,0.0816607698798179,-0.0397429838776588,0.0,6.75764968036674e-05,0.0,0.0,3.106783390045166,0.0,0.0,0.0,0.2654167115688324,4.0,0.0,1.0
