time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.005078250542283,-384.0242614746094,297.56903076171875,0.5443894863128662,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648679986596,-508.7439575195313,302.3630065917969,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801528096199035,-2032.3175048828125,304.1468200683594,0.7566772103309631,0.1289877593517303,0.1233480796217918,293.4400329589844,297.1499938964844,293.1499938964844,0.0022365108598023,-868.2020263671875,293.84722900390625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6640014648437,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43426513671875,1.0,0.1595309674739837,0.939291536808014,0.939291536808014,1.0,1.0,-0.5786534547805786,0.250817209482193,0.327836275100708,0.083235964179039,0.0,0.0,0.0880547761917114,25.33497428894043,25.0,-659.3097534179688,-3350.54638671875,35.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,300.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.796875,18000.0,0.0,0.0,0.0619390681385993,0.0,0.0,0.0,0.0,1.0,0.0062933336012065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757550373673439,0.1193419322371482,-0.043586891144514,0.0,6.286027928581461e-05,0.0,0.0,4.522374629974365,0.0,0.0,0.0,0.2694715857505798,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.005078250542283,-384.0242614746094,297.56903076171875,0.5443894863128662,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.5443894863128662,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648679986596,-508.7439575195313,302.3630065917969,0.5443894863128662,0.050000000745058,0.0356632769107818,293.2109375,297.1499938964844,293.1499938964844,0.0801528096199035,-2032.3175048828125,304.1468200683594,0.7566772103309631,0.1289877593517303,0.1233480796217918,293.4400329589844,297.1499938964844,293.1499938964844,0.0022365108598023,-868.2020263671875,293.84722900390625,0.5443894863128662,0.050000000745058,0.2290441691875457,290.6640014648437,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.43426513671875,1.0,0.1595309674739837,0.939291536808014,0.939291536808014,1.0,1.0,-0.5786534547805786,0.250817209482193,0.327836275100708,0.083235964179039,0.0,0.0,0.0880547761917114,25.33497428894043,25.0,-659.3097534179688,-3350.54638671875,35.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,300.54803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.796875,18000.0,0.0,0.0,0.0619390681385993,0.0,0.0,0.0,0.0,1.0,0.0062933336012065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757550373673439,0.1193419322371482,-0.043586891144514,0.0,6.286027928581461e-05,0.0,0.0,4.522374629974365,0.0,0.0,0.0,0.2694715857505798,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049381498247385,-365.822021484375,297.7239685058594,0.544411301612854,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.544411301612854,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101596424356102,-481.7361145019531,302.33795166015625,0.544411301612854,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748495161533355,-1919.519775390625,304.1570129394531,0.7544100880622864,0.1278141885995865,0.1222029626369476,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835414227098,-827.8239135742188,294.0906677246094,0.544411301612854,0.050000000745058,0.2290433794260025,291.11004638671875,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2605285644531,1.0,0.1593740135431289,0.9396182894706726,0.9396182894706726,1.0,1.0,-0.577277660369873,0.2501982450485229,0.3270794451236725,0.0830661728978157,0.0,0.0,0.085286445915699,25.32111930847168,25.0,576.8203125,-3706.387451171875,35.79415512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,304.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.0617512688040733,0.0,0.0,0.0,0.0,1.0,0.0025218743830919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015622690320015,0.11326514929533,-0.0117028756067156,0.0,6.266968557611108e-05,0.0,0.0,4.383459091186523,0.0,0.0,0.0,0.27109295129776,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049381498247385,-365.822021484375,297.7239685058594,0.544411301612854,0.050000000745058,0.0458526276051998,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540466308594,0.544411301612854,0.050000000745058,0.0482850261032581,293.3927307128906,297.1499938964844,293.1499938964844,0.0101596424356102,-481.7361145019531,302.33795166015625,0.544411301612854,0.050000000745058,0.035663153976202,293.2091369628906,297.1499938964844,293.1499938964844,0.0748495161533355,-1919.519775390625,304.1570129394531,0.7544100880622864,0.1278141885995865,0.1222029626369476,293.4388427734375,297.1499938964844,293.1499938964844,0.0021835414227098,-827.8239135742188,294.0906677246094,0.544411301612854,0.050000000745058,0.2290433794260025,291.11004638671875,291.1499938964844,274.85406494140625,272.40972900390625,286.26812744140625,294.9896850585937,291.2605285644531,1.0,0.1593740135431289,0.9396182894706726,0.9396182894706726,1.0,1.0,-0.577277660369873,0.2501982450485229,0.3270794451236725,0.0830661728978157,0.0,0.0,0.085286445915699,25.32111930847168,25.0,576.8203125,-3706.387451171875,35.79415512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404541015625,304.74041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.912109375,18000.0,0.0,0.0,0.0617512688040733,0.0,0.0,0.0,0.0,1.0,0.0025218743830919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015622690320015,0.11326514929533,-0.0117028756067156,0.0,6.266968557611108e-05,0.0,0.0,4.383459091186523,0.0,0.0,0.0,0.27109295129776,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047949361614882,-352.3989562988281,297.8285522460937,0.544397234916687,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.544397234916687,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.009789059869945,-466.746826171875,302.29888916015625,0.544397234916687,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718284472823143,-1857.63916015625,304.1594543457031,0.7519384026527405,0.1264693140983581,0.1209759265184402,293.4414367675781,297.1499938964844,293.1499938964844,0.0020555006340146,-770.8515014648438,294.2616271972656,0.544397234916687,0.050000000745058,0.2290439158678054,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.4836730957031,1.0,0.1592213660478592,0.9399450421333312,0.9399450421333312,1.0,1.0,-0.575806200504303,0.2495348751544952,0.3262713551521301,0.0828863680362701,0.0,0.0,0.0116594033315777,25.31378936767578,25.0,283.1369934082031,-3252.378662109375,35.640289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,302.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.443359375,18000.0,0.0,0.0,0.0647205412387847,0.0,0.0,0.0,0.0,1.0,0.0036178780719637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743413716554641,0.0966356322169303,-0.022294258698821,0.0,6.568312528543174e-05,0.0,0.0,3.70030689239502,0.0,0.0,0.0,0.2684164643287658,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047949361614882,-352.3989562988281,297.8285522460937,0.544397234916687,0.050000000745058,0.0458527393639087,294.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.45703125,0.544397234916687,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.009789059869945,-466.746826171875,302.29888916015625,0.544397234916687,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.0718284472823143,-1857.63916015625,304.1594543457031,0.7519384026527405,0.1264693140983581,0.1209759265184402,293.4414367675781,297.1499938964844,293.1499938964844,0.0020555006340146,-770.8515014648438,294.2616271972656,0.544397234916687,0.050000000745058,0.2290439158678054,291.4672546386719,291.1499938964844,274.8602905273437,272.40252685546875,286.27496337890625,294.9952697753906,291.4836730957031,1.0,0.1592213660478592,0.9399450421333312,0.9399450421333312,1.0,1.0,-0.575806200504303,0.2495348751544952,0.3262713551521301,0.0828863680362701,0.0,0.0,0.0116594033315777,25.31378936767578,25.0,283.1369934082031,-3252.378662109375,35.640289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350646972656,302.9281616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.443359375,18000.0,0.0,0.0,0.0647205412387847,0.0,0.0,0.0,0.0,1.0,0.0036178780719637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743413716554641,0.0966356322169303,-0.022294258698821,0.0,6.568312528543174e-05,0.0,0.0,3.70030689239502,0.0,0.0,0.0,0.2684164643287658,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047601140104234,-349.916015625,297.80389404296875,0.5443758368492126,0.050000000745058,0.0458528995513916,294.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443758368492126,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097068427130579,-464.2960510253906,302.2569274902344,0.5443758368492126,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711979120969772,-1845.601806640625,304.15887451171875,0.7505970597267151,0.1257705092430114,0.1203176081180572,293.4425354003906,297.1499938964844,293.1499938964844,0.0020124460570514,-754.3564453125,294.2265930175781,0.5443758368492126,0.050000000745058,0.2290447354316711,291.4891052246094,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4832763671875,1.0,0.1591452807188034,0.9401084184646606,0.9401084184646606,1.0,1.0,-0.5750176906585693,0.2491800934076309,0.3258376121520996,0.0827877596020698,0.0,0.0,0.0,25.31258583068848,25.0,34.1965217590332,-1980.2542724609373,35.560699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613037109375,300.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.34375,18000.0,0.0,0.0,0.0657736957073211,0.0,0.0,0.0,0.0,1.0,0.0071456190198659,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0228504743427038,0.0715503245592117,-0.0486998483538627,0.0,6.675194163108245e-05,0.0,0.0,2.707360029220581,0.0,0.0,0.0,0.264083981513977,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047707818448543,-354.8653259277344,297.6636657714844,0.5443553328514099,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32244873046875,0.5443553328514099,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.009843299165368,-473.64300537109375,302.1795959472656,0.5443553328514099,0.050000000745058,0.0356634892523288,293.2078857421875,297.1499938964844,293.1499938964844,0.0728138610720634,-1881.4185791015625,304.1541748046875,0.7492654919624329,0.125092551112175,0.1196635887026786,293.4429016113281,297.1499938964844,293.1499938964844,0.0019589478615671,-743.1868286132812,294.0099792480469,0.5443553328514099,0.050000000745058,0.2290455102920532,291.278076171875,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,290.9944152832031,1.0,0.1590694934129715,0.9407466650009156,0.9407466650009156,1.0,1.0,-0.5742342472076416,0.2488354295492172,0.3253988325595855,0.0826994106173515,0.0,0.0,0.0,25.31126594543457,25.0,-1200.9775390625,-0.0,35.48161697387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,298.8813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18086.240234375,18000.0,0.0,0.0,0.0650848895311355,0.0,0.0,0.0,0.0,1.0,0.0112905427813529,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001060745926224,0.0655606091022491,-0.0654545351862907,0.0,6.605288945138454e-05,0.0,0.0,2.444228172302246,0.0,0.0,0.0,0.2624484300613403,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048540537245571,-365.0125427246094,297.3290405273437,0.5443735122680664,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.009983466938138,-483.4450988769531,302.0099182128906,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742324814200401,-1913.3026123046875,304.1517944335937,0.7471104264259338,0.1240460276603698,0.1185769736766815,293.4389953613281,297.1499938964844,293.1499938964844,0.001999570755288,-768.1871948242188,293.48388671875,0.5443735122680664,0.050000000745058,0.2290448546409607,290.7292785644531,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9456787109375,1.0,0.1589228361845016,0.9420231580734252,0.9420231580734252,1.0,1.0,-0.5729289054870605,0.2482563406229019,0.3246725499629974,0.0825784131884574,0.0,0.0,0.1235760897397995,25.29898262023925,25.0,438.9321899414063,-3807.84375,35.340301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.0596073344349861,0.0,0.0,0.0,0.0,1.0,0.0030608598608523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076697707176208,0.1243645027279853,-0.0166947301477193,0.0,6.049386502127163e-05,0.0,0.0,4.804915904998779,0.0,0.0,0.0,0.2720381915569305,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048540537245571,-365.0125427246094,297.3290405273437,0.5443735122680664,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.688720703125,0.5443735122680664,0.050000000745058,0.0482853353023529,293.3966064453125,297.1499938964844,293.1499938964844,0.009983466938138,-483.4450988769531,302.0099182128906,0.5443735122680664,0.050000000745058,0.0356633849442005,293.2057800292969,297.1499938964844,293.1499938964844,0.0742324814200401,-1913.3026123046875,304.1517944335937,0.7471104264259338,0.1240460276603698,0.1185769736766815,293.4389953613281,297.1499938964844,293.1499938964844,0.001999570755288,-768.1871948242188,293.48388671875,0.5443735122680664,0.050000000745058,0.2290448546409607,290.7292785644531,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.9456787109375,1.0,0.1589228361845016,0.9420231580734252,0.9420231580734252,1.0,1.0,-0.5729289054870605,0.2482563406229019,0.3246725499629974,0.0825784131884574,0.0,0.0,0.1235760897397995,25.29898262023925,25.0,438.9321899414063,-3807.84375,35.340301513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5035400390625,304.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.09765625,18000.0,0.0,0.0,0.0596073344349861,0.0,0.0,0.0,0.0,1.0,0.0030608598608523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076697707176208,0.1243645027279853,-0.0166947301477193,0.0,6.049386502127163e-05,0.0,0.0,4.804915904998779,0.0,0.0,0.0,0.2720381915569305,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508712694048,-343.3101806640625,297.6061096191406,0.5444099307060242,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.5444099307060242,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094222128391265,-457.3248291015625,302.0325927734375,0.5444099307060242,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069377064704895,-1812.053466796875,304.1589050292969,0.7452225089073181,0.1229747831821441,0.1176143586635589,293.44012451171875,297.1499938964844,293.1499938964844,0.0018504252657294,-695.0799560546875,293.9210205078125,0.5444099307060242,0.050000000745058,0.2290435135364532,291.40643310546875,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.999267578125,291.4583435058594,1.0,0.1587846428155899,0.9432996511459352,0.9432996511459352,1.0,1.0,-0.5717712044715881,0.2477388679981231,0.3240323364734649,0.0824875608086586,0.0,0.0,0.0351282358169555,25.284269332885746,25.0,434.6419982910156,-3390.2763671875,35.211570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,303.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.080078125,18000.0,0.0,0.0,0.0627141743898391,0.0,0.0,0.0,0.0,1.0,0.003127512987703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830890089273452,0.1004463732242584,-0.0173573680222034,0.0,6.364691216731444e-05,0.0,0.0,3.862978458404541,0.0,0.0,0.0,0.2692361176013946,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046508712694048,-343.3101806640625,297.6061096191406,0.5444099307060242,0.050000000745058,0.0458526574075222,294.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804626464844,0.5444099307060242,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094222128391265,-457.3248291015625,302.0325927734375,0.5444099307060242,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.069377064704895,-1812.053466796875,304.1589050292969,0.7452225089073181,0.1229747831821441,0.1176143586635589,293.44012451171875,297.1499938964844,293.1499938964844,0.0018504252657294,-695.0799560546875,293.9210205078125,0.5444099307060242,0.050000000745058,0.2290435135364532,291.40643310546875,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.999267578125,291.4583435058594,1.0,0.1587846428155899,0.9432996511459352,0.9432996511459352,1.0,1.0,-0.5717712044715881,0.2477388679981231,0.3240323364734649,0.0824875608086586,0.0,0.0,0.0351282358169555,25.284269332885746,25.0,434.6419982910156,-3390.2763671875,35.211570739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291809082031,303.7211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18063.080078125,18000.0,0.0,0.0,0.0627141743898391,0.0,0.0,0.0,0.0,1.0,0.003127512987703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830890089273452,0.1004463732242584,-0.0173573680222034,0.0,6.364691216731444e-05,0.0,0.0,3.862978458404541,0.0,0.0,0.0,0.2692361176013946,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045728990808129,-337.37603759765625,297.582275390625,0.5443844199180603,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443844199180603,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457635328173,-451.37152099609375,301.9568786621094,0.5443844199180603,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680679604411125,-1786.925537109375,304.15802001953125,0.7429004907608032,0.1217399165034294,0.1164689809083938,293.4419860839844,297.1499938964844,293.1499938964844,0.001755912322551,-658.3026123046875,293.8891906738281,0.5443844199180603,0.050000000745058,0.2290444821119308,291.4950256347656,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4586181640625,1.0,0.1586482375860214,0.9426840543746948,0.9426840543746948,1.0,1.0,-0.5703985095024109,0.2470996975898742,0.3232987821102142,0.0823140516877174,0.0,0.0,0.0,25.280073165893555,25.0,-210.8323516845703,-801.4210205078125,35.07221603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.26171875,18000.0,0.0,0.0,0.0650503784418106,0.0,0.0,0.0,0.0,1.0,0.0087705301120877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072404649108648,0.0639174357056617,-0.056676972657442,0.0,6.601786299142987e-05,0.0,0.0,2.4039459228515625,0.0,0.0,0.0,0.262980043888092,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045728990808129,-337.37603759765625,297.582275390625,0.5443844199180603,0.050000000745058,0.0458528511226177,295.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4955444335937,0.5443844199180603,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092457635328173,-451.37152099609375,301.9568786621094,0.5443844199180603,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680679604411125,-1786.925537109375,304.15802001953125,0.7429004907608032,0.1217399165034294,0.1164689809083938,293.4419860839844,297.1499938964844,293.1499938964844,0.001755912322551,-658.3026123046875,293.8891906738281,0.5443844199180603,0.050000000745058,0.2290444821119308,291.4950256347656,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4586181640625,1.0,0.1586482375860214,0.9426840543746948,0.9426840543746948,1.0,1.0,-0.5703985095024109,0.2470996975898742,0.3232987821102142,0.0823140516877174,0.0,0.0,0.0,25.280073165893555,25.0,-210.8323516845703,-801.4210205078125,35.07221603393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18208.26171875,18000.0,0.0,0.0,0.0650503784418106,0.0,0.0,0.0,0.0,1.0,0.0087705301120877,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072404649108648,0.0639174357056617,-0.056676972657442,0.0,6.601786299142987e-05,0.0,0.0,2.4039459228515625,0.0,0.0,0.0,0.262980043888092,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252625226974,-360.6941223144531,297.0053100585937,0.5443717241287231,0.050000000745058,0.0458529479801654,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592956542969,0.5443717241287231,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097544835880398,-483.1452941894531,301.6923828125,0.5443717241287231,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737028270959854,-1908.59521484375,304.14617919921875,0.740703821182251,0.1206745207309722,0.115380086004734,293.4388732910156,297.1499938964844,293.1499938964844,0.001755891717039,-683.0223999023438,292.9859313964844,0.5443717241287231,0.050000000745058,0.2290449738502502,290.50146484375,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5281066894531,1.0,0.1585141271352768,0.9420684576034546,0.9420684576034546,1.0,1.0,-0.5690925717353821,0.2464898526668548,0.3226027190685272,0.0821479707956314,0.0,0.0,0.1241279691457748,25.27378463745117,25.0,-117.86444091796876,-3536.643310546875,34.93778610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,302.5743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17796.33984375,18000.0,0.0,0.0,0.0587704628705978,0.0,0.0,0.0,0.0,1.0,0.0050862790085375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889413282275199,0.1247125640511512,-0.0357712358236312,0.0,5.9644549764925614e-05,0.0,0.0,4.760770797729492,0.0,0.0,0.0,0.2708716988563537,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047252625226974,-360.6941223144531,297.0053100585937,0.5443717241287231,0.050000000745058,0.0458529479801654,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5592956542969,0.5443717241287231,0.050000000745058,0.0482853613793849,293.39996337890625,297.1499938964844,293.1499938964844,0.0097544835880398,-483.1452941894531,301.6923828125,0.5443717241287231,0.050000000745058,0.035663403570652,293.2019958496094,297.1499938964844,293.1499938964844,0.0737028270959854,-1908.59521484375,304.14617919921875,0.740703821182251,0.1206745207309722,0.115380086004734,293.4388732910156,297.1499938964844,293.1499938964844,0.001755891717039,-683.0223999023438,292.9859313964844,0.5443717241287231,0.050000000745058,0.2290449738502502,290.50146484375,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5281066894531,1.0,0.1585141271352768,0.9420684576034546,0.9420684576034546,1.0,1.0,-0.5690925717353821,0.2464898526668548,0.3226027190685272,0.0821479707956314,0.0,0.0,0.1241279691457748,25.27378463745117,25.0,-117.86444091796876,-3536.643310546875,34.93778610229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575866699219,302.5743713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17796.33984375,18000.0,0.0,0.0,0.0587704628705978,0.0,0.0,0.0,0.0,1.0,0.0050862790085375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889413282275199,0.1247125640511512,-0.0357712358236312,0.0,5.9644549764925614e-05,0.0,0.0,4.760770797729492,0.0,0.0,0.0,0.2708716988563537,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046443627215921,-349.22528076171875,297.1536865234375,0.544402003288269,0.050000000745058,0.0458527244627475,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78717041015625,0.544402003288269,0.050000000745058,0.0482851266860961,293.3990173339844,297.1499938964844,293.1499938964844,0.0094250040128827,-465.8811950683594,301.7122802734375,0.544402003288269,0.050000000745058,0.0356632284820079,293.2006530761719,297.1499938964844,293.1499938964844,0.0704457312822341,-1839.6343994140625,304.15283203125,0.7399298548698425,0.1202770695090293,0.1149783805012703,293.4373779296875,297.1499938964844,293.1499938964844,0.0017359826015308,-664.1814575195312,293.2156982421875,0.544402003288269,0.050000000745058,0.2290438562631607,290.84002685546875,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.001220703125,291.0527038574219,1.0,0.158450573682785,0.9417606592178344,0.9417606592178344,1.0,1.0,-0.5686083436012268,0.246255874633789,0.3223524987697601,0.0820992216467857,0.0,0.0,0.1140932813286781,25.264711380004883,25.0,527.26611328125,-3793.932373046875,34.88151168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,304.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,17931.423828125,18000.0,0.0,0.0,0.0590794458985328,0.0,0.0,0.0,0.0,1.0,0.0027921788860112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081427261233329,0.1222772002220153,-0.0141344694420695,0.0,5.995812534820288e-05,0.0,0.0,4.732067584991455,0.0,0.0,0.0,0.2719745934009552,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045329709537327,-336.9068908691406,297.3356018066406,0.5444284081459045,0.050000000745058,0.0458525270223617,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.5444284081459045,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091246599331498,-450.8231506347656,301.7442626953125,0.5444284081459045,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677093192934989,-1782.7283935546875,304.1572265625,0.7391596436500549,0.1198275312781333,0.1145809218287468,293.437744140625,297.1499938964844,293.1499938964844,0.001658453606069,-625.9338989257812,293.5008850097656,0.5444284081459045,0.050000000745058,0.2290428727865219,291.24835205078125,291.1499938964844,274.8968505859375,272.3608093261719,286.3011169433594,295.0019226074219,291.3651428222656,1.0,0.158389076590538,0.9419287443161012,0.9419287443161012,1.0,1.0,-0.5681295394897461,0.2460321336984634,0.3220974504947662,0.0820603594183921,0.0,0.0,0.0655186921358108,25.25646209716797,25.0,570.3378295898438,-3571.224853515625,34.82661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24578857421875,304.4900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18046.130859375,18000.0,0.0,0.0,0.0607400611042976,0.0,0.0,0.0,0.0,1.0,0.0026932847686111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948486551642417,0.1080811098217964,-0.0132324509322643,0.0,6.164344085846096e-05,0.0,0.0,4.175885200500488,0.0,0.0,0.0,0.2704260647296905,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044226571917533,-326.8531494140625,297.4012451171875,0.5444225072860718,0.050000000745058,0.0458525754511356,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951477050781,0.5444225072860718,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632376864552,-439.59283447265625,301.7015991210937,0.5444225072860718,0.050000000745058,0.0356631129980087,293.19879150390625,297.1499938964844,293.1499938964844,0.0655696541070938,-1740.1044921875,304.1582336425781,0.7372022271156311,0.11875019967556,0.1136105731129646,293.4396667480469,297.1499938964844,293.1499938964844,0.00154826475773,-579.978515625,293.60772705078125,0.5444225072860718,0.050000000745058,0.229043111205101,291.5015869140625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5116882324219,1.0,0.1582675725221634,0.9422649145126344,0.9422649145126344,1.0,1.0,-0.5669655203819275,0.2454995959997177,0.3214659392833709,0.0819405019283294,0.0,0.0,0.0,25.24997901916504,25.0,236.2232208251953,-3072.906982421875,34.70649337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,302.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8828125,18000.0,0.0,0.0,0.0638080537319183,0.0,0.0,0.0,0.0,1.0,0.0042048962786793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649483650922775,0.0931784138083458,-0.0282300431281328,0.0,6.475706322817132e-05,0.0,0.0,3.562270402908325,0.0,0.0,0.0,0.2673779726028442,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044226571917533,-326.8531494140625,297.4012451171875,0.5444225072860718,0.050000000745058,0.0458525754511356,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951477050781,0.5444225072860718,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088632376864552,-439.59283447265625,301.7015991210937,0.5444225072860718,0.050000000745058,0.0356631129980087,293.19879150390625,297.1499938964844,293.1499938964844,0.0655696541070938,-1740.1044921875,304.1582336425781,0.7372022271156311,0.11875019967556,0.1136105731129646,293.4396667480469,297.1499938964844,293.1499938964844,0.00154826475773,-579.978515625,293.60772705078125,0.5444225072860718,0.050000000745058,0.229043111205101,291.5015869140625,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.00592041015625,291.5116882324219,1.0,0.1582675725221634,0.9422649145126344,0.9422649145126344,1.0,1.0,-0.5669655203819275,0.2454995959997177,0.3214659392833709,0.0819405019283294,0.0,0.0,0.0,25.24997901916504,25.0,236.2232208251953,-3072.906982421875,34.70649337768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,302.4979553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.8828125,18000.0,0.0,0.0,0.0638080537319183,0.0,0.0,0.0,0.0,1.0,0.0042048962786793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0649483650922775,0.0931784138083458,-0.0282300431281328,0.0,6.475706322817132e-05,0.0,0.0,3.562270402908325,0.0,0.0,0.0,0.2673779726028442,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044738892465829,-339.8374938964844,297.01739501953125,0.5443916916847229,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.5443916916847229,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091539351269602,-461.17529296875,301.49200439453125,0.5443916916847229,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695776045322418,-1826.667236328125,304.1481018066406,0.7350589632987976,0.117675133049488,0.1125632673501968,293.4391784667969,297.1499938964844,293.1499938964844,0.0014583979500457,-561.9856567382812,293.0092163085937,0.5443916916847229,0.050000000745058,0.2290442734956741,290.90484619140625,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.54852294921875,1.0,0.1581466048955917,0.9426010847091676,0.9426010847091676,1.0,1.0,-0.5657108426094055,0.244930014014244,0.3207808434963226,0.0817999169230461,0.0,0.0,0.0455599091947078,25.247690200805664,25.0,-1242.1689453125,-2979.30810546875,34.58186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,298.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17652.68359375,18000.0,0.0,0.0,0.0613916032016277,0.0,0.0,0.0,0.0,1.0,0.008163433521986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564877353608608,0.1099557653069496,-0.0534680262207984,0.0,6.230467261048034e-05,0.0,0.0,4.105481624603272,0.0,0.0,0.0,0.2690770030021667,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044738892465829,-339.8374938964844,297.01739501953125,0.5443916916847229,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.992919921875,0.5443916916847229,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091539351269602,-461.17529296875,301.49200439453125,0.5443916916847229,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695776045322418,-1826.667236328125,304.1481018066406,0.7350589632987976,0.117675133049488,0.1125632673501968,293.4391784667969,297.1499938964844,293.1499938964844,0.0014583979500457,-561.9856567382812,293.0092163085937,0.5443916916847229,0.050000000745058,0.2290442734956741,290.90484619140625,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.54852294921875,1.0,0.1581466048955917,0.9426010847091676,0.9426010847091676,1.0,1.0,-0.5657108426094055,0.244930014014244,0.3207808434963226,0.0817999169230461,0.0,0.0,0.0455599091947078,25.247690200805664,25.0,-1242.1689453125,-2979.30810546875,34.58186340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,298.4884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17652.68359375,18000.0,0.0,0.0,0.0613916032016277,0.0,0.0,0.0,0.0,1.0,0.008163433521986,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564877353608608,0.1099557653069496,-0.0534680262207984,0.0,6.230467261048034e-05,0.0,0.0,4.105481624603272,0.0,0.0,0.0,0.2690770030021667,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044413055293262,-333.6533203125,296.9967346191406,0.5444390177726746,0.050000000745058,0.0458524599671363,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9081726074219,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089019751176238,-448.1923828125,301.4217834472656,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669799968600273,-1772.830810546875,304.1539001464844,0.7335965037345886,0.1169618740677833,0.1118155121803283,293.4351501464844,297.1499938964844,293.1499938964844,0.001474083866924,-561.4826049804688,292.9705810546875,0.5444390177726746,0.050000000745058,0.2290425300598144,290.9662780761719,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1611022949219,1.0,0.1580324620008468,0.9429391622543336,0.9429391622543336,1.0,1.0,-0.5648101568222046,0.2445093393325805,0.3203007876873016,0.0817309319972992,0.0,0.0,0.1013894528150558,25.23269462585449,25.0,587.8351440429688,-3746.48291015625,34.479759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,304.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.525390625,18000.0,0.0,0.0,0.0589169263839721,0.0,0.0,0.0,0.0,1.0,0.0026268169749528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062687784433364,0.1188991144299507,-0.012630334123969,0.0,5.979319030302577e-05,0.0,0.0,4.604620933532715,0.0,0.0,0.0,0.2717075943946838,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044413055293262,-333.6533203125,296.9967346191406,0.5444390177726746,0.050000000745058,0.0458524599671363,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9081726074219,0.5444390177726746,0.050000000745058,0.0482848472893238,293.4008178710937,297.1499938964844,293.1499938964844,0.0089019751176238,-448.1923828125,301.4217834472656,0.5444390177726746,0.050000000745058,0.0356630235910415,293.1955261230469,297.1499938964844,293.1499938964844,0.0669799968600273,-1772.830810546875,304.1539001464844,0.7335965037345886,0.1169618740677833,0.1118155121803283,293.4351501464844,297.1499938964844,293.1499938964844,0.001474083866924,-561.4826049804688,292.9705810546875,0.5444390177726746,0.050000000745058,0.2290425300598144,290.9662780761719,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1611022949219,1.0,0.1580324620008468,0.9429391622543336,0.9429391622543336,1.0,1.0,-0.5648101568222046,0.2445093393325805,0.3203007876873016,0.0817309319972992,0.0,0.0,0.1013894528150558,25.23269462585449,25.0,587.8351440429688,-3746.48291015625,34.479759216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819580078125,304.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17971.525390625,18000.0,0.0,0.0,0.0589169263839721,0.0,0.0,0.0,0.0,1.0,0.0026268169749528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062687784433364,0.1188991144299507,-0.012630334123969,0.0,5.979319030302577e-05,0.0,0.0,4.604620933532715,0.0,0.0,0.0,0.2717075943946838,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.004285320173949,-317.6214904785156,297.2047424316406,0.544463574886322,0.050000000745058,0.0458522774279117,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544372558594,0.544463574886322,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085228672251105,-429.25494384765625,301.43780517578125,0.544463574886322,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.0635728389024734,-1703.5872802734375,304.1579895019531,0.7320632338523865,0.1160817071795463,0.1110469847917556,293.4367370605469,297.1499938964844,293.1499938964844,0.0013439696049317,-503.8392028808594,293.2976989746094,0.544463574886322,0.050000000745058,0.2290416210889816,291.4705505371094,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5008850097656,1.0,0.1579247415065765,0.9432772397994996,0.9432772397994996,1.0,1.0,-0.5638862252235413,0.2440797388553619,0.3198064565658569,0.081655353307724,0.0,0.0,0.0160418916493654,25.222017288208008,25.0,359.8380126953125,-3259.53173828125,34.379737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,303.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.49609375,18000.0,0.0,0.0,0.0623476952314376,0.0,0.0,0.0,0.0,1.0,0.0035060960799455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765181183815002,0.0976827666163444,-0.0211646500974893,0.0,6.327498704195023e-05,0.0,0.0,3.745670080184937,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.004285320173949,-317.6214904785156,297.2047424316406,0.544463574886322,0.050000000745058,0.0458522774279117,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4544372558594,0.544463574886322,0.050000000745058,0.0482846572995185,293.4023132324219,297.1499938964844,293.1499938964844,0.0085228672251105,-429.25494384765625,301.43780517578125,0.544463574886322,0.050000000745058,0.0356628820300102,293.1941833496094,297.1499938964844,293.1499938964844,0.0635728389024734,-1703.5872802734375,304.1579895019531,0.7320632338523865,0.1160817071795463,0.1110469847917556,293.4367370605469,297.1499938964844,293.1499938964844,0.0013439696049317,-503.8392028808594,293.2976989746094,0.544463574886322,0.050000000745058,0.2290416210889816,291.4705505371094,291.1499938964844,274.9080505371094,272.3353881835937,286.31317138671875,295.0067138671875,291.5008850097656,1.0,0.1579247415065765,0.9432772397994996,0.9432772397994996,1.0,1.0,-0.5638862252235413,0.2440797388553619,0.3198064565658569,0.081655353307724,0.0,0.0,0.0160418916493654,25.222017288208008,25.0,359.8380126953125,-3259.53173828125,34.379737854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,303.22216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.49609375,18000.0,0.0,0.0,0.0623476952314376,0.0,0.0,0.0,0.0,1.0,0.0035060960799455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765181183815002,0.0976827666163444,-0.0211646500974893,0.0,6.327498704195023e-05,0.0,0.0,3.745670080184937,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042493673972785,-314.7510681152344,297.195556640625,0.5444506406784058,0.050000000745058,0.0458523780107498,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5099792480469,0.5444506406784058,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.008441848680377,-426.1366271972656,301.4013366699219,0.5444506406784058,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629740133881568,-1692.217041015625,304.1576232910156,0.731106698513031,0.1155776530504226,0.1105833947658538,293.4376220703125,297.1499938964844,293.1499938964844,0.0012997166486456,-486.67620849609375,293.28472900390625,0.5444506406784058,0.050000000745058,0.229042112827301,291.5145263671875,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0084228515625,291.5190734863281,1.0,0.1578710377216339,0.9434462785720824,0.9434462785720824,1.0,1.0,-0.5633307695388794,0.243826687335968,0.3195040822029114,0.0815963372588157,0.0,0.0,0.0,25.22090530395508,25.0,154.32786560058594,-2402.8046875,34.324790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92431640625,301.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18202.96875,18000.0,0.0,0.0,0.0637065917253494,0.0,0.0,0.0,0.0,1.0,0.0062097273766994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342447347939014,0.0775312259793281,-0.0432864874601364,0.0,6.46540938760154e-05,0.0,0.0,2.945338010787964,0.0,0.0,0.0,0.2648729681968689,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042398856021463,-316.6651611328125,297.0925598144531,0.5444334149360657,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4151611328125,0.5444334149360657,0.050000000745058,0.0482848994433879,293.4046325683594,297.1499938964844,293.1499938964844,0.0084824562072753,-430.9530944824219,301.3271789550781,0.5444334149360657,0.050000000745058,0.0356630608439445,293.1936340332031,297.1499938964844,293.1499938964844,0.0639441236853599,-1713.4263916015625,304.15435791015625,0.7301142811775208,0.1150766834616661,0.1101056188344955,293.43798828125,297.1499938964844,293.1499938964844,0.0012386547168716,-467.61224365234375,293.12451171875,0.5444334149360657,0.050000000745058,0.2290427684783935,291.38623046875,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096435546875,291.15435791015625,1.0,0.1578173041343689,0.9440499544143676,0.9440499544143676,1.0,1.0,-0.5627586245536804,0.2435745596885681,0.3191840648651123,0.0815397873520851,0.0,0.0,0.0,25.22050094604492,25.0,-1031.5499267578125,-0.0,34.26896286010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,299.0001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.166015625,18000.0,0.0,0.0,0.063639149069786,0.0,0.0,0.0,0.0,1.0,0.0109267244115471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002036698133451,0.0646499991416931,-0.0644463300704956,0.0,6.458564166678116e-05,0.0,0.0,2.4126033782958984,0.0,0.0,0.0,0.2624790370464325,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573942966759,-332.1038818359375,296.6144104003906,0.5444497466087341,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962219238281,0.5444497466087341,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087238550186157,-448.4380187988281,301.0694580078125,0.5444497466087341,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670859068632125,-1780.154052734375,304.1488647460937,0.7285587191581726,0.1143778041005134,0.1093380004167556,293.4329833984375,297.1499938964844,293.1499938964844,0.0012756286887452,-492.2894287109375,292.3690490722656,0.5444497466087341,0.050000000745058,0.2290421724319458,290.6156005859375,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82696533203125,1.0,0.1577133536338806,0.9452574253082277,0.9452574253082277,1.0,1.0,-0.5618362426757812,0.243165835738182,0.318670392036438,0.0814692601561546,0.0,0.0,0.1307234466075897,25.211320877075195,25.0,346.4737243652344,-3740.4091796875,34.17094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,304.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.439453125,18000.0,0.0,0.0,0.0575847402215004,0.0,0.0,0.0,0.0,1.0,0.0035609605256468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049493551254272,0.1266697496175766,-0.0217203889042139,0.0,5.844119004905224e-05,0.0,0.0,4.88228178024292,0.0,0.0,0.0,0.2720301449298858,4.0,0.0,1.0
