time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043573942966759,-332.1038818359375,296.6144104003906,0.5444497466087341,0.050000000745058,0.0458523891866207,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962219238281,0.5444497466087341,0.050000000745058,0.0482847727835178,293.4028015136719,297.1499938964844,293.1499938964844,0.0087238550186157,-448.4380187988281,301.0694580078125,0.5444497466087341,0.050000000745058,0.035662967711687,293.19158935546875,297.1499938964844,293.1499938964844,0.0670859068632125,-1780.154052734375,304.1488647460937,0.7285587191581726,0.1143778041005134,0.1093380004167556,293.4329833984375,297.1499938964844,293.1499938964844,0.0012756286887452,-492.2894287109375,292.3690490722656,0.5444497466087341,0.050000000745058,0.2290421724319458,290.6156005859375,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82696533203125,1.0,0.1577133536338806,0.9452574253082277,0.9452574253082277,1.0,1.0,-0.5618362426757812,0.243165835738182,0.318670392036438,0.0814692601561546,0.0,0.0,0.1307234466075897,25.211320877075195,25.0,346.4737243652344,-3740.4091796875,34.17094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5056457519531,304.322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.439453125,18000.0,0.0,0.0,0.0575847402215004,0.0,0.0,0.0,0.0,1.0,0.0035609605256468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049493551254272,0.1266697496175766,-0.0217203889042139,0.0,5.844119004905224e-05,0.0,0.0,4.88228178024292,0.0,0.0,0.0,0.2720301449298858,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041651739738881,-310.03350830078125,296.97998046875,0.5445055961608887,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.5445055961608887,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082229245454072,-420.4928894042969,301.1581115722656,0.5445055961608887,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620954297482967,-1677.52685546875,304.1571960449219,0.7274400591850281,0.1137246042490005,0.1087667420506477,293.4332580566406,297.1499938964844,293.1499938964844,0.0011487753363326,-431.7668151855469,292.9388122558594,0.5445055961608887,0.050000000745058,0.2290401011705398,291.38140869140625,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.4534912109375,1.0,0.1576181203126907,0.9464648962020874,0.9464648962020874,1.0,1.0,-0.5611467957496643,0.2428562045097351,0.3182905912399292,0.0814425647258758,0.0,0.0,0.0411863476037979,25.196107864379883,25.0,495.967529296875,-3405.816650390625,34.08982467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4609375,18000.0,0.0,0.0,0.0608731023967266,0.0,0.0,0.0,0.0,1.0,0.0030395095236599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858116894960403,0.1023129001259803,-0.0165012124925851,0.0,6.177846080390736e-05,0.0,0.0,3.940084457397461,0.0,0.0,0.0,0.2695435881614685,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041651739738881,-310.03350830078125,296.97998046875,0.5445055961608887,0.050000000745058,0.0458519756793975,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492431640625,0.5445055961608887,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082229245454072,-420.4928894042969,301.1581115722656,0.5445055961608887,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0620954297482967,-1677.52685546875,304.1571960449219,0.7274400591850281,0.1137246042490005,0.1087667420506477,293.4332580566406,297.1499938964844,293.1499938964844,0.0011487753363326,-431.7668151855469,292.9388122558594,0.5445055961608887,0.050000000745058,0.2290401011705398,291.38140869140625,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057373046875,291.4534912109375,1.0,0.1576181203126907,0.9464648962020874,0.9464648962020874,1.0,1.0,-0.5611467957496643,0.2428562045097351,0.3182905912399292,0.0814425647258758,0.0,0.0,0.0411863476037979,25.196107864379883,25.0,495.967529296875,-3405.816650390625,34.08982467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1133728027344,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4609375,18000.0,0.0,0.0,0.0608731023967266,0.0,0.0,0.0,0.0,1.0,0.0030395095236599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858116894960403,0.1023129001259803,-0.0165012124925851,0.0,6.177846080390736e-05,0.0,0.0,3.940084457397461,0.0,0.0,0.0,0.2695435881614685,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040849382057785,-303.2733459472656,296.9925537109375,0.5444893836975098,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480445176363,-413.0415649414063,301.0984802246094,0.5444893836975098,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0607924647629261,-1652.5439453125,304.1568603515625,0.7257875800132751,0.1128517761826515,0.1079770624637603,293.4350280761719,297.1499938964844,293.1499938964844,0.0010532557498663,-394.4250793457031,292.9596252441406,0.5444893836975098,0.050000000745058,0.22904072701931,291.51922607421875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.50054931640625,1.0,0.157524287700653,0.9459369778633118,0.9459369778633118,1.0,1.0,-0.5602003335952759,0.242413118481636,0.3177872002124786,0.081324890255928,0.0,0.0,0.0,25.193016052246094,25.0,-74.42891693115234,-1191.9508056640625,33.99563980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.0859375,18000.0,0.0,0.0,0.063703179359436,0.0,0.0,0.0,0.0,1.0,0.0082830479368567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112396590411663,0.065723679959774,-0.054484024643898,0.0,6.465063052019104e-05,0.0,0.0,2.4771385192871094,0.0,0.0,0.0,0.2632659673690796,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040849382057785,-303.2733459472656,296.9925537109375,0.5444893836975098,0.050000000745058,0.0458520986139774,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080480445176363,-413.0415649414063,301.0984802246094,0.5444893836975098,0.050000000745058,0.0356627404689788,293.1889953613281,297.1499938964844,293.1499938964844,0.0607924647629261,-1652.5439453125,304.1568603515625,0.7257875800132751,0.1128517761826515,0.1079770624637603,293.4350280761719,297.1499938964844,293.1499938964844,0.0010532557498663,-394.4250793457031,292.9596252441406,0.5444893836975098,0.050000000745058,0.22904072701931,291.51922607421875,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.008544921875,291.50054931640625,1.0,0.157524287700653,0.9459369778633118,0.9459369778633118,1.0,1.0,-0.5602003335952759,0.242413118481636,0.3177872002124786,0.081324890255928,0.0,0.0,0.0,25.193016052246094,25.0,-74.42891693115234,-1191.9508056640625,33.99563980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973388671875,299.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18220.0859375,18000.0,0.0,0.0,0.063703179359436,0.0,0.0,0.0,0.0,1.0,0.0082830479368567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0112396590411663,0.065723679959774,-0.054484024643898,0.0,6.465063052019104e-05,0.0,0.0,2.4771385192871094,0.0,0.0,0.0,0.2632659673690796,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106145992875,-324.4241638183594,296.3741760253906,0.5444753766059875,0.050000000745058,0.0458522029221057,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5444753766059875,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084447795525193,-443.1308288574219,300.7652587890625,0.5444753766059875,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666562169790268,-1775.876708984375,304.1447448730469,0.7241526246070862,0.1121125444769859,0.1072010844945907,293.4317626953125,297.1499938964844,293.1499938964844,0.0010082062799483,-392.488525390625,291.9862365722656,0.5444753766059875,0.050000000745058,0.2290412485599517,290.52716064453125,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4534606933594,1.0,0.157431349158287,0.945409059524536,0.945409059524536,1.0,1.0,-0.5592700242996216,0.2419800758361816,0.3172899484634399,0.0812002122402191,0.0,0.0,0.112646646797657,25.189477920532227,25.0,-303.6142272949219,-3426.822265625,33.902774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059509277344,301.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.814453125,18000.0,0.0,0.0,0.0577649362385273,0.0,0.0,0.0,0.0,1.0,0.0057689375244081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832699313759803,0.1236362680792808,-0.0403663404285907,0.0,5.862406760570593e-05,0.0,0.0,4.705138683319092,0.0,0.0,0.0,0.2703958451747894,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106145992875,-324.4241638183594,296.3741760253906,0.5444753766059875,0.050000000745058,0.0458522029221057,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6022644042969,0.5444753766059875,0.050000000745058,0.0482845790684223,293.4052734375,297.1499938964844,293.1499938964844,0.0084447795525193,-443.1308288574219,300.7652587890625,0.5444753766059875,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666562169790268,-1775.876708984375,304.1447448730469,0.7241526246070862,0.1121125444769859,0.1072010844945907,293.4317626953125,297.1499938964844,293.1499938964844,0.0010082062799483,-392.488525390625,291.9862365722656,0.5444753766059875,0.050000000745058,0.2290412485599517,290.52716064453125,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4534606933594,1.0,0.157431349158287,0.945409059524536,0.945409059524536,1.0,1.0,-0.5592700242996216,0.2419800758361816,0.3172899484634399,0.0812002122402191,0.0,0.0,0.112646646797657,25.189477920532227,25.0,-303.6142272949219,-3426.822265625,33.902774810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5059509277344,301.9159851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17780.814453125,18000.0,0.0,0.0,0.0577649362385273,0.0,0.0,0.0,0.0,1.0,0.0057689375244081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832699313759803,0.1236362680792808,-0.0403663404285907,0.0,5.862406760570593e-05,0.0,0.0,4.705138683319092,0.0,0.0,0.0,0.2703958451747894,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041712620295584,-317.05743408203125,296.4765625,0.5445087552070618,0.050000000745058,0.045851957052946,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7059020996094,0.5445087552070618,0.050000000745058,0.0482843182981014,293.4038391113281,297.1499938964844,293.1499938964844,0.008236426860094,-429.88970947265625,300.779296875,0.5445087552070618,0.050000000745058,0.0356626324355602,293.18634033203125,297.1499938964844,293.1499938964844,0.0640997439622879,-1722.5667724609375,304.1504211425781,0.7236955165863037,0.1119093671441078,0.1069671213626861,293.4294738769531,297.1499938964844,293.1499938964844,0.0010276872199028,-394.4625549316406,292.14080810546875,0.5445087552070618,0.050000000745058,0.2290400117635727,290.7496032714844,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038452148437,290.9744873046875,1.0,0.1573880761861801,0.9451451301574708,0.9451451301574708,1.0,1.0,-0.5589868426322937,0.2418409883975982,0.3171458840370178,0.0811726152896881,0.0,0.0,0.12174753844738,25.18111228942871,25.0,487.1946716308594,-3770.89111328125,33.867618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44464111328125,304.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.419921875,18000.0,0.0,0.0,0.0576667450368404,0.0,0.0,0.0,0.0,1.0,0.0030407181475311,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082045957446098,0.1247115060687065,-0.0165069065988063,0.0,5.852441609022208e-05,0.0,0.0,4.82203483581543,0.0,0.0,0.0,0.2721322476863861,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040678805671632,-304.9331970214844,296.7021484375,0.5445448160171509,0.050000000745058,0.0458516888320446,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5445448160171509,0.050000000745058,0.0482840351760387,293.4037170410156,297.1499938964844,293.1499938964844,0.0079759024083614,-414.44525146484375,300.84820556640625,0.5445448160171509,0.050000000745058,0.0356624238193035,293.18524169921875,297.1499938964844,293.1499938964844,0.0613637417554855,-1666.433349609375,304.1552734375,0.7232990860939026,0.111666701734066,0.1067612469196319,293.4294128417969,297.1499938964844,293.1499938964844,0.0009630474960431,-364.0598449707031,292.4917297363281,0.5445448160171509,0.050000000745058,0.2290386855602264,291.1947937011719,291.1499938964844,274.8779602050781,272.3035888671875,286.3033752441406,295.003173828125,291.333740234375,1.0,0.157347097992897,0.9453170299530028,0.9453170299530028,1.0,1.0,-0.5587373375892639,0.2417239546775818,0.3170133531093597,0.0811573415994644,0.0,0.0,0.0732640400528907,25.17245101928711,25.0,602.3764038085938,-3592.184814453125,33.835418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339172363281,304.6573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18035.9921875,18000.0,0.0,0.0,0.059394147247076,0.0,0.0,0.0,0.0,1.0,0.002649629721418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977963134646415,0.1106369271874427,-0.0128406146541237,0.0,6.027750714565627e-05,0.0,0.0,4.278939247131348,0.0,0.0,0.0,0.2707658112049103,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039575970731675,-294.2716064453125,296.81915283203125,0.5445536971092224,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49908447265625,0.5445536971092224,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077313929796218,-401.9478149414063,300.8366394042969,0.5445536971092224,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059259932488203,-1624.7957763671875,304.1568298339844,0.7220377922058105,0.1109692975878715,0.106161393225193,293.43121337890625,297.1499938964844,293.1499938964844,0.000854768033605,-320.0960388183594,292.6742248535156,0.5445536971092224,0.050000000745058,0.2290383577346801,291.50750732421875,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5221862792969,1.0,0.157266765832901,0.9456608295440674,0.9456608295440674,1.0,1.0,-0.5580168962478638,0.2414023429155349,0.3166145384311676,0.0810730680823326,0.0,0.0,0.0,25.1657829284668,25.0,271.2552795410156,-3147.072265625,33.75998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,302.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.06640625,18000.0,0.0,0.0,0.062801569700241,0.0,0.0,0.0,0.0,1.0,0.0039023410063236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070558488368988,0.0957508012652397,-0.0251923128962516,0.0,6.373560609063134e-05,0.0,0.0,3.6610805988311768,0.0,0.0,0.0,0.2681498229503631,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039575970731675,-294.2716064453125,296.81915283203125,0.5445536971092224,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.49908447265625,0.5445536971092224,0.050000000745058,0.0482839681208133,293.40594482421875,297.1499938964844,293.1499938964844,0.0077313929796218,-401.9478149414063,300.8366394042969,0.5445536971092224,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.059259932488203,-1624.7957763671875,304.1568298339844,0.7220377922058105,0.1109692975878715,0.106161393225193,293.43121337890625,297.1499938964844,293.1499938964844,0.000854768033605,-320.0960388183594,292.6742248535156,0.5445536971092224,0.050000000745058,0.2290383577346801,291.50750732421875,291.1499938964844,274.86529541015625,272.2992248535156,286.29962158203125,295.00518798828125,291.5221862792969,1.0,0.157266765832901,0.9456608295440674,0.9456608295440674,1.0,1.0,-0.5580168962478638,0.2414023429155349,0.3166145384311676,0.0810730680823326,0.0,0.0,0.0,25.1657829284668,25.0,271.2552795410156,-3147.072265625,33.75998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9279479980469,302.6705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.06640625,18000.0,0.0,0.0,0.062801569700241,0.0,0.0,0.0,0.0,1.0,0.0039023410063236,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070558488368988,0.0957508012652397,-0.0251923128962516,0.0,6.373560609063134e-05,0.0,0.0,3.6610805988311768,0.0,0.0,0.0,0.2681498229503631,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769089780747,-302.9130249023437,296.47625732421875,0.544526219367981,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.544526219367981,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078869005665183,-417.4790954589844,300.6137084960937,0.544526219367981,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626492574810981,-1696.1817626953125,304.14825439453125,0.7204747796058655,0.110232688486576,0.1054440140724182,293.43084716796875,297.1499938964844,293.1499938964844,0.0007387150544673,-283.43994140625,292.1337890625,0.544526219367981,0.050000000745058,0.2290394008159637,291.0196533203125,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6571044921875,1.0,0.1571861803531646,0.9460046291351318,0.9460046291351318,1.0,1.0,-0.5571578741073608,0.241028755903244,0.3161291480064392,0.0809469148516655,0.0,0.0,0.0271012354642152,25.165042877197266,25.0,-1393.4658203125,-1776.4981689453125,33.677024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,298.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17833.271484375,18000.0,0.0,0.0,0.0615291818976402,0.0,0.0,0.0,0.0,1.0,0.0109704611822962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187674947082996,0.0830518007278442,-0.0642843097448349,0.0,6.244429823709652e-05,0.0,0.0,3.078984022140503,0.0,0.0,0.0,0.2656514048576355,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769089780747,-302.9130249023437,296.47625732421875,0.544526219367981,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.544526219367981,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078869005665183,-417.4790954589844,300.6137084960937,0.544526219367981,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626492574810981,-1696.1817626953125,304.14825439453125,0.7204747796058655,0.110232688486576,0.1054440140724182,293.43084716796875,297.1499938964844,293.1499938964844,0.0007387150544673,-283.43994140625,292.1337890625,0.544526219367981,0.050000000745058,0.2290394008159637,291.0196533203125,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6571044921875,1.0,0.1571861803531646,0.9460046291351318,0.9460046291351318,1.0,1.0,-0.5571578741073608,0.241028755903244,0.3161291480064392,0.0809469148516655,0.0,0.0,0.0271012354642152,25.165042877197266,25.0,-1393.4658203125,-1776.4981689453125,33.677024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1400146484375,298.6977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17833.271484375,18000.0,0.0,0.0,0.0615291818976402,0.0,0.0,0.0,0.0,1.0,0.0109704611822962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0187674947082996,0.0830518007278442,-0.0642843097448349,0.0,6.244429823709652e-05,0.0,0.0,3.078984022140503,0.0,0.0,0.0,0.2656514048576355,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039943153969943,-302.85125732421875,296.34918212890625,0.5445783734321594,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077872439287602,-412.0714111328125,300.492919921875,0.5445783734321594,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616119988262653,-1675.08056640625,304.1515808105469,0.7196306586265564,0.1098921224474906,0.1050278693437576,293.4256286621094,297.1499938964844,293.1499938964844,0.000780456000939,-298.15057373046875,291.9215393066406,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8802490234375,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0924072265625,1.0,0.1571115851402282,0.9463484287261964,0.9463484287261964,1.0,1.0,-0.5566547513008118,0.2408060878515243,0.3158486783504486,0.0808895453810691,0.0,0.0,0.1105149909853935,25.15126609802246,25.0,565.9093017578125,-3756.4208984375,33.61587142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.162109375,18000.0,0.0,0.0,0.0580270215868949,0.0,0.0,0.0,0.0,1.0,0.0027296964544802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080546900629997,0.121617317199707,-0.0135626271367073,0.0,5.889005115022883e-05,0.0,0.0,4.709634304046631,0.0,0.0,0.0,0.2719705700874328,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039943153969943,-302.85125732421875,296.34918212890625,0.5445783734321594,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82586669921875,0.5445783734321594,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077872439287602,-412.0714111328125,300.492919921875,0.5445783734321594,0.050000000745058,0.0356622338294982,293.1810913085937,297.1499938964844,293.1499938964844,0.0616119988262653,-1675.08056640625,304.1515808105469,0.7196306586265564,0.1098921224474906,0.1050278693437576,293.4256286621094,297.1499938964844,293.1499938964844,0.000780456000939,-298.15057373046875,291.9215393066406,0.5445783734321594,0.050000000745058,0.2290374636650085,290.8802490234375,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0924072265625,1.0,0.1571115851402282,0.9463484287261964,0.9463484287261964,1.0,1.0,-0.5566547513008118,0.2408060878515243,0.3158486783504486,0.0808895453810691,0.0,0.0,0.1105149909853935,25.15126609802246,25.0,565.9093017578125,-3756.4208984375,33.61587142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785705566406,304.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.162109375,18000.0,0.0,0.0,0.0580270215868949,0.0,0.0,0.0,0.0,1.0,0.0027296964544802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080546900629997,0.121617317199707,-0.0135626271367073,0.0,5.889005115022883e-05,0.0,0.0,4.709634304046631,0.0,0.0,0.0,0.2719705700874328,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038434569723904,-286.5627136230469,296.6282653808594,0.5446234941482544,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359741210937,0.5446234941482544,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074450112879276,-392.0650939941406,300.5623474121094,0.5446234941482544,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582179091870784,-1606.5953369140625,304.1564025878906,0.7188503742218018,0.1094178408384323,0.1046473085880279,293.4267883300781,297.1499938964844,293.1499938964844,0.0006612156867049,-247.98077392578125,292.3552551269531,0.5446234941482544,0.050000000745058,0.2290357947349548,291.4552917480469,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4948425292969,1.0,0.1570442616939544,0.9466922879219056,0.9466922879219056,1.0,1.0,-0.5561949610710144,0.2406002879142761,0.3155947029590606,0.0808438807725906,0.0,0.0,0.0222071036696434,25.1392765045166,25.0,396.8472595214844,-3281.743408203125,33.56060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,303.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.921875,18000.0,0.0,0.0,0.0616764947772026,0.0,0.0,0.0,0.0,1.0,0.0033767852000892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787273496389389,0.0985808968544006,-0.0198535434901714,0.0,6.259380461415276e-05,0.0,0.0,3.78425669670105,0.0,0.0,0.0,0.2688592076301574,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038434569723904,-286.5627136230469,296.6282653808594,0.5446234941482544,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4359741210937,0.5446234941482544,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074450112879276,-392.0650939941406,300.5623474121094,0.5446234941482544,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582179091870784,-1606.5953369140625,304.1564025878906,0.7188503742218018,0.1094178408384323,0.1046473085880279,293.4267883300781,297.1499938964844,293.1499938964844,0.0006612156867049,-247.98077392578125,292.3552551269531,0.5446234941482544,0.050000000745058,0.2290357947349548,291.4552917480469,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996643066406,291.4948425292969,1.0,0.1570442616939544,0.9466922879219056,0.9466922879219056,1.0,1.0,-0.5561949610710144,0.2406002879142761,0.3155947029590606,0.0808438807725906,0.0,0.0,0.0222071036696434,25.1392765045166,25.0,396.8472595214844,-3281.743408203125,33.56060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0029602050781,303.4141540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.921875,18000.0,0.0,0.0,0.0616764947772026,0.0,0.0,0.0,0.0,1.0,0.0033767852000892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787273496389389,0.0985808968544006,-0.0198535434901714,0.0,6.259380461415276e-05,0.0,0.0,3.78425669670105,0.0,0.0,0.0,0.2688592076301574,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038086394779384,-283.6083374023437,296.6324768066406,0.544617235660553,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5075988769531,0.544617235660553,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073698204942047,-388.6164245605469,300.5323486328125,0.544617235660553,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577018074691295,-1596.784912109375,304.1561584472656,0.7182265520095825,0.10910065472126,0.1043652072548866,293.4276428222656,297.1499938964844,293.1499938964844,0.0006175598828122,-231.2342834472656,292.360595703125,0.544617235660553,0.050000000745058,0.2290360331535339,291.5135803222656,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003967285156,291.5233764648437,1.0,0.1570107489824295,0.9468641877174376,0.9468641877174376,1.0,1.0,-0.5558568835258484,0.24045230448246,0.3154045939445495,0.0807983055710792,0.0,0.0,0.0,25.13813591003418,25.0,224.1075439453125,-2849.85693359375,33.52726745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8908386230469,302.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.033203125,18000.0,0.0,0.0,0.063212938606739,0.0,0.0,0.0,0.0,1.0,0.0048660468310117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535501651465892,0.0877290815114975,-0.0341789200901985,0.0,6.415309326257557e-05,0.0,0.0,3.348134279251098,0.0,0.0,0.0,0.2663588225841522,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037881275638937,-283.3597412109375,296.5699462890625,0.5446044206619263,0.050000000745058,0.0458512566983699,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.5446044206619263,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073537263087928,-389.6902160644531,300.4698181152344,0.5446044206619263,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581329837441444,-1606.310302734375,304.1541748046875,0.7175424695014954,0.1087777540087699,0.104060560464859,293.4281005859375,297.1499938964844,293.1499938964844,0.0005597267881967,-210.47824096679688,292.2606811523437,0.5446044206619263,0.050000000745058,0.2290365099906921,291.4580993652344,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.0007629394531,291.3002624511719,1.0,0.1569770872592926,0.9472951292991638,0.9472951292991638,1.0,1.0,-0.5554922223091125,0.2402974665164947,0.3151947259902954,0.080751247704029,0.0,0.0,0.0,25.13807487487793,25.0,-795.3892822265625,-0.0074515133164823,33.492435455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89581298828125,298.9653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18134.107421875,18000.0,0.0,0.0,0.0637121498584747,0.0,0.0,0.0,0.0,1.0,0.0103898327797651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005799480131827,0.0633793324232101,-0.0627993792295456,0.0,6.465973274316639e-05,0.0,0.0,2.368880033493042,0.0,0.0,0.0,0.2625333070755005,4.0,0.0,1.0
832020,293.31640625,297.1499938964844,293.1499938964844,0.0039157653227448,-301.4538879394531,295.9684143066406,0.5446179509162903,0.050000000745058,0.0458511561155319,294.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.5446179509162903,0.050000000745058,0.0482834763824939,293.4068908691406,297.1499938964844,293.1499938964844,0.0076194056309759,-411.7789916992188,300.1102600097656,0.5446179509162903,0.050000000745058,0.0356620103120803,293.1773681640625,297.1499938964844,293.1499938964844,0.0627026334404945,-1700.7855224609375,304.1460876464844,0.716521143913269,0.1083766371011734,0.1035939529538154,293.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7834167480469,0.5446179509162903,0.050000000745058,0.2290360182523727,290.5286865234375,291.1499938964844,274.7726745605469,272.2698059082031,286.254638671875,294.9955444335937,290.6973876953125,1.0,0.1569121778011322,0.948157012462616,0.948157012462616,1.0,1.0,-0.5549312233924866,0.2400585860013961,0.3148726522922516,0.0806927233934402,0.0,0.0,0.1341883242130279,25.131532669067383,25.0,198.8643341064453,-3665.33984375,33.432823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,303.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17829.65234375,18000.0,0.0,0.0,0.0573467500507831,0.0,0.0,0.0,0.0,1.0,0.0040978854522109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100217804312706,0.127356082201004,-0.0271382816135883,0.0,5.819966099807061e-05,0.0,0.0,4.8931732177734375,0.0,0.0,0.0,0.2717854976654053,4.0,0.0,1.0
832080,293.31640625,297.1499938964844,293.1499938964844,0.0039157653227448,-301.4538879394531,295.9684143066406,0.5446179509162903,0.050000000745058,0.0458511561155319,294.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.53668212890625,0.5446179509162903,0.050000000745058,0.0482834763824939,293.4068908691406,297.1499938964844,293.1499938964844,0.0076194056309759,-411.7789916992188,300.1102600097656,0.5446179509162903,0.050000000745058,0.0356620103120803,293.1773681640625,297.1499938964844,293.1499938964844,0.0627026334404945,-1700.7855224609375,304.1460876464844,0.716521143913269,0.1083766371011734,0.1035939529538154,293.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7834167480469,0.5446179509162903,0.050000000745058,0.2290360182523727,290.5286865234375,291.1499938964844,274.7726745605469,272.2698059082031,286.254638671875,294.9955444335937,290.6973876953125,1.0,0.1569121778011322,0.948157012462616,0.948157012462616,1.0,1.0,-0.5549312233924866,0.2400585860013961,0.3148726522922516,0.0806927233934402,0.0,0.0,0.1341883242130279,25.131532669067383,25.0,198.8643341064453,-3665.33984375,33.432823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49530029296875,303.8092346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17829.65234375,18000.0,0.0,0.0,0.0573467500507831,0.0,0.0,0.0,0.0,1.0,0.0040978854522109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100217804312706,0.127356082201004,-0.0271382816135883,0.0,5.819966099807061e-05,0.0,0.0,4.8931732177734375,0.0,0.0,0.0,0.2717854976654053,4.0,0.0,1.0
832140,293.31524658203125,297.1499938964844,293.1499938964844,0.0037475144490599,-280.7645263671875,296.3936767578125,0.5446814298629761,0.050000000745058,0.0458506867289543,294.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.5446814298629761,0.050000000745058,0.0482829809188842,293.4065246582031,297.1499938964844,293.1499938964844,0.0071964357048273,-384.1221008300781,300.2605285644531,0.5446814298629761,0.050000000745058,0.0356616452336311,293.17529296875,297.1499938964844,293.1499938964844,0.0577470622956752,-1599.6102294921875,304.1553039550781,0.7160423994064331,0.1081023961305618,0.1033498495817184,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0675048828125,0.5446814298629761,0.050000000745058,0.2290336638689041,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2435302734375,294.99273681640625,291.4174499511719,1.0,0.1568551510572433,0.9490189552307128,0.9490189552307128,1.0,1.0,-0.5546338558197021,0.2399287521839141,0.3147051334381103,0.0806908831000328,0.0,0.0,0.0533405616879463,25.11724281311035,25.0,535.8516235351562,-3466.360595703125,33.39103317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.37109375,18000.0,0.0,0.0,0.0605080798268318,0.0,0.0,0.0,0.0,1.0,0.0028296881355345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902074575424194,0.1046999841928482,-0.0144925285130739,0.0,6.140800542198122e-05,0.0,0.0,4.039108276367188,0.0,0.0,0.0,0.2699562609195709,4.0,0.0,1.0
832200,293.31524658203125,297.1499938964844,293.1499938964844,0.0037475144490599,-280.7645263671875,296.3936767578125,0.5446814298629761,0.050000000745058,0.0458506867289543,294.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.5446814298629761,0.050000000745058,0.0482829809188842,293.4065246582031,297.1499938964844,293.1499938964844,0.0071964357048273,-384.1221008300781,300.2605285644531,0.5446814298629761,0.050000000745058,0.0356616452336311,293.17529296875,297.1499938964844,293.1499938964844,0.0577470622956752,-1599.6102294921875,304.1553039550781,0.7160423994064331,0.1081023961305618,0.1033498495817184,293.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0675048828125,0.5446814298629761,0.050000000745058,0.2290336638689041,291.3254699707031,291.1499938964844,274.75,272.2604675292969,286.2435302734375,294.99273681640625,291.4174499511719,1.0,0.1568551510572433,0.9490189552307128,0.9490189552307128,1.0,1.0,-0.5546338558197021,0.2399287521839141,0.3147051334381103,0.0806908831000328,0.0,0.0,0.0533405616879463,25.11724281311035,25.0,535.8516235351562,-3466.360595703125,33.39103317260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137390136719,304.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.37109375,18000.0,0.0,0.0,0.0605080798268318,0.0,0.0,0.0,0.0,1.0,0.0028296881355345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902074575424194,0.1046999841928482,-0.0144925285130739,0.0,6.140800542198122e-05,0.0,0.0,4.039108276367188,0.0,0.0,0.0,0.2699562609195709,4.0,0.0,1.0
832260,293.3161926269531,297.1499938964844,293.1499938964844,0.0036674500443041,-273.4711303710937,296.4493103027344,0.5446850657463074,0.050000000745058,0.0458506606519222,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.5446850657463074,0.050000000745058,0.0482829511165618,293.4085693359375,297.1499938964844,293.1499938964844,0.0070270453579723,-375.4302062988281,300.2257080078125,0.5446850657463074,0.050000000745058,0.0356616228818893,293.1745300292969,297.1499938964844,293.1499938964844,0.0564792789518833,-1575.000244140625,304.1555480957031,0.7151017785072327,0.1076177284121513,0.1029309034347534,293.4244079589844,297.1499938964844,293.1499938964844,0.0001324965414823,-0.0,292.052490234375,0.5446850657463074,0.050000000745058,0.2290335446596145,291.5137023925781,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.99346923828125,291.5189208984375,1.0,0.1568003296852111,0.9488446712493896,0.9488446712493896,1.0,1.0,-0.5541309118270874,0.2396963685750961,0.3144345283508301,0.080628216266632,0.0,0.0,0.0,25.11314392089844,25.0,158.44644165039062,-2455.99755859375,33.339351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624572753906,301.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18197.501953125,18000.0,0.0,0.0,0.0637429654598236,0.0,0.0,0.0,0.0,1.0,0.0060458304360508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362830460071563,0.0785549059510231,-0.0422718599438667,0.0,6.469100480899215e-05,0.0,0.0,2.9857161045074463,0.0,0.0,0.0,0.2650125920772552,4.0,0.0,1.0
832320,293.3161926269531,297.1499938964844,293.1499938964844,0.0036674500443041,-273.4711303710937,296.4493103027344,0.5446850657463074,0.050000000745058,0.0458506606519222,294.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5093078613281,0.5446850657463074,0.050000000745058,0.0482829511165618,293.4085693359375,297.1499938964844,293.1499938964844,0.0070270453579723,-375.4302062988281,300.2257080078125,0.5446850657463074,0.050000000745058,0.0356616228818893,293.1745300292969,297.1499938964844,293.1499938964844,0.0564792789518833,-1575.000244140625,304.1555480957031,0.7151017785072327,0.1076177284121513,0.1029309034347534,293.4244079589844,297.1499938964844,293.1499938964844,0.0001324965414823,-0.0,292.052490234375,0.5446850657463074,0.050000000745058,0.2290335446596145,291.5137023925781,291.1499938964844,274.7260131835937,272.2499389648437,286.234130859375,294.99346923828125,291.5189208984375,1.0,0.1568003296852111,0.9488446712493896,0.9488446712493896,1.0,1.0,-0.5541309118270874,0.2396963685750961,0.3144345283508301,0.080628216266632,0.0,0.0,0.0,25.11314392089844,25.0,158.44644165039062,-2455.99755859375,33.339351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624572753906,301.4479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18197.501953125,18000.0,0.0,0.0,0.0637429654598236,0.0,0.0,0.0,0.0,1.0,0.0060458304360508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362830460071563,0.0785549059510231,-0.0422718599438667,0.0,6.469100480899215e-05,0.0,0.0,2.9857161045074463,0.0,0.0,0.0,0.2650125920772552,4.0,0.0,1.0
832380,293.3134765625,297.1499938964844,293.1499938964844,0.0037349485792219,-288.33551025390625,295.90478515625,0.5446733832359314,0.050000000745058,0.045850746333599,294.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5446733832359314,0.050000000745058,0.0482830442488193,293.4089660644531,297.1499938964844,293.1499938964844,0.0072672958485782,-398.5774536132813,299.880126953125,0.5446733832359314,0.050000000745058,0.035661693662405,293.1737060546875,297.1499938964844,293.1499938964844,0.0618074424564838,-1685.060302734375,304.144287109375,0.7140231728553772,0.1071656793355941,0.1024633795022964,293.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5446733832359314,0.050000000745058,0.2290339767932891,290.7060241699219,291.1499938964844,274.7006530761719,272.2381896972656,286.22235107421875,294.9912414550781,290.4228820800781,1.0,0.1567457616329193,0.9486703276634216,0.9486703276634216,1.0,1.0,-0.5535706281661987,0.2394402772188186,0.3141303658485412,0.0805513858795166,0.0,0.0,0.0772103667259216,25.111602783203125,25.0,-816.3208618164062,-3265.623779296875,33.284698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,300.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.611328125,18000.0,0.0,0.0,0.0595031343400478,0.0,0.0,0.0,0.0,1.0,0.0068151326850056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734283998608589,0.1200615465641021,-0.0466331467032432,0.0,6.038811625330709e-05,0.0,0.0,4.5419535636901855,0.0,0.0,0.0,0.2692435681819916,4.0,0.0,1.0
832440,293.3134765625,297.1499938964844,293.1499938964844,0.0037349485792219,-288.33551025390625,295.90478515625,0.5446733832359314,0.050000000745058,0.045850746333599,294.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7974548339844,0.5446733832359314,0.050000000745058,0.0482830442488193,293.4089660644531,297.1499938964844,293.1499938964844,0.0072672958485782,-398.5774536132813,299.880126953125,0.5446733832359314,0.050000000745058,0.035661693662405,293.1737060546875,297.1499938964844,293.1499938964844,0.0618074424564838,-1685.060302734375,304.144287109375,0.7140231728553772,0.1071656793355941,0.1024633795022964,293.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572326660156,0.5446733832359314,0.050000000745058,0.2290339767932891,290.7060241699219,291.1499938964844,274.7006530761719,272.2381896972656,286.22235107421875,294.9912414550781,290.4228820800781,1.0,0.1567457616329193,0.9486703276634216,0.9486703276634216,1.0,1.0,-0.5535706281661987,0.2394402772188186,0.3141303658485412,0.0805513858795166,0.0,0.0,0.0772103667259216,25.111602783203125,25.0,-816.3208618164062,-3265.623779296875,33.284698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553161621094,300.1419982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17748.611328125,18000.0,0.0,0.0,0.0595031343400478,0.0,0.0,0.0,0.0,1.0,0.0068151326850056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734283998608589,0.1200615465641021,-0.0466331467032432,0.0,6.038811625330709e-05,0.0,0.0,4.5419535636901855,0.0,0.0,0.0,0.2692435681819916,4.0,0.0,1.0
832500,293.3100280761719,297.1499938964844,293.1499938964844,0.0037672002799808,-289.63555908203125,295.8104553222656,0.5447021126747131,0.050000000745058,0.045850533992052,294.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721130371094,0.5447021126747131,0.050000000745058,0.0482828207314014,293.40728759765625,297.1499938964844,293.1499938964844,0.0072294543497264,-395.5723876953125,299.7995300292969,0.5447021126747131,0.050000000745058,0.0356615260243415,293.1724853515625,297.1499938964844,293.1499938964844,0.0611303262412548,-1670.900390625,304.1467590332031,0.713810384273529,0.1071026623249054,0.1023572906851768,293.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6783447265625,0.5447021126747131,0.050000000745058,0.2290329188108444,290.5846252441406,291.1499938964844,274.6875,272.2318420410156,286.2145080566406,294.9869079589844,290.78741455078125,1.0,0.1567207276821136,0.94858318567276,0.94858318567276,1.0,1.0,-0.5534412860870361,0.2393752634525299,0.3140659928321838,0.0805441364645958,0.0,0.0,0.1337992697954177,25.10518455505371,25.0,308.6924133300781,-3723.780517578125,33.26638412475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,304.2343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.1796875,18000.0,0.0,0.0,0.0577956959605217,0.0,0.0,0.0,0.0,1.0,0.003637132467702,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104568213224411,0.1270644962787628,-0.0224962718784809,0.0,5.865528510184959e-05,0.0,0.0,4.895349979400635,0.0,0.0,0.0,0.272034615278244,4.0,0.0,1.0
832560,293.3091735839844,297.1499938964844,293.1499938964844,0.0036784021649509,-278.20281982421875,296.0712890625,0.5447385311126709,0.050000000745058,0.0458502657711505,294.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9953918457031,0.5447385311126709,0.050000000745058,0.0482825376093387,293.4068908691406,297.1499938964844,293.1499938964844,0.0070055481046438,-379.96337890625,299.9054870605469,0.5447385311126709,0.050000000745058,0.0356613174080848,293.1714172363281,297.1499938964844,293.1499938964844,0.0582696422934532,-1612.3673095703125,304.1524963378906,0.7137024998664856,0.1070301681756973,0.102293349802494,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8045654296875,0.5447385311126709,0.050000000745058,0.2290315628051757,291.0503845214844,291.1499938964844,274.67401123046875,272.2252197265625,286.2077331542969,294.9845886230469,291.224853515625,1.0,0.1566978096961975,0.948756217956543,0.948756217956543,1.0,1.0,-0.5533620119094849,0.2393351048231125,0.3140268921852112,0.080551877617836,0.0,0.0,0.0938014015555381,25.0976619720459,25.0,603.875,-3693.15283203125,33.25178146362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698974609375,304.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.109375,18000.0,0.0,0.0,0.0592875555157661,0.0,0.0,0.0,0.0,1.0,0.0024965815246105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044666022062301,0.1159537434577941,-0.011487147770822,0.0,6.01693318458274e-05,0.0,0.0,4.49189043045044,0.0,0.0,0.0,0.2714511752128601,4.0,0.0,1.0
832620,293.3099975585937,297.1499938964844,293.1499938964844,0.003560863668099,-266.0428466796875,296.27752685546875,0.5447707772254944,0.050000000745058,0.0458500273525714,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447707772254944,0.050000000745058,0.0482822842895984,293.407958984375,297.1499938964844,293.1499938964844,0.0067608058452606,-365.1322326660156,299.9537048339844,0.5447707772254944,0.050000000745058,0.0356611311435699,293.17022705078125,297.1499938964844,293.1499938964844,0.0559064149856567,-1565.1861572265625,304.1553649902344,0.7131878137588501,0.1067299097776413,0.1020555719733238,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.5447707772254944,0.050000000745058,0.2290303707122802,291.475341796875,291.1499938964844,274.64599609375,272.2110290527344,286.1957702636719,294.9839782714844,291.49981689453125,1.0,0.156654492020607,0.9491022825241088,0.9491022825241088,1.0,1.0,-0.5530744194984436,0.2392022162675857,0.313872218132019,0.0805395096540451,0.0,0.0,0.0140536706894636,25.089580535888672,25.0,325.6866149902344,-3229.500244140625,33.2169075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,303.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08984375,18000.0,0.0,0.0,0.0629174932837486,0.0,0.0,0.0,0.0,1.0,0.0035329989623278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755499750375747,0.0969822779297828,-0.0214323047548532,0.0,6.385325832525268e-05,0.0,0.0,3.716458320617676,0.0,0.0,0.0,0.2685301005840301,4.0,0.0,1.0
