time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3099975585937,297.1499938964844,293.1499938964844,0.003560863668099,-266.0428466796875,296.27752685546875,0.5447707772254944,0.050000000745058,0.0458500273525714,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4626770019531,0.5447707772254944,0.050000000745058,0.0482822842895984,293.407958984375,297.1499938964844,293.1499938964844,0.0067608058452606,-365.1322326660156,299.9537048339844,0.5447707772254944,0.050000000745058,0.0356611311435699,293.17022705078125,297.1499938964844,293.1499938964844,0.0559064149856567,-1565.1861572265625,304.1553649902344,0.7131878137588501,0.1067299097776413,0.1020555719733238,293.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55670166015625,0.5447707772254944,0.050000000745058,0.2290303707122802,291.475341796875,291.1499938964844,274.64599609375,272.2110290527344,286.1957702636719,294.9839782714844,291.49981689453125,1.0,0.156654492020607,0.9491022825241088,0.9491022825241088,1.0,1.0,-0.5530744194984436,0.2392022162675857,0.313872218132019,0.0805395096540451,0.0,0.0,0.0140536706894636,25.089580535888672,25.0,325.6866149902344,-3229.500244140625,33.2169075012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,303.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.08984375,18000.0,0.0,0.0,0.0629174932837486,0.0,0.0,0.0,0.0,1.0,0.0035329989623278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755499750375747,0.0969822779297828,-0.0214323047548532,0.0,6.385325832525268e-05,0.0,0.0,3.716458320617676,0.0,0.0,0.0,0.2685301005840301,4.0,0.0,1.0
832740,293.31005859375,297.1499938964844,293.1499938964844,0.0035228936467319,-265.5099792480469,296.1498718261719,0.5447596311569214,0.050000000745058,0.045850109308958,294.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5447596311569214,0.050000000745058,0.0482823736965656,293.4092102050781,297.1499938964844,293.1499938964844,0.0067248945124447,-366.7376403808594,299.8232421875,0.5447596311569214,0.050000000745058,0.0356611981987953,293.1696472167969,297.1499938964844,293.1499938964844,0.0569133050739765,-1586.582275390625,304.15155029296875,0.7122960686683655,0.1063315644860267,0.1016784533858299,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0619201660156,0.5447596311569214,0.050000000745058,0.2290307879447937,291.3581237792969,291.1499938964844,274.6166687011719,272.19561767578125,286.1824645996094,294.9825439453125,291.1061096191406,1.0,0.1566112637519836,0.9494483470916748,0.9494483470916748,1.0,1.0,-0.5526226758956909,0.2390022128820419,0.3136204481124878,0.0804897397756576,0.0,0.0,0.0,25.0887451171875,25.0,-1101.3116455078125,-0.0,33.17332077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,298.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.208984375,18000.0,0.0,0.0,0.0641853287816047,0.0,0.0,0.0,0.0,1.0,0.0110723348334431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001503218663856,0.065008245408535,-0.0648579224944114,0.0,6.513994594570249e-05,0.0,0.0,2.424839496612549,0.0,0.0,0.0,0.2624580562114715,4.0,0.0,1.0
832800,293.31005859375,297.1499938964844,293.1499938964844,0.0035228936467319,-265.5099792480469,296.1498718261719,0.5447596311569214,0.050000000745058,0.045850109308958,294.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3900146484375,0.5447596311569214,0.050000000745058,0.0482823736965656,293.4092102050781,297.1499938964844,293.1499938964844,0.0067248945124447,-366.7376403808594,299.8232421875,0.5447596311569214,0.050000000745058,0.0356611981987953,293.1696472167969,297.1499938964844,293.1499938964844,0.0569133050739765,-1586.582275390625,304.15155029296875,0.7122960686683655,0.1063315644860267,0.1016784533858299,293.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0619201660156,0.5447596311569214,0.050000000745058,0.2290307879447937,291.3581237792969,291.1499938964844,274.6166687011719,272.19561767578125,286.1824645996094,294.9825439453125,291.1061096191406,1.0,0.1566112637519836,0.9494483470916748,0.9494483470916748,1.0,1.0,-0.5526226758956909,0.2390022128820419,0.3136204481124878,0.0804897397756576,0.0,0.0,0.0,25.0887451171875,25.0,-1101.3116455078125,-0.0,33.17332077026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,298.9344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.208984375,18000.0,0.0,0.0,0.0641853287816047,0.0,0.0,0.0,0.0,1.0,0.0110723348334431,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001503218663856,0.065008245408535,-0.0648579224944114,0.0,6.513994594570249e-05,0.0,0.0,2.424839496612549,0.0,0.0,0.0,0.2624580562114715,4.0,0.0,1.0
832860,293.3017883300781,297.1499938964844,293.1499938964844,0.0036328500136733,-279.2234191894531,295.6530456542969,0.5448237657546997,0.050000000745058,0.0458496361970901,294.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59716796875,0.5448237657546997,0.050000000745058,0.0482818745076656,293.4037475585937,297.1499938964844,293.1499938964844,0.0068852724507451,-381.0452575683594,299.49468994140625,0.5448237657546997,0.050000000745058,0.0356608256697654,293.1668701171875,297.1499938964844,293.1499938964844,0.0601865127682685,-1653.179931640625,304.1466979980469,0.7121368050575256,0.1063935160636901,0.1015807688236236,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5448237657546997,0.050000000745058,0.2290284186601638,290.6185607910156,291.1499938964844,274.58599853515625,272.17901611328125,286.1637268066406,294.9734191894531,290.8300476074219,1.0,0.1565731316804886,0.9506903886795044,0.9506903886795044,1.0,1.0,-0.55250084400177,0.2389556616544723,0.3135451674461365,0.0805205255746841,0.0,0.0,0.1330706030130386,25.07560920715332,25.0,352.0721130371094,-3752.828369140625,33.149444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,304.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.841796875,18000.0,0.0,0.0,0.058379128575325,0.0,0.0,0.0,0.0,1.0,0.0034009381197392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065197810530662,0.126610055565834,-0.0200902707874774,0.0,5.924739161855541e-05,0.0,0.0,4.884164810180664,0.0,0.0,0.0,0.2721233963966369,4.0,0.0,1.0
832920,293.3017883300781,297.1499938964844,293.1499938964844,0.0036328500136733,-279.2234191894531,295.6530456542969,0.5448237657546997,0.050000000745058,0.0458496361970901,294.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59716796875,0.5448237657546997,0.050000000745058,0.0482818745076656,293.4037475585937,297.1499938964844,293.1499938964844,0.0068852724507451,-381.0452575683594,299.49468994140625,0.5448237657546997,0.050000000745058,0.0356608256697654,293.1668701171875,297.1499938964844,293.1499938964844,0.0601865127682685,-1653.179931640625,304.1466979980469,0.7121368050575256,0.1063935160636901,0.1015807688236236,293.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5986633300781,0.5448237657546997,0.050000000745058,0.2290284186601638,290.6185607910156,291.1499938964844,274.58599853515625,272.17901611328125,286.1637268066406,294.9734191894531,290.8300476074219,1.0,0.1565731316804886,0.9506903886795044,0.9506903886795044,1.0,1.0,-0.55250084400177,0.2389556616544723,0.3135451674461365,0.0805205255746841,0.0,0.0,0.1330706030130386,25.07560920715332,25.0,352.0721130371094,-3752.828369140625,33.149444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,304.4128112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17864.841796875,18000.0,0.0,0.0,0.058379128575325,0.0,0.0,0.0,0.0,1.0,0.0034009381197392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065197810530662,0.126610055565834,-0.0200902707874774,0.0,5.924739161855541e-05,0.0,0.0,4.884164810180664,0.0,0.0,0.0,0.2721233963966369,4.0,0.0,1.0
832980,293.2988586425781,297.1499938964844,293.1499938964844,0.0034838684368878,-261.32623291015625,296.0757751464844,0.5449594855308533,0.050000000745058,0.0458486266434192,294.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.5449594855308533,0.050000000745058,0.0482808127999305,293.40045166015625,297.1499938964844,293.1499938964844,0.0065504214726388,-357.6144714355469,299.67315673828125,0.5449594855308533,0.050000000745058,0.0356600433588027,293.16375732421875,297.1499938964844,293.1499938964844,0.0562527924776077,-1572.6636962890625,304.1540222167969,0.7128450274467468,0.106602244079113,0.1018199995160102,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.5449594855308533,0.050000000745058,0.2290233820676803,291.3608703613281,291.1499938964844,274.5539855957031,272.1611633300781,286.14678955078125,294.967529296875,291.4322509765625,1.0,0.156548410654068,0.9519323706626892,0.9519323706626892,1.0,1.0,-0.5527784824371338,0.2390760779380798,0.3137024044990539,0.0806349068880081,0.0,0.0,0.0479951500892639,25.051532745361328,25.0,484.6497802734375,-3431.98974609375,33.153079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,304.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.81640625,18000.0,0.0,0.0,0.0618388541042804,0.0,0.0,0.0,0.0,1.0,0.0028577332850545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877224579453468,0.1024716272950172,-0.0147491646930575,0.0,6.275857595028356e-05,0.0,0.0,3.9488253593444815,0.0,0.0,0.0,0.2696464955806732,4.0,0.0,1.0
833040,293.2988586425781,297.1499938964844,293.1499938964844,0.0034838684368878,-261.32623291015625,296.0757751464844,0.5449594855308533,0.050000000745058,0.0458486266434192,294.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.5449594855308533,0.050000000745058,0.0482808127999305,293.40045166015625,297.1499938964844,293.1499938964844,0.0065504214726388,-357.6144714355469,299.67315673828125,0.5449594855308533,0.050000000745058,0.0356600433588027,293.16375732421875,297.1499938964844,293.1499938964844,0.0562527924776077,-1572.6636962890625,304.1540222167969,0.7128450274467468,0.106602244079113,0.1018199995160102,293.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3304443359375,0.5449594855308533,0.050000000745058,0.2290233820676803,291.3608703613281,291.1499938964844,274.5539855957031,272.1611633300781,286.14678955078125,294.967529296875,291.4322509765625,1.0,0.156548410654068,0.9519323706626892,0.9519323706626892,1.0,1.0,-0.5527784824371338,0.2390760779380798,0.3137024044990539,0.0806349068880081,0.0,0.0,0.0479951500892639,25.051532745361328,25.0,484.6497802734375,-3431.98974609375,33.153079986572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,304.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.81640625,18000.0,0.0,0.0,0.0618388541042804,0.0,0.0,0.0,0.0,1.0,0.0028577332850545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877224579453468,0.1024716272950172,-0.0147491646930575,0.0,6.275857595028356e-05,0.0,0.0,3.9488253593444815,0.0,0.0,0.0,0.2696464955806732,4.0,0.0,1.0
833100,293.2986755371094,297.1499938964844,293.1499938964844,0.0034454173874109,-257.6914367675781,296.1203918457031,0.5449907183647156,0.050000000745058,0.0458483956754207,294.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.5449907183647156,0.050000000745058,0.0482805669307708,293.400390625,297.1499938964844,293.1499938964844,0.0064724730327725,-353.1834411621094,299.66943359375,0.5449907183647156,0.050000000745058,0.0356598645448684,293.1629638671875,297.1499938964844,293.1499938964844,0.0557449348270893,-1562.4942626953125,304.1542053222656,0.7129201292991638,0.1065819039940834,0.1018376499414444,293.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.459228515625,0.5449907183647156,0.050000000745058,0.2290222197771072,291.4705810546875,291.1499938964844,274.5375061035156,272.1517944335937,286.138916015625,294.9662475585937,291.4920349121094,1.0,0.1565380245447158,0.952553391456604,0.952553391456604,1.0,1.0,-0.5527975559234619,0.2390869706869125,0.3137105703353882,0.0806654095649719,0.0,0.0,0.0149914883077144,25.045759201049805,25.0,307.6654968261719,-3235.263427734375,33.14944839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9201965332031,303.0462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1640625,18000.0,0.0,0.0,0.0635414943099021,0.0,0.0,0.0,0.0,1.0,0.0035091629251837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755945667624473,0.0967796593904495,-0.021185090765357,0.0,6.448654312407598e-05,0.0,0.0,3.708243131637573,0.0,0.0,0.0,0.2685037851333618,4.0,0.0,1.0
833160,293.2984924316406,297.1499938964844,293.1499938964844,0.0034209075383841,-255.7092742919922,296.114501953125,0.5450030565261841,0.050000000745058,0.0458483025431633,294.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.5450030565261841,0.050000000745058,0.0482804700732231,293.400634765625,297.1499938964844,293.1499938964844,0.0064198593609035,-350.67694091796875,299.63702392578125,0.5450030565261841,0.050000000745058,0.0356597900390625,293.1624450683594,297.1499938964844,293.1499938964844,0.0555805265903472,-1559.3521728515625,304.1537170410156,0.7128368616104126,0.1065178960561752,0.1017961800098419,293.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4972229003906,0.5450030565261841,0.050000000745058,0.2290217727422714,291.5001220703125,291.1499938964844,274.5206604003906,272.1421203613281,286.1312255859375,294.9649963378906,291.5010681152344,1.0,0.1565278768539428,0.9522753953933716,0.9522753953933716,1.0,1.0,-0.5527469515800476,0.2390555143356323,0.3136914074420929,0.080666072666645,0.0,0.0,0.0,25.04313850402832,25.0,108.04664611816406,-2344.9951171875,33.14219284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359375,301.14019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.875,18000.0,0.0,0.0,0.0649382323026657,0.0,0.0,0.0,0.0,1.0,0.0063273631967604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0323861092329025,0.0763794928789138,-0.043993379920721,0.0,6.59040451864712e-05,0.0,0.0,2.899080276489258,0.0,0.0,0.0,0.2647129893302917,4.0,0.0,1.0
833220,293.2944641113281,297.1499938964844,293.1499938964844,0.0034904736094176,-270.3441772460937,295.5380554199219,0.5450178980827332,0.050000000745058,0.0458481945097446,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5450178980827332,0.050000000745058,0.0482803545892238,293.39910888671875,297.1499938964844,293.1499938964844,0.0066313599236309,-372.7832946777344,299.2504272460937,0.5450178980827332,0.050000000745058,0.0356597080826759,293.1612243652344,297.1499938964844,293.1499938964844,0.0613053180277347,-1676.48828125,304.1424560546875,0.7125998139381409,0.1064487397670745,0.1016877442598342,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5450178980827332,0.050000000745058,0.2290212213993072,290.6593933105469,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.41241455078125,1.0,0.1565083861351013,0.951719343662262,0.951719343662262,1.0,1.0,-0.552615761756897,0.2389799803495407,0.313635766506195,0.0806551724672317,0.0,0.0,0.0869898721575737,25.039525985717773,25.0,-695.8095092773438,-3308.6337890625,33.12638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,300.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.478515625,18000.0,0.0,0.0,0.0603670701384544,0.0,0.0,0.0,0.0,1.0,0.0064894095994532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07551309466362,0.1202703118324279,-0.0447572246193885,0.0,6.126490188762546e-05,0.0,0.0,4.556027412414551,0.0,0.0,0.0,0.2695128321647644,4.0,0.0,1.0
833280,293.2944641113281,297.1499938964844,293.1499938964844,0.0034904736094176,-270.3441772460937,295.5380554199219,0.5450178980827332,0.050000000745058,0.0458481945097446,294.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5450178980827332,0.050000000745058,0.0482803545892238,293.39910888671875,297.1499938964844,293.1499938964844,0.0066313599236309,-372.7832946777344,299.2504272460937,0.5450178980827332,0.050000000745058,0.0356597080826759,293.1612243652344,297.1499938964844,293.1499938964844,0.0613053180277347,-1676.48828125,304.1424560546875,0.7125998139381409,0.1064487397670745,0.1016877442598342,293.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7494812011719,0.5450178980827332,0.050000000745058,0.2290212213993072,290.6593933105469,291.1499938964844,274.4859924316406,272.121826171875,286.1139221191406,294.9598083496094,290.41241455078125,1.0,0.1565083861351013,0.951719343662262,0.951719343662262,1.0,1.0,-0.552615761756897,0.2389799803495407,0.313635766506195,0.0806551724672317,0.0,0.0,0.0869898721575737,25.039525985717773,25.0,-695.8095092773438,-3308.6337890625,33.12638473510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,300.5450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17759.478515625,18000.0,0.0,0.0,0.0603670701384544,0.0,0.0,0.0,0.0,1.0,0.0064894095994532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07551309466362,0.1202703118324279,-0.0447572246193885,0.0,6.126490188762546e-05,0.0,0.0,4.556027412414551,0.0,0.0,0.0,0.2695128321647644,4.0,0.0,1.0
833340,293.28887939453125,297.1499938964844,293.1499938964844,0.0034396576229482,-260.54461669921875,295.7615051269531,0.5451152324676514,0.050000000745058,0.0458474718034267,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.5451152324676514,0.050000000745058,0.0482795946300029,293.394775390625,297.1499938964844,293.1499938964844,0.0064023928716778,-354.6451416015625,299.32281494140625,0.5451152324676514,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.0578642934560775,-1605.10205078125,304.1510009765625,0.7132125496864319,0.1067399606108665,0.1019052565097808,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.5451152324676514,0.050000000745058,0.2290176153182983,291.0633239746094,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,294.9505920410156,291.2270812988281,1.0,0.1564968377351761,0.9511633515357972,0.9511633515357972,1.0,1.0,-0.5528699159622192,0.2390668541193008,0.3138030767440796,0.0807209610939025,0.0,0.0,0.0945517197251319,25.022680282592773,25.0,586.6580200195312,-3706.384033203125,33.134605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,304.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0606245435774326,0.0,0.0,0.0,0.0,1.0,0.0023668820504099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046443805098533,0.1150303781032562,-0.0103859975934028,0.0,6.152620335342363e-05,0.0,0.0,4.456934452056885,0.0,0.0,0.0,0.2713973224163055,4.0,0.0,1.0
833400,293.28887939453125,297.1499938964844,293.1499938964844,0.0034396576229482,-260.54461669921875,295.7615051269531,0.5451152324676514,0.050000000745058,0.0458474718034267,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.5451152324676514,0.050000000745058,0.0482795946300029,293.394775390625,297.1499938964844,293.1499938964844,0.0064023928716778,-354.6451416015625,299.32281494140625,0.5451152324676514,0.050000000745058,0.0356591455638408,293.15838623046875,297.1499938964844,293.1499938964844,0.0578642934560775,-1605.10205078125,304.1510009765625,0.7132125496864319,0.1067399606108665,0.1019052565097808,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0105285644531,0.5451152324676514,0.050000000745058,0.2290176153182983,291.0633239746094,291.1499938964844,274.45001220703125,272.1003112792969,286.0941162109375,294.9505920410156,291.2270812988281,1.0,0.1564968377351761,0.9511633515357972,0.9511633515357972,1.0,1.0,-0.5528699159622192,0.2390668541193008,0.3138030767440796,0.0807209610939025,0.0,0.0,0.0945517197251319,25.022680282592773,25.0,586.6580200195312,-3706.384033203125,33.134605407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240966796875,304.8671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.828125,18000.0,0.0,0.0,0.0606245435774326,0.0,0.0,0.0,0.0,1.0,0.0023668820504099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046443805098533,0.1150303781032562,-0.0103859975934028,0.0,6.152620335342363e-05,0.0,0.0,4.456934452056885,0.0,0.0,0.0,0.2713973224163055,4.0,0.0,1.0
833460,293.2890930175781,297.1499938964844,293.1499938964844,0.0033374615013599,-249.91769409179688,295.9659118652344,0.5451696515083313,0.050000000745058,0.0458470694720745,294.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5451696515083313,0.050000000745058,0.0482791736721992,293.3951416015625,297.1499938964844,293.1499938964844,0.0061979619786143,-341.47772216796875,299.3842163085937,0.5451696515083313,0.050000000745058,0.0356588326394557,293.1570739746094,297.1499938964844,293.1499938964844,0.0559943690896034,-1567.16943359375,304.153564453125,0.7135655879974365,0.1067941933870315,0.1020321622490882,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5451696515083313,0.050000000745058,0.2290156036615371,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.9478759765625,291.47802734375,1.0,0.1564909517765045,0.9515052437782288,0.9515052437782288,1.0,1.0,-0.5530185103416443,0.2391262352466583,0.3138922750949859,0.0807745456695556,0.0,0.0,0.0199209507554769,25.013404846191406,25.0,306.0586242675781,-3263.614501953125,33.139930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,303.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90625,18000.0,0.0,0.0,0.0641973987221717,0.0,0.0,0.0,0.0,1.0,0.0033965369220823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769299045205116,0.0969660878181457,-0.0200361795723438,0.0,6.515219865832478e-05,0.0,0.0,3.717158317565918,0.0,0.0,0.0,0.2685810327529907,4.0,0.0,1.0
833520,293.2890930175781,297.1499938964844,293.1499938964844,0.0033374615013599,-249.91769409179688,295.9659118652344,0.5451696515083313,0.050000000745058,0.0458470694720745,294.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5451696515083313,0.050000000745058,0.0482791736721992,293.3951416015625,297.1499938964844,293.1499938964844,0.0061979619786143,-341.47772216796875,299.3842163085937,0.5451696515083313,0.050000000745058,0.0356588326394557,293.1570739746094,297.1499938964844,293.1499938964844,0.0559943690896034,-1567.16943359375,304.153564453125,0.7135655879974365,0.1067941933870315,0.1020321622490882,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447631835937,0.5451696515083313,0.050000000745058,0.2290156036615371,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,286.0768737792969,294.9478759765625,291.47802734375,1.0,0.1564909517765045,0.9515052437782288,0.9515052437782288,1.0,1.0,-0.5530185103416443,0.2391262352466583,0.3138922750949859,0.0807745456695556,0.0,0.0,0.0199209507554769,25.013404846191406,25.0,306.0586242675781,-3263.614501953125,33.139930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,303.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.90625,18000.0,0.0,0.0,0.0641973987221717,0.0,0.0,0.0,0.0,1.0,0.0033965369220823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769299045205116,0.0969660878181457,-0.0200361795723438,0.0,6.515219865832478e-05,0.0,0.0,3.717158317565918,0.0,0.0,0.0,0.2685810327529907,4.0,0.0,1.0
833580,293.2891540527344,297.1499938964844,293.1499938964844,0.003296680515632,-247.924057006836,295.89324951171875,0.5451614260673523,0.050000000745058,0.0458471290767192,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.5451614260673523,0.050000000745058,0.0482792370021343,293.3964233398437,297.1499938964844,293.1499938964844,0.0061323414556682,-339.94830322265625,299.28271484375,0.5451614260673523,0.050000000745058,0.0356588773429393,293.1567077636719,297.1499938964844,293.1499938964844,0.0565575323998928,-1578.9256591796875,304.1512451171875,0.7133692502975464,0.1066897809505462,0.1019512191414833,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.5451614260673523,0.050000000745058,0.2290159165859222,291.41717529296875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,291.25164794921875,1.0,0.1564840972423553,0.9518471360206604,0.9518471360206604,1.0,1.0,-0.5529219508171082,0.2390871495008468,0.3138348162174225,0.0807700231671333,0.0,0.0,0.0,25.0143985748291,25.0,-859.2899169921875,-0.0058385338634252,33.1317253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,298.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.708984375,18000.0,0.0,0.0,0.0660289973020553,0.0,0.0,0.0,0.0,1.0,0.0103913461789488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005778922350145,0.0633729770779609,-0.0627950802445411,0.0,6.701103848172352e-05,0.0,0.0,2.3679378032684326,0.0,0.0,0.0,0.2625003755092621,4.0,0.0,1.0
833640,293.2891540527344,297.1499938964844,293.1499938964844,0.003296680515632,-247.924057006836,295.89324951171875,0.5451614260673523,0.050000000745058,0.0458471290767192,294.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.5451614260673523,0.050000000745058,0.0482792370021343,293.3964233398437,297.1499938964844,293.1499938964844,0.0061323414556682,-339.94830322265625,299.28271484375,0.5451614260673523,0.050000000745058,0.0356588773429393,293.1567077636719,297.1499938964844,293.1499938964844,0.0565575323998928,-1578.9256591796875,304.1512451171875,0.7133692502975464,0.1066897809505462,0.1019512191414833,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4335632324219,0.5451614260673523,0.050000000745058,0.2290159165859222,291.41717529296875,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,291.25164794921875,1.0,0.1564840972423553,0.9518471360206604,0.9518471360206604,1.0,1.0,-0.5529219508171082,0.2390871495008468,0.3138348162174225,0.0807700231671333,0.0,0.0,0.0,25.0143985748291,25.0,-859.2899169921875,-0.0058385338634252,33.1317253112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558044433594,298.7547302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18128.708984375,18000.0,0.0,0.0,0.0660289973020553,0.0,0.0,0.0,0.0,1.0,0.0103913461789488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005778922350145,0.0633729770779609,-0.0627950802445411,0.0,6.701103848172352e-05,0.0,0.0,2.3679378032684326,0.0,0.0,0.0,0.2625003755092621,4.0,0.0,1.0
833700,293.2865905761719,297.1499938964844,293.1499938964844,0.0033552884124219,-259.17059326171875,295.4638977050781,0.5451603531837463,0.050000000745058,0.0458471402525901,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.5451603531837463,0.050000000745058,0.0482792444527149,293.3954772949219,297.1499938964844,293.1499938964844,0.0062970351427793,-356.75396728515625,298.9984436035156,0.5451603531837463,0.050000000745058,0.0356588847935199,293.15625,297.1499938964844,293.1499938964844,0.0609202049672603,-1668.1368408203125,304.1430358886719,0.7132944464683533,0.1066948771476745,0.1019194647669792,293.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.5451603531837463,0.050000000745058,0.2290159463882446,290.7827453613281,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9423828125,290.4552917480469,1.0,0.15648053586483,0.952018141746521,0.952018141746521,1.0,1.0,-0.5528839230537415,0.2390731126070022,0.3138108253479004,0.0807671323418617,0.0,0.0,0.0666584894061088,25.014339447021484,25.0,-975.8318481445312,-3248.73486328125,33.12807083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658386230469,299.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.158203125,18000.0,0.0,0.0,0.062202300876379,0.0,0.0,0.0,0.0,1.0,0.0068642743863165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716364681720733,0.1185446754097938,-0.0469082109630107,0.0,6.312743062153459e-05,0.0,0.0,4.481932163238525,0.0,0.0,0.0,0.2687676846981048,4.0,0.0,1.0
833760,293.282470703125,297.1499938964844,293.1499938964844,0.0034125063102692,-263.6132202148437,295.2972717285156,0.5451882481575012,0.050000000745058,0.0458469316363334,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5468139648437,0.5451882481575012,0.050000000745058,0.0482790283858776,293.3928527832031,297.1499938964844,293.1499938964844,0.0063166748732328,-357.7922058105469,298.8702392578125,0.5451882481575012,0.050000000745058,0.0356587246060371,293.15509033203125,297.1499938964844,293.1499938964844,0.0610975362360477,-1671.2313232421875,304.1441955566406,0.7134946584701538,0.1068451628088951,0.1019928380846977,293.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5468139648437,0.5451882481575012,0.050000000745058,0.2290149182081222,290.54669189453125,291.1499938964844,274.3340148925781,272.02838134765625,286.036376953125,294.9369201660156,290.7235412597656,1.0,0.1564786285161972,0.9521887898445128,0.9521887898445128,1.0,1.0,-0.5529699921607971,0.2391115725040435,0.3138584196567535,0.080788530409336,0.0,0.0,0.1372924298048019,25.00954818725586,25.0,215.17616271972656,-3724.517822265625,33.131710052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412841796875,303.97125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.28125,18000.0,0.0,0.0,0.059925403445959,0.0,0.0,0.0,0.0,1.0,0.003731551580131,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031079292297363,0.126555860042572,-0.0234479308128356,0.0,6.0816666518803686e-05,0.0,0.0,4.869737148284912,0.0,0.0,0.0,0.2718870341777801,4.0,0.0,1.0
833820,293.280517578125,297.1499938964844,293.1499938964844,0.0032768934033811,-246.6228942871093,295.7477111816406,0.5452799201011658,0.050000000745058,0.0458462536334991,294.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5452799201011658,0.050000000745058,0.0482783131301403,293.3908996582031,297.1499938964844,293.1499938964844,0.0060149221681058,-334.8855285644531,299.0852966308594,0.5452799201011658,0.050000000745058,0.0356581956148147,293.1529541015625,297.1499938964844,293.1499938964844,0.0570063255727291,-1586.9608154296875,304.1526184082031,0.7143248319625854,0.1071526482701301,0.102310299873352,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5452799201011658,0.050000000745058,0.2290115356445312,291.2998046875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306640625,291.3832092285156,1.0,0.1564815789461136,0.9525300860404968,0.9525300860404968,1.0,1.0,-0.5533446073532104,0.2392745316028595,0.3140700757503509,0.0808701589703559,0.0,0.0,0.0620287470519542,24.994457244873047,25.0,498.2544555664063,-3522.479248046875,33.15296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.38671875,18000.0,0.0,0.0,0.0630695223808288,0.0,0.0,0.0,0.0,1.0,0.0025594113394618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924621149897575,0.104485347867012,-0.0120232384651899,0.0,6.400755228241906e-05,0.0,0.0,4.033480167388916,0.0,0.0,0.0,0.2700354754924774,4.0,0.0,1.0
833880,293.280517578125,297.1499938964844,293.1499938964844,0.0032768934033811,-246.6228942871093,295.7477111816406,0.5452799201011658,0.050000000745058,0.0458462536334991,294.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5452799201011658,0.050000000745058,0.0482783131301403,293.3908996582031,297.1499938964844,293.1499938964844,0.0060149221681058,-334.8855285644531,299.0852966308594,0.5452799201011658,0.050000000745058,0.0356581956148147,293.1529541015625,297.1499938964844,293.1499938964844,0.0570063255727291,-1586.9608154296875,304.1526184082031,0.7143248319625854,0.1071526482701301,0.102310299873352,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26568603515625,0.5452799201011658,0.050000000745058,0.2290115356445312,291.2998046875,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306640625,291.3832092285156,1.0,0.1564815789461136,0.9525300860404968,0.9525300860404968,1.0,1.0,-0.5533446073532104,0.2392745316028595,0.3140700757503509,0.0808701589703559,0.0,0.0,0.0620287470519542,24.994457244873047,25.0,498.2544555664063,-3522.479248046875,33.15296173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.38671875,18000.0,0.0,0.0,0.0630695223808288,0.0,0.0,0.0,0.0,1.0,0.0025594113394618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924621149897575,0.104485347867012,-0.0120232384651899,0.0,6.400755228241906e-05,0.0,0.0,4.033480167388916,0.0,0.0,0.0,0.2700354754924774,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032133867498487,-240.7513885498047,295.8122253417969,0.5452967882156372,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452967882156372,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058873449452221,-327.4648742675781,299.0673217773437,0.5452967882156372,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562819726765155,-1572.303466796875,304.1528625488281,0.7145525813102722,0.107193686068058,0.1024018451571464,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452967882156372,0.050000000745058,0.2290109097957611,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4740295410156,1.0,0.1564860045909881,0.9528714418411256,0.9528714418411256,1.0,1.0,-0.5534533262252808,0.2393302768468856,0.3141230642795563,0.0808879733085632,0.0,0.0,0.0041917376220226,24.99185943603516,25.0,184.1460723876953,-3180.70068359375,33.16080856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.173828125,18000.0,0.0,0.0,0.0662345960736274,0.0,0.0,0.0,0.0,1.0,0.0037813005037605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714141651988029,0.0953588932752609,-0.0239447280764579,0.0,6.721969839418307e-05,0.0,0.0,3.6444029808044434,0.0,0.0,0.0,0.2680936157703399,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032133867498487,-240.7513885498047,295.8122253417969,0.5452967882156372,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452967882156372,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058873449452221,-327.4648742675781,299.0673217773437,0.5452967882156372,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562819726765155,-1572.303466796875,304.1528625488281,0.7145525813102722,0.107193686068058,0.1024018451571464,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452967882156372,0.050000000745058,0.2290109097957611,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4740295410156,1.0,0.1564860045909881,0.9528714418411256,0.9528714418411256,1.0,1.0,-0.5534533262252808,0.2393302768468856,0.3141230642795563,0.0808879733085632,0.0,0.0,0.0041917376220226,24.99185943603516,25.0,184.1460723876953,-3180.70068359375,33.16080856323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844970703125,302.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.173828125,18000.0,0.0,0.0,0.0662345960736274,0.0,0.0,0.0,0.0,1.0,0.0037813005037605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714141651988029,0.0953588932752609,-0.0239447280764579,0.0,6.721969839418307e-05,0.0,0.0,3.6444029808044434,0.0,0.0,0.0,0.2680936157703399,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0032101180404424,-245.4815368652344,295.5095520019531,0.545286238193512,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.545286238193512,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.0059323892928659,-336.3346252441406,298.82305908203125,0.545286238193512,0.050000000745058,0.035658162087202,293.15203857421875,297.1499938964844,293.1499938964844,0.0595747232437133,-1639.5423583984375,304.1458435058594,0.7145281434059143,0.1072042062878608,0.1023961007595062,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.545286238193512,0.050000000745058,0.2290112972259521,291.0719909667969,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.714111328125,1.0,0.1564890593290329,0.9532096982002258,0.9532096982002258,1.0,1.0,-0.5534471869468689,0.2393421530723571,0.3141050338745117,0.0808725804090499,0.0,0.0,0.0236965678632259,24.993595123291016,25.0,-1413.5401611328125,-1569.1455078125,33.16185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,298.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.443359375,18000.0,0.0,0.0,0.0655213296413421,0.0,0.0,0.0,0.0,1.0,0.0108286244794726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0154705988243222,0.0793762728571891,-0.0639056712388992,0.0,6.649582064710557e-05,0.0,0.0,2.945369005203247,0.0,0.0,0.0,0.2650639414787292,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0032101180404424,-245.4815368652344,295.5095520019531,0.545286238193512,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.545286238193512,0.050000000745058,0.0482782647013664,293.3922119140625,297.1499938964844,293.1499938964844,0.0059323892928659,-336.3346252441406,298.82305908203125,0.545286238193512,0.050000000745058,0.035658162087202,293.15203857421875,297.1499938964844,293.1499938964844,0.0595747232437133,-1639.5423583984375,304.1458435058594,0.7145281434059143,0.1072042062878608,0.1023961007595062,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.545286238193512,0.050000000745058,0.2290112972259521,291.0719909667969,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.714111328125,1.0,0.1564890593290329,0.9532096982002258,0.9532096982002258,1.0,1.0,-0.5534471869468689,0.2393421530723571,0.3141050338745117,0.0808725804090499,0.0,0.0,0.0236965678632259,24.993595123291016,25.0,-1413.5401611328125,-1569.1455078125,33.16185760498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,298.43377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.443359375,18000.0,0.0,0.0,0.0655213296413421,0.0,0.0,0.0,0.0,1.0,0.0108286244794726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0154705988243222,0.0793762728571891,-0.0639056712388992,0.0,6.649582064710557e-05,0.0,0.0,2.945369005203247,0.0,0.0,0.0,0.2650639414787292,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032652164809405,-249.696517944336,295.31671142578125,0.5453512668609619,0.050000000745058,0.0458457246422767,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453512668609619,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059260120615363,-336.1329345703125,298.6481018066406,0.5453512668609619,0.050000000745058,0.0356577858328819,293.1498107910156,297.1499938964844,293.1499938964844,0.0599100440740585,-1645.341064453125,304.147705078125,0.7152126431465149,0.1075997874140739,0.1026659533381462,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453512668609619,0.050000000745058,0.2290088981389999,290.8194885253906,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0205078125,1.0,0.1564964950084686,0.953548014163971,0.953548014163971,1.0,1.0,-0.5537664294242859,0.2394935339689254,0.3142728507518768,0.0809168070554733,0.0,0.0,0.1219269484281539,24.98295021057129,25.0,489.8758239746094,-3829.204833984375,33.182071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33648681640625,304.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23828125,18000.0,0.0,0.0,0.0616965033113956,0.0,0.0,0.0,0.0,1.0,0.0024892105720937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107308790087699,0.1221399307250976,-0.0114090517163276,0.0,6.261410453589633e-05,0.0,0.0,4.731649398803711,0.0,0.0,0.0,0.2721192240715027,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032652164809405,-249.696517944336,295.31671142578125,0.5453512668609619,0.050000000745058,0.0458457246422767,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453512668609619,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059260120615363,-336.1329345703125,298.6481018066406,0.5453512668609619,0.050000000745058,0.0356577858328819,293.1498107910156,297.1499938964844,293.1499938964844,0.0599100440740585,-1645.341064453125,304.147705078125,0.7152126431465149,0.1075997874140739,0.1026659533381462,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7717590332031,0.5453512668609619,0.050000000745058,0.2290088981389999,290.8194885253906,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.0205078125,1.0,0.1564964950084686,0.953548014163971,0.953548014163971,1.0,1.0,-0.5537664294242859,0.2394935339689254,0.3142728507518768,0.0809168070554733,0.0,0.0,0.1219269484281539,24.98295021057129,25.0,489.8758239746094,-3829.204833984375,33.182071685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33648681640625,304.8855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.23828125,18000.0,0.0,0.0,0.0616965033113956,0.0,0.0,0.0,0.0,1.0,0.0024892105720937,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107308790087699,0.1221399307250976,-0.0114090517163276,0.0,6.261410453589633e-05,0.0,0.0,4.731649398803711,0.0,0.0,0.0,0.2721192240715027,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031951065175235,-241.36512756347656,295.5478515625,0.5454009771347046,0.050000000745058,0.0458453595638275,294.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5454009771347046,0.050000000745058,0.0482773706316947,293.3863220214844,297.1499938964844,293.1499938964844,0.0057857511565089,-325.4257202148437,298.7658386230469,0.5454009771347046,0.050000000745058,0.0356575027108192,293.1487731933594,297.1499938964844,293.1499938964844,0.0580433383584022,-1606.824462890625,304.1514587402344,0.7157580256462097,0.1078041419386863,0.1028834879398346,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5454009771347046,0.050000000745058,0.2290070652961731,291.1972045898437,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.9101867675781,291.3095092773437,1.0,0.1565036028623581,0.9537171125411988,0.9537171125411988,1.0,1.0,-0.5540240406990051,0.2396112084388733,0.3144128322601318,0.0809570178389549,0.0,0.0,0.0799377486109733,24.97500801086425,25.0,533.7203979492188,-3638.472900390625,33.19899368286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1446838378906,304.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.322265625,18000.0,0.0,0.0,0.06343474984169,0.0,0.0,0.0,0.0,1.0,0.0022804527543485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990604609251022,0.1087345629930496,-0.0096740955486893,0.0,6.437820411520079e-05,0.0,0.0,4.207184314727783,0.0,0.0,0.0,0.270681768655777,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031491664703935,-236.62583923339844,295.648681640625,0.5454292297363281,0.050000000745058,0.0458451509475708,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5454292297363281,0.050000000745058,0.0482771508395671,293.3863220214844,297.1499938964844,293.1499938964844,0.0056983605027198,-319.5355529785156,298.80194091796875,0.5454292297363281,0.050000000745058,0.0356573387980461,293.1482238769531,297.1499938964844,293.1499938964844,0.0572621822357177,-1590.7537841796875,304.152587890625,0.7161372900009155,0.107928954064846,0.1030385270714759,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3611145019531,0.5454292297363281,0.050000000745058,0.2290060222148895,291.3805847167969,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.908203125,291.4217224121094,1.0,0.1565113663673401,0.9538859128952026,0.9538859128952026,1.0,1.0,-0.5542081594467163,0.2396992594003677,0.3145088851451874,0.0809795036911964,0.0,0.0,0.0452850349247455,24.970653533935547,25.0,380.24114990234375,-3419.89208984375,33.212337493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,303.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.0625,18000.0,0.0,0.0,0.0651758685708046,0.0,0.0,0.0,0.0,1.0,0.0028197590727359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853137448430061,0.0996885150671005,-0.0143747702240943,0.0,6.614522135350853e-05,0.0,0.0,3.835700750350952,0.0,0.0,0.0,0.2692565321922302,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031047447118908,-232.87413024902344,295.656005859375,0.5454369187355042,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454369187355042,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056039826013147,-314.45611572265625,298.7510681152344,0.5454369187355042,0.050000000745058,0.0356572940945625,293.1478271484375,297.1499938964844,293.1499938964844,0.0570569485425949,-1586.4400634765625,304.15203857421875,0.7164837718009949,0.1080560982227325,0.1031892299652099,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454369187355042,0.050000000745058,0.2290057241916656,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9044189453125,291.4539489746094,1.0,0.1565262973308563,0.9542234539985656,0.9542234539985656,1.0,1.0,-0.5543885231018066,0.2398005276918411,0.3145879805088043,0.0809772983193397,0.0,0.0,0.0,24.96990966796875,25.0,104.17346954345705,-2934.7275390625,33.22873306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,301.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.80078125,18000.0,0.0,0.0,0.0679472759366035,0.0,0.0,0.0,0.0,1.0,0.0046625095419585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563785284757614,0.0888236984610557,-0.032445166260004,0.0,6.895784463267773e-05,0.0,0.0,3.387404680252075,0.0,0.0,0.0,0.2665383815765381,4.0,0.0,1.0
