time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031047447118908,-232.87413024902344,295.656005859375,0.5454369187355042,0.050000000745058,0.045845091342926,294.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454369187355042,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056039826013147,-314.45611572265625,298.7510681152344,0.5454369187355042,0.050000000745058,0.0356572940945625,293.1478271484375,297.1499938964844,293.1499938964844,0.0570569485425949,-1586.4400634765625,304.15203857421875,0.7164837718009949,0.1080560982227325,0.1031892299652099,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.5454369187355042,0.050000000745058,0.2290057241916656,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9044189453125,291.4539489746094,1.0,0.1565262973308563,0.9542234539985656,0.9542234539985656,1.0,1.0,-0.5543885231018066,0.2398005276918411,0.3145879805088043,0.0809772983193397,0.0,0.0,0.0,24.96990966796875,25.0,104.17346954345705,-2934.7275390625,33.22873306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,301.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.80078125,18000.0,0.0,0.0,0.0679472759366035,0.0,0.0,0.0,0.0,1.0,0.0046625095419585,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563785284757614,0.0888236984610557,-0.032445166260004,0.0,6.895784463267773e-05,0.0,0.0,3.387404680252075,0.0,0.0,0.0,0.2665383815765381,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031392155215144,-242.766342163086,295.1698303222656,0.5454394221305847,0.050000000745058,0.0458450727164745,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5454394221305847,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057188491337001,-329.84246826171875,298.38330078125,0.5454394221305847,0.050000000745058,0.0356572791934013,293.1471862792969,297.1499938964844,293.1499938964844,0.0621790327131748,-1691.243896484375,304.1421813964844,0.7167802453041077,0.1082384586334228,0.1033206060528755,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5454394221305847,0.050000000745058,0.2290056347846985,290.77935791015625,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.45654296875,1.0,0.1565407663583755,0.9545610547065736,0.9545610547065736,1.0,1.0,-0.5545459985733032,0.2398967742919922,0.3146491944789886,0.0809601992368698,0.0,0.0,0.0692257061600685,24.96986961364746,25.0,-937.3255615234376,-3279.450439453125,33.24363327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,299.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17764.3671875,18000.0,0.0,0.0,0.0645444691181182,0.0,0.0,0.0,0.0,1.0,0.0066161099821329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722150951623916,0.117702268064022,-0.0454871766269207,0.0,6.550443504238501e-05,0.0,0.0,4.452401638031006,0.0,0.0,0.0,0.2688286602497101,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031392155215144,-242.766342163086,295.1698303222656,0.5454394221305847,0.050000000745058,0.0458450727164745,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5454394221305847,0.050000000745058,0.0482770726084709,293.38543701171875,297.1499938964844,293.1499938964844,0.0057188491337001,-329.84246826171875,298.38330078125,0.5454394221305847,0.050000000745058,0.0356572791934013,293.1471862792969,297.1499938964844,293.1499938964844,0.0621790327131748,-1691.243896484375,304.1421813964844,0.7167802453041077,0.1082384586334228,0.1033206060528755,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8676147460937,0.5454394221305847,0.050000000745058,0.2290056347846985,290.77935791015625,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.45654296875,1.0,0.1565407663583755,0.9545610547065736,0.9545610547065736,1.0,1.0,-0.5545459985733032,0.2398967742919922,0.3146491944789886,0.0809601992368698,0.0,0.0,0.0692257061600685,24.96986961364746,25.0,-937.3255615234376,-3279.450439453125,33.24363327026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2531433105469,299.5160217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17764.3671875,18000.0,0.0,0.0,0.0645444691181182,0.0,0.0,0.0,0.0,1.0,0.0066161099821329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722150951623916,0.117702268064022,-0.0454871766269207,0.0,6.550443504238501e-05,0.0,0.0,4.452401638031006,0.0,0.0,0.0,0.2688286602497101,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031397622078657,-239.03086853027344,295.2748718261719,0.5455297827720642,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.919921875,0.5455297827720642,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056031374260783,-319.176025390625,298.3985900878906,0.5455297827720642,0.050000000745058,0.0356567613780498,293.14471435546875,297.1499938964844,293.1499938964844,0.0600558184087276,-1646.0594482421875,304.1488647460937,0.7179038524627686,0.1088114455342292,0.1037835255265235,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.919921875,0.5455297827720642,0.050000000745058,0.2290023118257522,290.9705810546875,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866577148437,291.1370849609375,1.0,0.1565617769956588,0.9548974633216858,0.9548974633216858,1.0,1.0,-0.5550951361656189,0.2401604801416397,0.3149347007274627,0.0810160934925079,0.0,0.0,0.108951024711132,24.9555778503418,25.0,529.2108764648438,-3806.507568359375,33.28226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.634765625,18000.0,0.0,0.0,0.0635545626282692,0.0,0.0,0.0,0.0,1.0,0.0021501111332327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296737194061,0.1172777488827705,-0.0086480677127838,0.0,6.449979991884902e-05,0.0,0.0,4.547209739685059,0.0,0.0,0.0,0.2717224061489105,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031397622078657,-239.03086853027344,295.2748718261719,0.5455297827720642,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.919921875,0.5455297827720642,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056031374260783,-319.176025390625,298.3985900878906,0.5455297827720642,0.050000000745058,0.0356567613780498,293.14471435546875,297.1499938964844,293.1499938964844,0.0600558184087276,-1646.0594482421875,304.1488647460937,0.7179038524627686,0.1088114455342292,0.1037835255265235,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.919921875,0.5455297827720642,0.050000000745058,0.2290023118257522,290.9705810546875,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866577148437,291.1370849609375,1.0,0.1565617769956588,0.9548974633216858,0.9548974633216858,1.0,1.0,-0.5550951361656189,0.2401604801416397,0.3149347007274627,0.0810160934925079,0.0,0.0,0.108951024711132,24.9555778503418,25.0,529.2108764648438,-3806.507568359375,33.28226089477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.8987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.634765625,18000.0,0.0,0.0,0.0635545626282692,0.0,0.0,0.0,0.0,1.0,0.0021501111332327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086296737194061,0.1172777488827705,-0.0086480677127838,0.0,6.449979991884902e-05,0.0,0.0,4.547209739685059,0.0,0.0,0.0,0.2717224061489105,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030468846671283,-229.0315399169922,295.52020263671875,0.5456013083457947,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.5456013083457947,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.005426762625575,-306.55841064453125,298.5063171386719,0.5456013083457947,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0582861825823783,-1609.1761474609375,304.1519470214844,0.7189835906028748,0.1092267259955406,0.1042403876781463,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.5456013083457947,0.050000000745058,0.2289996743202209,291.38916015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.4142761230469,1.0,0.1565892547369003,0.9552339315414428,0.9552339315414428,1.0,1.0,-0.5556385517120361,0.2404256016016006,0.3152129352092743,0.0810622498393058,0.0,0.0,0.0415703728795051,24.9448299407959,25.0,309.07916259765625,-3399.82421875,33.32371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.609375,18000.0,0.0,0.0,0.0669111311435699,0.0,0.0,0.0,0.0,1.0,0.0028874843847006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831707417964935,0.0981736481189727,-0.0150029109790921,0.0,6.790629413444549e-05,0.0,0.0,3.772310972213745,0.0,0.0,0.0,0.268983781337738,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030468846671283,-229.0315399169922,295.52020263671875,0.5456013083457947,0.050000000745058,0.045843880623579,294.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.5456013083457947,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.005426762625575,-306.55841064453125,298.5063171386719,0.5456013083457947,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0582861825823783,-1609.1761474609375,304.1519470214844,0.7189835906028748,0.1092267259955406,0.1042403876781463,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.376220703125,0.5456013083457947,0.050000000745058,0.2289996743202209,291.38916015625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.88104248046875,291.4142761230469,1.0,0.1565892547369003,0.9552339315414428,0.9552339315414428,1.0,1.0,-0.5556385517120361,0.2404256016016006,0.3152129352092743,0.0810622498393058,0.0,0.0,0.0415703728795051,24.9448299407959,25.0,309.07916259765625,-3399.82421875,33.32371139526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.4485168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.609375,18000.0,0.0,0.0,0.0669111311435699,0.0,0.0,0.0,0.0,1.0,0.0028874843847006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831707417964935,0.0981736481189727,-0.0150029109790921,0.0,6.790629413444549e-05,0.0,0.0,3.772310972213745,0.0,0.0,0.0,0.268983781337738,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030266854446381,-227.3126983642578,295.5258483886719,0.5456105470657349,0.050000000745058,0.0458438098430633,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.5456105470657349,0.050000000745058,0.0482757426798343,293.37872314453125,297.1499938964844,293.1499938964844,0.0053836214356124,-304.1698303222656,298.4837646484375,0.5456105470657349,0.050000000745058,0.0356562994420528,293.14306640625,297.1499938964844,293.1499938964844,0.058246411383152,-1608.1494140625,304.15167236328125,0.7193109393119812,0.1093645617365837,0.1043857485055923,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4214172363281,0.5456105470657349,0.050000000745058,0.2289993315935135,291.4250183105469,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.8785095214844,291.43017578125,1.0,0.1566031128168106,0.955402135848999,0.955402135848999,1.0,1.0,-0.5558123588562012,0.2405191659927368,0.3152931928634643,0.0810607597231864,0.0,0.0,0.0193854887038469,24.94382095336914,25.0,174.30767822265625,-3271.1875,33.33927536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,302.7327575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18035.48046875,18000.0,0.0,0.0,0.0682959705591201,0.0,0.0,0.0,0.0,1.0,0.0034460776951164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752987489104271,0.0958150476217269,-0.0205162968486547,0.0,6.931172538315877e-05,0.0,0.0,3.666653633117676,0.0,0.0,0.0,0.268306702375412,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030122329480946,-226.2328186035156,295.51092529296875,0.5456141233444214,0.050000000745058,0.0458437837660312,294.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456141233444214,0.050000000745058,0.0482757128775119,293.3783569335937,297.1499938964844,293.1499938964844,0.0053492286242544,-302.483642578125,298.4478454589844,0.5456141233444214,0.050000000745058,0.035656277090311,293.142822265625,297.1499938964844,293.1499938964844,0.0583448633551597,-1609.953857421875,304.15118408203125,0.7195916175842285,0.1094977185130119,0.1045127511024475,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456141233444214,0.050000000745058,0.2289991974830627,291.4294128417969,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.87554931640625,291.4270935058594,1.0,0.1566168665885925,0.9555678963661194,0.9555678963661194,1.0,1.0,-0.5559645295143127,0.2406048327684402,0.3153596818447113,0.081052079796791,0.0,0.0,0.0002221492468379,24.943696975708008,25.0,72.53413391113281,-3034.883544921875,33.35362243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81134033203125,301.9949951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.521484375,18000.0,0.0,0.0,0.0694324523210525,0.0,0.0,0.0,0.0,1.0,0.0043999999761581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611444823443889,0.0912081003189086,-0.0300636179745197,0.0,7.046511018415913e-05,0.0,0.0,3.47929048538208,0.0,0.0,0.0,0.2669854164123535,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030405991710722,-235.0363006591797,295.0556945800781,0.5456314086914062,0.050000000745058,0.0458436571061611,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.5456314086914062,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054440083913505,-316.0981750488281,298.0929870605469,0.5456314086914062,0.050000000745058,0.0356561765074729,293.1419677734375,297.1499938964844,293.1499938964844,0.0633550435304641,-1712.5804443359375,304.1418151855469,0.7202444672584534,0.1098531708121299,0.104805015027523,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.5456314086914062,0.050000000745058,0.2289985567331314,290.8022155761719,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4751892089844,1.0,0.1566450446844101,0.95589941740036,0.95589941740036,1.0,1.0,-0.5563140511512756,0.2407983988523483,0.3155156373977661,0.081036664545536,0.0,0.0,0.0664520412683487,24.94172477722168,25.0,-952.4796142578124,-3288.542236328125,33.38500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,299.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.873046875,18000.0,0.0,0.0,0.0662708133459091,0.0,0.0,0.0,0.0,1.0,0.0065266764722764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719266012310981,0.1168901100754737,-0.0449635125696659,0.0,6.725645653204992e-05,0.0,0.0,4.421807289123535,0.0,0.0,0.0,0.2687511444091797,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030405991710722,-235.0363006591797,295.0556945800781,0.5456314086914062,0.050000000745058,0.0458436571061611,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.5456314086914062,0.050000000745058,0.0482755787670612,293.3755187988281,297.1499938964844,293.1499938964844,0.0054440083913505,-316.0981750488281,298.0929870605469,0.5456314086914062,0.050000000745058,0.0356561765074729,293.1419677734375,297.1499938964844,293.1499938964844,0.0633550435304641,-1712.5804443359375,304.1418151855469,0.7202444672584534,0.1098531708121299,0.104805015027523,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.5456314086914062,0.050000000745058,0.2289985567331314,290.8022155761719,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4751892089844,1.0,0.1566450446844101,0.95589941740036,0.95589941740036,1.0,1.0,-0.5563140511512756,0.2407983988523483,0.3155156373977661,0.081036664545536,0.0,0.0,0.0664520412683487,24.94172477722168,25.0,-952.4796142578124,-3288.542236328125,33.38500213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284240722656,299.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17769.873046875,18000.0,0.0,0.0,0.0662708133459091,0.0,0.0,0.0,0.0,1.0,0.0065266764722764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719266012310981,0.1168901100754737,-0.0449635125696659,0.0,6.725645653204992e-05,0.0,0.0,4.421807289123535,0.0,0.0,0.0,0.2687511444091797,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030534684192389,-232.7517852783203,295.1383972167969,0.5457352995872498,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.5457352995872498,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053563290275633,-307.3951110839844,298.0995788574219,0.5457352995872498,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616332292556762,-1675.1678466796875,304.14794921875,0.7216971516609192,0.1105991452932357,0.1054292470216751,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.5457352995872498,0.050000000745058,0.2289947420358657,290.9493103027344,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.10955810546875,1.0,0.1566805690526962,0.9562309384346008,0.9562309384346008,1.0,1.0,-0.5570558905601501,0.2411597520112991,0.3158961236476898,0.081094391644001,0.0,0.0,0.1119966432452201,24.92581558227539,25.0,497.0740661621094,-3835.592041015625,33.4405632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,304.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.0650763809680938,0.0,0.0,0.0,0.0,1.0,0.0020947398152202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091523692011833,0.1173781007528305,-0.0082257352769374,0.0,6.604425288969651e-05,0.0,0.0,4.550960063934326,0.0,0.0,0.0,0.2717441916465759,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030534684192389,-232.7517852783203,295.1383972167969,0.5457352995872498,0.050000000745058,0.0458428934216499,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.5457352995872498,0.050000000745058,0.0482747741043567,293.3687744140625,297.1499938964844,293.1499938964844,0.0053563290275633,-307.3951110839844,298.0995788574219,0.5457352995872498,0.050000000745058,0.0356555841863155,293.1392822265625,297.1499938964844,293.1499938964844,0.0616332292556762,-1675.1678466796875,304.14794921875,0.7216971516609192,0.1105991452932357,0.1054292470216751,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9006652832031,0.5457352995872498,0.050000000745058,0.2289947420358657,290.9493103027344,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.10955810546875,1.0,0.1566805690526962,0.9562309384346008,0.9562309384346008,1.0,1.0,-0.5570558905601501,0.2411597520112991,0.3158961236476898,0.081094391644001,0.0,0.0,0.1119966432452201,24.92581558227539,25.0,497.0740661621094,-3835.592041015625,33.4405632019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2642517089844,304.8572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17978.974609375,18000.0,0.0,0.0,0.0650763809680938,0.0,0.0,0.0,0.0,1.0,0.0020947398152202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091523692011833,0.1173781007528305,-0.0082257352769374,0.0,6.604425288969651e-05,0.0,0.0,4.550960063934326,0.0,0.0,0.0,0.2717441916465759,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029682905878871,-223.4568634033203,295.3861694335937,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051964800804853,-295.6032409667969,298.2186279296875,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.060045301914215,-1641.4371337890625,304.15106201171875,0.7231467366218567,0.1112092062830925,0.1060656905174255,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8463134765625,291.38153076171875,1.0,0.1567235738039016,0.9565608501434326,0.9565608501434326,1.0,1.0,-0.5578135848045349,0.2415287643671035,0.3162848353385925,0.0811530798673629,0.0,0.0,0.0499828644096851,24.912960052490234,25.0,298.9486999511719,-3456.786865234375,33.50059127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.48046875,18000.0,0.0,0.0,0.0682868584990501,0.0,0.0,0.0,0.0,1.0,0.0026921925600618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08553197234869,0.0987160578370094,-0.0131840808317065,0.0,6.930247764103115e-05,0.0,0.0,3.796208381652832,0.0,0.0,0.0,0.269137293100357,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029682905878871,-223.4568634033203,295.3861694335937,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663330078125,297.1499938964844,293.1499938964844,0.0051964800804853,-295.6032409667969,298.2186279296875,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.060045301914215,-1641.4371337890625,304.15106201171875,0.7231467366218567,0.1112092062830925,0.1060656905174255,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458241701126099,0.050000000745058,0.2289914637804031,291.3567199707031,291.1499938964844,273.6933288574219,271.5877990722656,285.697265625,294.8463134765625,291.38153076171875,1.0,0.1567235738039016,0.9565608501434326,0.9565608501434326,1.0,1.0,-0.5578135848045349,0.2415287643671035,0.3162848353385925,0.0811530798673629,0.0,0.0,0.0499828644096851,24.912960052490234,25.0,298.9486999511719,-3456.786865234375,33.50059127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.48046875,18000.0,0.0,0.0,0.0682868584990501,0.0,0.0,0.0,0.0,1.0,0.0026921925600618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08553197234869,0.0987160578370094,-0.0131840808317065,0.0,6.930247764103115e-05,0.0,0.0,3.796208381652832,0.0,0.0,0.0,0.269137293100357,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029382030479609,-220.98580932617188,295.3839416503906,0.545854389667511,0.050000000745058,0.0458420142531394,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.545854389667511,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051262392662465,-291.791259765625,298.16802978515625,0.545854389667511,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602516084909439,-1644.876220703125,304.1503295898437,0.7241467833518982,0.1116738095879554,0.1065233424305915,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.545854389667511,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8393249511719,291.3961486816406,1.0,0.1567676961421966,0.9568907022476196,0.9568907022476196,1.0,1.0,-0.5583606958389282,0.2418092787265777,0.3165514469146728,0.0811690390110015,0.0,0.0,0.01284009963274,24.909915924072266,25.0,78.19522094726562,-3247.2275390625,33.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707458332180976,0.0,0.0,0.0,0.0,1.0,0.0036873298231512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726641789078712,0.0956331044435501,-0.0229689236730337,0.0,7.179802196333185e-05,0.0,0.0,3.653433799743652,0.0,0.0,0.0,0.2680969536304474,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029382030479609,-220.98580932617188,295.3839416503906,0.545854389667511,0.050000000745058,0.0458420142531394,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.545854389667511,0.050000000745058,0.0482738502323627,293.3648681640625,297.1499938964844,293.1499938964844,0.0051262392662465,-291.791259765625,298.16802978515625,0.545854389667511,0.050000000745058,0.0356549024581909,293.1368713378906,297.1499938964844,293.1499938964844,0.0602516084909439,-1644.876220703125,304.1503295898437,0.7241467833518982,0.1116738095879554,0.1065233424305915,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.545854389667511,0.050000000745058,0.2289903610944748,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,285.6671447753906,294.8393249511719,291.3961486816406,1.0,0.1567676961421966,0.9568907022476196,0.9568907022476196,1.0,1.0,-0.5583606958389282,0.2418092787265777,0.3165514469146728,0.0811690390110015,0.0,0.0,0.01284009963274,24.909915924072266,25.0,78.19522094726562,-3247.2275390625,33.54991149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8244323730469,302.3518371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707458332180976,0.0,0.0,0.0,0.0,1.0,0.0036873298231512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726641789078712,0.0956331044435501,-0.0229689236730337,0.0,7.179802196333185e-05,0.0,0.0,3.653433799743652,0.0,0.0,0.0,0.2680969536304474,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029283461626619,-220.3477478027344,295.3639221191406,0.5458658933639526,0.050000000745058,0.0458419285714626,294.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458658933639526,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0050993147306144,-290.56695556640625,298.12994384765625,0.5458658933639526,0.050000000745058,0.0356548354029655,293.13653564453125,297.1499938964844,293.1499938964844,0.0605062134563922,-1649.7034912109375,304.1498107910156,0.7246201038360596,0.111909881234169,0.1067422106862068,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458658933639526,0.050000000745058,0.2289899289608001,291.38916015625,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.83544921875,291.3788452148437,1.0,0.1567899882793426,0.9570556282997132,0.9570556282997132,1.0,1.0,-0.5586225986480713,0.2419443726539611,0.3166782259941101,0.0811752080917358,0.0,0.0,0.0,24.90900421142578,25.0,-46.734130859375,-2560.86474609375,33.57405471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,300.8525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.068359375,18000.0,0.0,0.0,0.0716163143515586,0.0,0.0,0.0,0.0,1.0,0.006006397306919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380503125488758,0.0800393670797348,-0.0419890508055686,0.0,7.268145418493077e-05,0.0,0.0,3.037856101989746,0.0,0.0,0.0,0.2651109993457794,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029209274798631,-221.6203765869141,295.2530822753906,0.5458805561065674,0.050000000745058,0.0458418205380439,294.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.5458805561065674,0.050000000745058,0.0482736453413963,293.362548828125,297.1499938964844,293.1499938964844,0.005103413015604,-293.1886901855469,298.0293884277344,0.5458805561065674,0.050000000745058,0.0356547497212886,293.1360778808594,297.1499938964844,293.1499938964844,0.0620716735720634,-1681.58056640625,304.1469116210937,0.7251214981079102,0.1121670454740524,0.1069735065102577,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.275390625,0.5458805561065674,0.050000000745058,0.2289893925189972,291.2465209960937,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311767578125,291.0226135253906,1.0,0.1568126678466797,0.957277238368988,0.957277238368988,1.0,1.0,-0.5588991045951843,0.2420862168073654,0.3168129026889801,0.0811857879161834,0.0,0.0,0.0033804487902671,24.90761375427246,25.0,-1134.6561279296875,-0.0,33.59915542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998413085937,298.1468811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.876953125,18000.0,0.0,0.0,0.0713044106960296,0.0,0.0,0.0,0.0,1.0,0.0108348205685615,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004831319383811,0.0646489858627319,-0.0641658529639244,0.0,7.236491364892572e-05,0.0,0.0,2.4123454093933105,0.0,0.0,0.0,0.2624789774417877,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030121277086436,-231.848388671875,294.8578491210937,0.5459626317024231,0.050000000745058,0.0458412170410156,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610412597656,0.5459626317024231,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051903277635574,-301.9712829589844,297.7086181640625,0.5459626317024231,0.050000000745058,0.035654280334711,293.13385009765625,297.1499938964844,293.1499938964844,0.0651515424251556,-1743.779052734375,304.1438903808594,0.7265881896018982,0.1129710599780082,0.1076341420412063,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610412597656,0.5459626317024231,0.050000000745058,0.228986382484436,290.688232421875,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.81756591796875,290.8629455566406,1.0,0.1568623930215835,0.9577203989028932,0.9577203989028932,1.0,1.0,-0.5596861839294434,0.2424671500921249,0.3172190487384796,0.0812573507428169,0.0,0.0,0.1304903179407119,24.89642906188965,25.0,292.81005859375,-3856.342041015625,33.66379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,304.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.482421875,18000.0,0.0,0.0,0.0663998946547508,0.0,0.0,0.0,0.0,1.0,0.0028503367211669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107911117374897,0.1225672662258148,-0.0146561441943049,0.0,6.738745287293568e-05,0.0,0.0,4.734148979187012,0.0,0.0,0.0,0.2719027698040008,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030121277086436,-231.848388671875,294.8578491210937,0.5459626317024231,0.050000000745058,0.0458412170410156,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610412597656,0.5459626317024231,0.050000000745058,0.0482730120420455,293.3553466796875,297.1499938964844,293.1499938964844,0.0051903277635574,-301.9712829589844,297.7086181640625,0.5459626317024231,0.050000000745058,0.035654280334711,293.13385009765625,297.1499938964844,293.1499938964844,0.0651515424251556,-1743.779052734375,304.1438903808594,0.7265881896018982,0.1129710599780082,0.1076341420412063,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6610412597656,0.5459626317024231,0.050000000745058,0.228986382484436,290.688232421875,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.81756591796875,290.8629455566406,1.0,0.1568623930215835,0.9577203989028932,0.9577203989028932,1.0,1.0,-0.5596861839294434,0.2424671500921249,0.3172190487384796,0.0812573507428169,0.0,0.0,0.1304903179407119,24.89642906188965,25.0,292.81005859375,-3856.342041015625,33.66379165649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,304.363037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17895.482421875,18000.0,0.0,0.0,0.0663998946547508,0.0,0.0,0.0,0.0,1.0,0.0028503367211669,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107911117374897,0.1225672662258148,-0.0146561441943049,0.0,6.738745287293568e-05,0.0,0.0,4.734148979187012,0.0,0.0,0.0,0.2719027698040008,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029183165170252,-220.4723052978516,295.22674560546875,0.5460813641548157,0.050000000745058,0.0458403453230857,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050088702701032,-287.1322021484375,297.9206237792969,0.5460813641548157,0.050000000745058,0.0356536023318767,293.13165283203125,297.1499938964844,293.1499938964844,0.0626699179410934,-1690.5777587890625,304.1497802734375,0.7284700274467468,0.1138262450695037,0.108481265604496,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.2289820313453674,291.2538452148437,291.1499938964844,273.4666748046875,271.42364501953125,285.5513000488281,294.775146484375,291.3032531738281,1.0,0.1569213271141052,0.958163559436798,0.958163559436798,1.0,1.0,-0.5606946349143982,0.2429390549659729,0.3177556097507477,0.0813786089420318,0.0,0.0,0.0722405910491943,24.879940032958984,25.0,363.8804016113281,-3613.713623046875,33.74467086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,304.02008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.22265625,18000.0,0.0,0.0,0.0691796168684959,0.0,0.0,0.0,0.0,1.0,0.0022531612776219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935639888048172,0.1030032709240913,-0.009439286775887,0.0,7.020851626293734e-05,0.0,0.0,3.974845409393311,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029183165170252,-220.4723052978516,295.22674560546875,0.5460813641548157,0.050000000745058,0.0458403453230857,294.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.0482720918953418,293.35113525390625,297.1499938964844,293.1499938964844,0.0050088702701032,-287.1322021484375,297.9206237792969,0.5460813641548157,0.050000000745058,0.0356536023318767,293.13165283203125,297.1499938964844,293.1499938964844,0.0626699179410934,-1690.5777587890625,304.1497802734375,0.7284700274467468,0.1138262450695037,0.108481265604496,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460813641548157,0.050000000745058,0.2289820313453674,291.2538452148437,291.1499938964844,273.4666748046875,271.42364501953125,285.5513000488281,294.775146484375,291.3032531738281,1.0,0.1569213271141052,0.958163559436798,0.958163559436798,1.0,1.0,-0.5606946349143982,0.2429390549659729,0.3177556097507477,0.0813786089420318,0.0,0.0,0.0722405910491943,24.879940032958984,25.0,363.8804016113281,-3613.713623046875,33.74467086791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,304.02008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.22265625,18000.0,0.0,0.0,0.0691796168684959,0.0,0.0,0.0,0.0,1.0,0.0022531612776219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935639888048172,0.1030032709240913,-0.009439286775887,0.0,7.020851626293734e-05,0.0,0.0,3.974845409393311,0.0,0.0,0.0,0.2699192762374878,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028835122939199,-217.3071136474609,295.2660827636719,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.00493283290416,-282.51641845703125,297.90203857421875,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627669095993042,-1691.4476318359375,304.1496276855469,0.7298436760902405,0.1144597232341766,0.1091224551200866,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4867248535156,294.7066345214844,291.34820556640625,1.0,0.1569825261831283,0.9583678245544434,0.9583678245544434,1.0,1.0,-0.5614608526229858,0.2433054894208908,0.3181553483009338,0.0814468115568161,0.0,0.0,0.0371844805777072,24.87531089782715,25.0,120.18518829345705,-3390.080322265625,33.81375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.326171875,18000.0,0.0,0.0,0.0717519000172615,0.0,0.0,0.0,0.0,1.0,0.0031121398787945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795775726437568,0.0967312604188919,-0.0171536933630704,0.0,7.281906437128782e-05,0.0,0.0,3.705937385559082,0.0,0.0,0.0,0.2685505747795105,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028835122939199,-217.3071136474609,295.2660827636719,0.5461295247077942,0.050000000745058,0.0458399914205074,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461295247077942,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.00493283290416,-282.51641845703125,297.90203857421875,0.5461295247077942,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627669095993042,-1691.4476318359375,304.1496276855469,0.7298436760902405,0.1144597232341766,0.1091224551200866,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461295247077942,0.050000000745058,0.2289802581071853,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,285.4867248535156,294.7066345214844,291.34820556640625,1.0,0.1569825261831283,0.9583678245544434,0.9583678245544434,1.0,1.0,-0.5614608526229858,0.2433054894208908,0.3181553483009338,0.0814468115568161,0.0,0.0,0.0371844805777072,24.87531089782715,25.0,120.18518829345705,-3390.080322265625,33.81375503540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18026.326171875,18000.0,0.0,0.0,0.0717519000172615,0.0,0.0,0.0,0.0,1.0,0.0031121398787945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795775726437568,0.0967312604188919,-0.0171536933630704,0.0,7.281906437128782e-05,0.0,0.0,3.705937385559082,0.0,0.0,0.0,0.2685505747795105,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028671838808804,-216.2439880371093,295.2320556640625,0.5461505651473999,0.050000000745058,0.0458398386836051,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505651473999,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048833102919161,-280.17724609375,297.8314819335937,0.5461505651473999,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633503645658493,-1702.4996337890625,304.1487731933594,0.731002151966095,0.1150413155555725,0.1096751019358635,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505651473999,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4266052246094,294.6459045410156,291.3236694335937,1.0,0.15704345703125,0.9585720896720886,0.9585720896720886,1.0,1.0,-0.5621225833892822,0.2436277121305465,0.3184949159622192,0.0814941376447677,0.0,0.0,0.0134731326252222,24.87513542175293,25.0,-11.894869804382324,-3270.65576171875,33.877159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0735840275883674,0.0,0.0,0.0,0.0,1.0,0.0038462332449853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719036236405372,0.0964880585670471,-0.0245844312012195,0.0,7.46784353395924e-05,0.0,0.0,3.6834099292755127,0.0,0.0,0.0,0.2680954337120056,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028671838808804,-216.2439880371093,295.2320556640625,0.5461505651473999,0.050000000745058,0.0458398386836051,294.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505651473999,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048833102919161,-280.17724609375,297.8314819335937,0.5461505651473999,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633503645658493,-1702.4996337890625,304.1487731933594,0.731002151966095,0.1150413155555725,0.1096751019358635,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505651473999,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4266052246094,294.6459045410156,291.3236694335937,1.0,0.15704345703125,0.9585720896720886,0.9585720896720886,1.0,1.0,-0.5621225833892822,0.2436277121305465,0.3184949159622192,0.0814941376447677,0.0,0.0,0.0134731326252222,24.87513542175293,25.0,-11.894869804382324,-3270.65576171875,33.877159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0900573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0735840275883674,0.0,0.0,0.0,0.0,1.0,0.0038462332449853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719036236405372,0.0964880585670471,-0.0245844312012195,0.0,7.46784353395924e-05,0.0,0.0,3.6834099292755127,0.0,0.0,0.0,0.2680954337120056,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.002861411543563,-216.0089263916016,295.20556640625,0.5461623072624207,0.050000000745058,0.045839749276638,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461623072624207,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048624384216964,-279.3554382324219,297.7895812988281,0.5461623072624207,0.050000000745058,0.0356531403958797,293.1300964355469,297.1499938964844,293.1499938964844,0.0637399926781654,-1710.0439453125,304.1482849121094,0.7315893769264221,0.1153429672122001,0.1099553927779197,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5461623072624207,0.050000000745058,0.2289790511131286,291.3094787597656,291.1499938964844,273.32501220703125,271.32049560546875,285.3975524902344,294.6173400878906,291.2960510253906,1.0,0.1570740044116974,0.9586741924285888,0.9586741924285888,1.0,1.0,-0.5624581575393677,0.2437905222177505,0.3186676502227783,0.0815193206071853,0.0,0.0,0.0050305719487369,24.874860763549805,25.0,-73.76874542236328,-3037.218994140625,33.90916442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,301.3995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.41015625,18000.0,0.0,0.0,0.0742232501506805,0.0,0.0,0.0,0.0,1.0,0.0047861542552709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0581480860710144,0.0916017144918441,-0.0334536246955394,0.0,7.53271669964306e-05,0.0,0.0,3.486694097518921,0.0,0.0,0.0,0.2670152187347412,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028572860173881,-216.41831970214844,295.1490173339844,0.546177089214325,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.546177089214325,0.050000000745058,0.0482713505625724,293.3450012207031,297.1499938964844,293.1499938964844,0.0048510581254959,-279.695556640625,297.72625732421875,0.546177089214325,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.0645495727658271,-1726.326416015625,304.1470947265625,0.7322023510932922,0.1156600564718246,0.1102471277117729,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543029785156,0.546177089214325,0.050000000745058,0.2289784997701645,291.24267578125,291.1499938964844,273.2966613769531,271.2998352050781,285.3691101074219,294.5898742675781,291.1693420410156,1.0,0.1571047902107238,0.9588343501091005,0.9588343501091005,1.0,1.0,-0.5628072619438171,0.2439600229263305,0.3188472092151642,0.0815478861331939,0.0,0.0,0.004923524800688,24.87409019470215,25.0,-403.5570373535156,-2131.26220703125,33.942020416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692626953125,297.7318420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18085.103515625,18000.0,0.0,0.0,0.0743528306484222,0.0,0.0,0.0,0.0,1.0,0.0079208919778466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247680246829986,0.0773990526795387,-0.05263102799654,0.0,7.545867265434936e-05,0.0,0.0,2.912661552429199,0.0,0.0,0.0,0.2646270394325256,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.002890448551625,-220.78536987304688,294.94091796875,0.5462303161621094,0.050000000745058,0.045839250087738,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303161621094,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048683881759643,-282.9974365234375,297.5316467285156,0.5462303161621094,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.066600501537323,-1767.6668701171875,304.14501953125,0.7336353659629822,0.1164201870560646,0.1109212860465049,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303161621094,0.050000000745058,0.2289765477180481,290.9637756347656,291.1499938964844,273.239990234375,271.2584228515625,285.318359375,294.5455627441406,291.01348876953125,1.0,0.1571684777736663,0.9591546058654784,0.9591546058654784,1.0,1.0,-0.5636125802993774,0.2443467825651168,0.3192657828330993,0.08162122964859,0.0,0.0,0.056149061769247,24.86873435974121,25.0,12.813563346862791,-3464.595458984375,34.01446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,302.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4296875,18000.0,0.0,0.0,0.0727331489324569,0.0,0.0,0.0,0.0,1.0,0.0042711058631539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809417590498924,0.1097694709897041,-0.0288277100771665,0.0,7.381489558611065e-05,0.0,0.0,4.199502944946289,0.0,0.0,0.0,0.2695586681365967,4.0,0.0,1.0
