time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.002890448551625,-220.78536987304688,294.94091796875,0.5462303161621094,0.050000000745058,0.045839250087738,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303161621094,0.050000000745058,0.0482709370553493,293.34039306640625,297.1499938964844,293.1499938964844,0.0048683881759643,-282.9974365234375,297.5316467285156,0.5462303161621094,0.050000000745058,0.0356527492403984,293.1285400390625,297.1499938964844,293.1499938964844,0.066600501537323,-1767.6668701171875,304.14501953125,0.7336353659629822,0.1164201870560646,0.1109212860465049,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462303161621094,0.050000000745058,0.2289765477180481,290.9637756347656,291.1499938964844,273.239990234375,271.2584228515625,285.318359375,294.5455627441406,291.01348876953125,1.0,0.1571684777736663,0.9591546058654784,0.9591546058654784,1.0,1.0,-0.5636125802993774,0.2443467825651168,0.3192657828330993,0.08162122964859,0.0,0.0,0.056149061769247,24.86873435974121,25.0,12.813563346862791,-3464.595458984375,34.01446914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,302.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.4296875,18000.0,0.0,0.0,0.0727331489324569,0.0,0.0,0.0,0.0,1.0,0.0042711058631539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809417590498924,0.1097694709897041,-0.0288277100771665,0.0,7.381489558611065e-05,0.0,0.0,4.199502944946289,0.0,0.0,0.0,0.2695586681365967,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028555684257298,-216.82778930664065,295.0479736328125,0.546307384967804,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.546307384967804,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047846334055066,-276.9241027832031,297.5650634765625,0.546307384967804,0.050000000745058,0.0356523096561431,293.1271057128906,297.1499938964844,293.1499938964844,0.0662312433123588,-1758.3590087890625,304.1471862792969,0.7353216409683228,0.1172517091035842,0.1117093712091445,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.546307384967804,0.050000000745058,0.2289737313985824,291.1397705078125,291.1499938964844,273.1833190917969,271.2169494628906,285.2629699707031,294.4943542480469,291.1543884277344,1.0,0.1572369933128357,0.9594748616218568,0.9594748616218568,1.0,1.0,-0.5645530223846436,0.2447948455810547,0.3197581768035888,0.0817121714353561,0.0,0.0,0.0438210517168045,24.859668731689453,25.0,89.85004425048828,-3451.08203125,34.09651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,302.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.073780283331871,0.0,0.0,0.0,0.0,1.0,0.0036752982996404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801330134272575,0.1030172631144523,-0.0228842552751302,0.0,7.487760740332305e-05,0.0,0.0,3.948511838912964,0.0,0.0,0.0,0.2691460847854614,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028555684257298,-216.82778930664065,295.0479736328125,0.546307384967804,0.050000000745058,0.0458386838436126,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.546307384967804,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047846334055066,-276.9241027832031,297.5650634765625,0.546307384967804,0.050000000745058,0.0356523096561431,293.1271057128906,297.1499938964844,293.1499938964844,0.0662312433123588,-1758.3590087890625,304.1471862792969,0.7353216409683228,0.1172517091035842,0.1117093712091445,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.546307384967804,0.050000000745058,0.2289737313985824,291.1397705078125,291.1499938964844,273.1833190917969,271.2169494628906,285.2629699707031,294.4943542480469,291.1543884277344,1.0,0.1572369933128357,0.9594748616218568,0.9594748616218568,1.0,1.0,-0.5645530223846436,0.2447948455810547,0.3197581768035888,0.0817121714353561,0.0,0.0,0.0438210517168045,24.859668731689453,25.0,89.85004425048828,-3451.08203125,34.09651184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195007324219,302.78497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.073780283331871,0.0,0.0,0.0,0.0,1.0,0.0036752982996404,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801330134272575,0.1030172631144523,-0.0228842552751302,0.0,7.487760740332305e-05,0.0,0.0,3.948511838912964,0.0,0.0,0.0,0.2691460847854614,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028387871570885,-215.4246826171875,295.0487976074219,0.5463637113571167,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463637113571167,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047324136830866,-274.0067138671875,297.5215759277344,0.5463637113571167,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667483210563659,-1767.743408203125,304.1472473144531,0.7368969917297363,0.118029348552227,0.1124551966786384,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463637113571167,0.050000000745058,0.2289716601371765,291.1646728515625,291.1499938964844,273.1266784667969,271.1754150390625,285.2060546875,294.4400329589844,291.1644592285156,1.0,0.1573082655668258,0.9597911238670348,0.9597911238670348,1.0,1.0,-0.5654442310333252,0.2452263236045837,0.320217877626419,0.0817837640643119,0.0,0.0,0.0393951721489429,24.854124069213867,25.0,30.985395431518555,-3421.29345703125,34.17731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,302.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749265104532241,0.0,0.0,0.0,0.0,1.0,0.0036348146386444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780778899788856,0.1005266606807708,-0.0224487651139497,0.0,7.604088023072109e-05,0.0,0.0,3.847785711288452,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028387871570885,-215.4246826171875,295.0487976074219,0.5463637113571167,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463637113571167,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047324136830866,-274.0067138671875,297.5215759277344,0.5463637113571167,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667483210563659,-1767.743408203125,304.1472473144531,0.7368969917297363,0.118029348552227,0.1124551966786384,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463637113571167,0.050000000745058,0.2289716601371765,291.1646728515625,291.1499938964844,273.1266784667969,271.1754150390625,285.2060546875,294.4400329589844,291.1644592285156,1.0,0.1573082655668258,0.9597911238670348,0.9597911238670348,1.0,1.0,-0.5654442310333252,0.2452263236045837,0.320217877626419,0.0817837640643119,0.0,0.0,0.0393951721489429,24.854124069213867,25.0,30.985395431518555,-3421.29345703125,34.17731857299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9685363769531,302.5218200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749265104532241,0.0,0.0,0.0,0.0,1.0,0.0036348146386444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780778899788856,0.1005266606807708,-0.0224487651139497,0.0,7.604088023072109e-05,0.0,0.0,3.847785711288452,0.0,0.0,0.0,0.2687858045101166,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028279437683522,-214.6556854248047,295.0296630859375,0.5464093685150146,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093685150146,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046881204470992,-271.73297119140625,297.4632263183594,0.5464093685150146,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0673973262310028,-1779.947998046875,304.1470947265625,0.738416850566864,0.1187967211008071,0.113180361688137,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093685150146,0.050000000745058,0.2289699912071228,291.1595153808594,291.1499938964844,273.07000732421875,271.1338195800781,285.1517028808594,294.3902893066406,291.157470703125,1.0,0.1573812514543533,0.960107445716858,0.960107445716858,1.0,1.0,-0.5663112998008728,0.245648980140686,0.3206623494625091,0.0818476676940918,0.0,0.0,0.0383822470903396,24.850431442260746,25.0,-0.6542910933494568,-3419.4873046875,34.25770950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,302.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759193003177642,0.0,0.0,0.0,0.0,1.0,0.0036369387526065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775922611355781,0.1000547483563423,-0.0224624872207641,0.0,7.704844028921798e-05,0.0,0.0,3.827777624130249,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028279437683522,-214.6556854248047,295.0296630859375,0.5464093685150146,0.050000000745058,0.0458379387855529,294.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093685150146,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046881204470992,-271.73297119140625,297.4632263183594,0.5464093685150146,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0673973262310028,-1779.947998046875,304.1470947265625,0.738416850566864,0.1187967211008071,0.113180361688137,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093685150146,0.050000000745058,0.2289699912071228,291.1595153808594,291.1499938964844,273.07000732421875,271.1338195800781,285.1517028808594,294.3902893066406,291.157470703125,1.0,0.1573812514543533,0.960107445716858,0.960107445716858,1.0,1.0,-0.5663112998008728,0.245648980140686,0.3206623494625091,0.0818476676940918,0.0,0.0,0.0383822470903396,24.850431442260746,25.0,-0.6542910933494568,-3419.4873046875,34.25770950317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,302.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.0759193003177642,0.0,0.0,0.0,0.0,1.0,0.0036369387526065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775922611355781,0.1000547483563423,-0.0224624872207641,0.0,7.704844028921798e-05,0.0,0.0,3.827777624130249,0.0,0.0,0.0,0.2686895728111267,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028231646865606,-214.3412475585937,295.0185546875,0.5464317202568054,0.050000000745058,0.0458377748727798,294.7384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464317202568054,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046666623093187,-270.6561584472656,297.43280029296875,0.5464317202568054,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677415579557418,-1786.4700927734375,304.14697265625,0.7391806840896606,0.1191847994923591,0.1135454550385475,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464317202568054,0.050000000745058,0.2289691716432571,291.1540832519531,291.1499938964844,273.0416564941406,271.1130065917969,285.1253967285156,294.3669128417969,291.1512756347656,1.0,0.1574183404445648,0.960265576839447,0.960265576839447,1.0,1.0,-0.5667479634284973,0.2458608299493789,0.3208870887756347,0.081881932914257,0.0,0.0,0.0386451035737991,24.848726272583008,25.0,-10.495234489440918,-3423.05517578125,34.29838943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432678222656,302.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0763661637902259,0.0,0.0,0.0,0.0,1.0,0.0036357101052999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775824636220932,0.1000309661030769,-0.0224485024809837,0.0,7.750195072731003e-05,0.0,0.0,3.826589584350586,0.0,0.0,0.0,0.2686806917190552,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028188379947096,-214.07264709472656,295.00665283203125,0.5464545488357544,0.050000000745058,0.0458376072347164,294.73388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464545488357544,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046457550488412,-269.62078857421875,297.4017333984375,0.5464545488357544,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.068098671734333,-1793.2633056640625,304.1468811035156,0.7399524450302124,0.1195774227380752,0.1139143779873848,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464545488357544,0.050000000745058,0.2289683371782302,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,285.0996398925781,294.3444519042969,291.14373779296875,1.0,0.1574558615684509,0.960421860218048,0.960421860218048,1.0,1.0,-0.56718909740448,0.2460734099149704,0.3211157023906708,0.0819197446107864,0.0,0.0,0.0395395345985889,24.84701156616211,25.0,-17.273136138916016,-3429.880126953125,34.339534759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,302.3985900878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767813548445701,0.0,0.0,0.0,0.0,1.0,0.0036245924420654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777531117200851,0.1000871658325195,-0.0223340522497892,0.0,7.792331598466262e-05,0.0,0.0,3.8288114070892334,0.0,0.0,0.0,0.2686900496482849,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028112351428717,-213.6269378662109,294.9823608398437,0.5465024709701538,0.050000000745058,0.045837253332138,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465024709701538,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.004604966379702,-267.6127624511719,297.3389892578125,0.5465024709701538,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688350573182106,-1807.31396484375,304.1466979980469,0.7415254712104797,0.1203777566552162,0.1146659925580024,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465024709701538,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1275329589844,1.0,0.1575322151184082,0.9607345461845398,0.9607345461845398,1.0,1.0,-0.5680878162384033,0.246500089764595,0.3215877115726471,0.0820106342434883,0.0,0.0,0.0431448295712471,24.84345245361328,25.0,-22.503585815429688,-3453.341796875,34.423397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,302.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775325745344162,0.0,0.0,0.0,0.0,1.0,0.003559521632269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786653533577919,0.1003332808613777,-0.0216679256409406,0.0,7.868570537539199e-05,0.0,0.0,3.839320659637451,0.0,0.0,0.0,0.2687510251998901,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028112351428717,-213.6269378662109,294.9823608398437,0.5465024709701538,0.050000000745058,0.045837253332138,294.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465024709701538,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.004604966379702,-267.6127624511719,297.3389892578125,0.5465024709701538,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688350573182106,-1807.31396484375,304.1466979980469,0.7415254712104797,0.1203777566552162,0.1146659925580024,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465024709701538,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0497436523437,294.3020324707031,291.1275329589844,1.0,0.1575322151184082,0.9607345461845398,0.9607345461845398,1.0,1.0,-0.5680878162384033,0.246500089764595,0.3215877115726471,0.0820106342434883,0.0,0.0,0.0431448295712471,24.84345245361328,25.0,-22.503585815429688,-3453.341796875,34.423397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496459960937,302.4430847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775325745344162,0.0,0.0,0.0,0.0,1.0,0.003559521632269,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786653533577919,0.1003332808613777,-0.0216679256409406,0.0,7.868570537539199e-05,0.0,0.0,3.839320659637451,0.0,0.0,0.0,0.2687510251998901,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028044269420206,-213.2237548828125,294.9604797363281,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045646275393664,-265.5974426269531,297.2779541015625,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.069573700428009,-1821.4100341796875,304.1465759277344,0.7431405782699585,0.1211983934044838,0.1154368892312049,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014343261719,294.2618713378906,291.1139831542969,1.0,0.1576103866100311,0.9610471725463868,0.9610471725463868,1.0,1.0,-0.5690093636512756,0.2469270974397659,0.3220822811126709,0.0821270272135734,0.0,0.0,0.0486026406288147,24.839712142944336,25.0,-19.34307861328125,-3487.4462890625,34.509456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,302.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.07821686565876,0.0,0.0,0.0,0.0,1.0,0.0034346957691013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802281275391578,0.1006217747926712,-0.0203936509788036,0.0,7.938017370179296e-05,0.0,0.0,3.85248064994812,0.0,0.0,0.0,0.2688485980033874,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028044269420206,-213.2237548828125,294.9604797363281,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045646275393664,-265.5974426269531,297.2779541015625,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.069573700428009,-1821.4100341796875,304.1465759277344,0.7431405782699585,0.1211983934044838,0.1154368892312049,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0014343261719,294.2618713378906,291.1139831542969,1.0,0.1576103866100311,0.9610471725463868,0.9610471725463868,1.0,1.0,-0.5690093636512756,0.2469270974397659,0.3220822811126709,0.0821270272135734,0.0,0.0,0.0486026406288147,24.839712142944336,25.0,-19.34307861328125,-3487.4462890625,34.509456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594116210937,302.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.07821686565876,0.0,0.0,0.0,0.0,1.0,0.0034346957691013,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802281275391578,0.1006217747926712,-0.0203936509788036,0.0,7.938017370179296e-05,0.0,0.0,3.85248064994812,0.0,0.0,0.0,0.2688485980033874,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027979335281997,-212.8041839599609,294.9431457519531,0.5466083288192749,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.004524259828031,-263.5216369628906,297.2203063964844,0.5466083288192749,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702935010194778,-1835.1104736328125,304.1465148925781,0.7447940707206726,0.1220365986227989,0.1162252724170684,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9541320800781,294.2227783203125,291.1056213378906,1.0,0.1576904356479644,0.9613569378852844,0.9613569378852844,1.0,1.0,-0.5699517726898193,0.247352585196495,0.3225991725921631,0.0822705030441284,0.0,0.0,0.055034089833498,24.835906982421875,25.0,-11.955351829528809,-3527.82861328125,34.597633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,302.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.078883484005928,0.0,0.0,0.0,0.0,1.0,0.0032621014397591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822085887193679,0.100855216383934,-0.0186466258019208,0.0,8.005670679267496e-05,0.0,0.0,3.864180088043213,0.0,0.0,0.0,0.2689617872238159,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027979335281997,-212.8041839599609,294.9431457519531,0.5466083288192749,0.050000000745058,0.0458364784717559,294.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.004524259828031,-263.5216369628906,297.2203063964844,0.5466083288192749,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702935010194778,-1835.1104736328125,304.1465148925781,0.7447940707206726,0.1220365986227989,0.1162252724170684,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9541320800781,294.2227783203125,291.1056213378906,1.0,0.1576904356479644,0.9613569378852844,0.9613569378852844,1.0,1.0,-0.5699517726898193,0.247352585196495,0.3225991725921631,0.0822705030441284,0.0,0.0,0.055034089833498,24.835906982421875,25.0,-11.955351829528809,-3527.82861328125,34.597633361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96728515625,302.68341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.078883484005928,0.0,0.0,0.0,0.0,1.0,0.0032621014397591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822085887193679,0.100855216383934,-0.0186466258019208,0.0,8.005670679267496e-05,0.0,0.0,3.864180088043213,0.0,0.0,0.0,0.2689617872238159,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027915264945477,-212.34713745117188,294.9306945800781,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044834772124886,-261.3607482910156,297.1662902832031,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709865167737007,-1848.2548828125,304.1465148925781,0.7464756369590759,0.1228871345520019,0.1170266568660736,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9079284667969,294.1850280761719,291.102783203125,1.0,0.1577722728252411,0.9616667628288268,0.9616667628288268,1.0,1.0,-0.5709096789360046,0.2477757930755615,0.3231338560581207,0.0824369192123413,0.0,0.0,0.0616180822253227,24.832237243652344,25.0,-3.9010279178619385,-3570.054443359375,34.68761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.07957074791193,0.0,0.0,0.0,0.0,1.0,0.0030606645159423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843527764081955,0.1009992063045501,-0.0166464317589998,0.0,8.075419464148581e-05,0.0,0.0,3.872710943222046,0.0,0.0,0.0,0.269074946641922,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027915264945477,-212.34713745117188,294.9306945800781,0.5466642379760742,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044834772124886,-261.3607482910156,297.1662902832031,0.5466642379760742,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709865167737007,-1848.2548828125,304.1465148925781,0.7464756369590759,0.1228871345520019,0.1170266568660736,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466642379760742,0.050000000745058,0.2289606630802154,291.10302734375,291.1499938964844,272.7866516113281,270.92486572265625,284.9079284667969,294.1850280761719,291.102783203125,1.0,0.1577722728252411,0.9616667628288268,0.9616667628288268,1.0,1.0,-0.5709096789360046,0.2477757930755615,0.3231338560581207,0.0824369192123413,0.0,0.0,0.0616180822253227,24.832237243652344,25.0,-3.9010279178619385,-3570.054443359375,34.68761444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.8283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.07957074791193,0.0,0.0,0.0,0.0,1.0,0.0030606645159423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843527764081955,0.1009992063045501,-0.0166464317589998,0.0,8.075419464148581e-05,0.0,0.0,3.872710943222046,0.0,0.0,0.0,0.269074946641922,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027883492875844,-212.1060028076172,294.9261779785156,0.5466922521591187,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466922521591187,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044629364274442,-260.2513427734375,297.1404724121094,0.5466922521591187,0.050000000745058,0.0356501191854476,293.1211853027344,297.1499938964844,293.1499938964844,0.07132288813591,-1854.6190185546875,304.14654541015625,0.7473230361938477,0.123315192759037,0.1174305453896522,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466922521591187,0.050000000745058,0.228959634900093,291.1029357910156,291.1499938964844,272.7583312988281,270.9039001464844,284.8853454589844,294.1668701171875,291.1031799316406,1.0,0.1578138321638107,0.9618216156959534,0.9618216156959534,1.0,1.0,-0.5713924765586853,0.2479866594076156,0.3234058022499084,0.0825262144207954,0.0,0.0,0.0647693052887916,24.83051872253418,25.0,-0.4001854658126831,-3590.7294921875,34.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,302.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799292400479316,0.0,0.0,0.0,0.0,1.0,0.0029548809397965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854169279336929,0.101036213338375,-0.015619290061295,0.0,8.111802162602544e-05,0.0,0.0,3.875628709793091,0.0,0.0,0.0,0.2691280841827392,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027851932682096,-211.8591766357422,294.92254638671875,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044422810897231,-259.1249084472656,297.1152648925781,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716536045074462,-1860.8695068359373,304.1465759277344,0.7481725811958313,0.1237442344427108,0.1178356185555458,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.2289586216211319,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,284.863037109375,294.1491394042969,291.1044311523437,1.0,0.1578557789325714,0.9619750380516052,0.9619750380516052,1.0,1.0,-0.5718766450881958,0.2481971681118011,0.323679506778717,0.0826179012656211,0.0,0.0,0.067759022116661,24.828914642333984,25.0,2.47607970237732,-3610.7060546875,34.77899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,302.963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802986398339271,0.0,0.0,0.0,0.0,1.0,0.002848490839824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864473059773445,0.1010532826185226,-0.0146059775725007,0.0,8.149291534209624e-05,0.0,0.0,3.8777341842651367,0.0,0.0,0.0,0.2691778242588043,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027790709864348,-211.36631774902344,294.91717529296875,0.5467736124992371,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044009932316839,-256.8513488769531,297.0662841796875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723036602139473,-1873.14990234375,304.1466369628906,0.7498743534088135,0.1246038749814033,0.1186476796865463,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81884765625,294.1143798828125,291.10845947265625,1.0,0.1579406410455703,0.9622817635536194,0.9622817635536194,1.0,1.0,-0.5728475451469421,0.2486183792352676,0.3242291510105133,0.0828036963939666,0.0,0.0,0.0732004195451736,24.826047897338867,25.0,6.100930213928223,-3648.131103515625,34.871360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810660868883133,0.0,0.0,0.0,0.0,1.0,0.0026388536207377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883678942918777,0.101044587790966,-0.0126766934990882,0.0,8.227177750086412e-05,0.0,0.0,3.880098819732666,0.0,0.0,0.0,0.2692668735980987,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027790709864348,-211.36631774902344,294.91717529296875,0.5467736124992371,0.050000000745058,0.0458352714776992,294.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044009932316839,-256.8513488769531,297.0662841796875,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723036602139473,-1873.14990234375,304.1466369628906,0.7498743534088135,0.1246038749814033,0.1186476796865463,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.81884765625,294.1143798828125,291.10845947265625,1.0,0.1579406410455703,0.9622817635536194,0.9622817635536194,1.0,1.0,-0.5728475451469421,0.2486183792352676,0.3242291510105133,0.0828036963939666,0.0,0.0,0.0732004195451736,24.826047897338867,25.0,6.100930213928223,-3648.131103515625,34.871360778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810660868883133,0.0,0.0,0.0,0.0,1.0,0.0026388536207377,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883678942918777,0.101044587790966,-0.0126766934990882,0.0,8.227177750086412e-05,0.0,0.0,3.880098819732666,0.0,0.0,0.0,0.2692668735980987,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027734104078263,-210.9019775390625,294.9133605957031,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043600164353847,-254.5799560546875,297.0182800292969,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729475617408752,-1885.3282470703125,304.14666748046875,0.7515776753425598,0.1254652738571167,0.1194614768028259,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7752380371094,294.0807800292969,291.1131286621094,1.0,0.1580266952514648,0.9625885486602784,0.9625885486602784,1.0,1.0,-0.5738206505775452,0.2490424662828445,0.3247781693935394,0.0829858407378196,0.0,0.0,0.0779318585991859,24.8236141204834,25.0,6.975051403045654,-3682.0078125,34.96454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818614289164543,0.0,0.0,0.0,0.0,1.0,0.0024382923729717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900749191641807,0.1010023579001426,-0.010927440598607,0.0,8.307894313475117e-05,0.0,0.0,3.8808627128601074,0.0,0.0,0.0,0.2693427801132202,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027734104078263,-210.9019775390625,294.9133605957031,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.0043600164353847,-254.5799560546875,297.0182800292969,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729475617408752,-1885.3282470703125,304.14666748046875,0.7515776753425598,0.1254652738571167,0.1194614768028259,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249320983887,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7752380371094,294.0807800292969,291.1131286621094,1.0,0.1580266952514648,0.9625885486602784,0.9625885486602784,1.0,1.0,-0.5738206505775452,0.2490424662828445,0.3247781693935394,0.0829858407378196,0.0,0.0,0.0779318585991859,24.8236141204834,25.0,6.975051403045654,-3682.0078125,34.96454620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818614289164543,0.0,0.0,0.0,0.0,1.0,0.0024382923729717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900749191641807,0.1010023579001426,-0.010927440598607,0.0,8.307894313475117e-05,0.0,0.0,3.8808627128601074,0.0,0.0,0.0,0.2693427801132202,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027683917433023,-210.49034118652344,294.9100646972656,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043195425532758,-252.33433532714844,296.970458984375,0.546873927116394,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735946297645568,-1897.60107421875,304.1466979980469,0.7532830238342285,0.1263288706541061,0.1202771887183189,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7323303222656,294.0486145019531,291.1171875,1.0,0.1581137776374817,0.9628925323486328,0.9628925323486328,1.0,1.0,-0.574796199798584,0.2494720071554184,0.3253242075443268,0.0831586644053459,0.0,0.0,0.082121767103672,24.821517944335938,25.0,5.985268592834473,-3713.14453125,35.05848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826661884784698,0.0,0.0,0.0,0.0,1.0,0.0022466368973255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916036218404769,0.100959300994873,-0.0093556819483637,0.0,8.389566937694326e-05,0.0,0.0,3.8813326358795166,0.0,0.0,0.0,0.2694101631641388,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027683917433023,-210.49034118652344,294.9100646972656,0.546873927116394,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043195425532758,-252.33433532714844,296.970458984375,0.546873927116394,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735946297645568,-1897.60107421875,304.1466979980469,0.7532830238342285,0.1263288706541061,0.1202771887183189,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.546873927116394,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.7323303222656,294.0486145019531,291.1171875,1.0,0.1581137776374817,0.9628925323486328,0.9628925323486328,1.0,1.0,-0.574796199798584,0.2494720071554184,0.3253242075443268,0.0831586644053459,0.0,0.0,0.082121767103672,24.821517944335938,25.0,5.985268592834473,-3713.14453125,35.05848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.2552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826661884784698,0.0,0.0,0.0,0.0,1.0,0.0022466368973255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916036218404769,0.100959300994873,-0.0093556819483637,0.0,8.389566937694326e-05,0.0,0.0,3.8813326358795166,0.0,0.0,0.0,0.2694101631641388,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027641507331281,-210.1468811035156,294.9068603515625,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042798123322427,-250.1341857910156,296.9224853515625,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742502361536026,-1910.080810546875,304.1466979980469,0.7549923062324524,0.1271955519914627,0.1210956126451492,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.68994140625,294.01776123046875,291.1199645996094,1.0,0.1582017540931701,0.9631965160369872,0.9631965160369872,1.0,1.0,-0.575775146484375,0.2499080449342727,0.3258671164512634,0.0833209827542305,0.0,0.0,0.0859702751040458,24.81966781616211,25.0,4.114721775054932,-3742.670166015625,35.15317916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.083462618291378,0.0,0.0,0.0,0.0,1.0,0.0020595372188836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930140987038612,0.1009381264448165,-0.007924030534923,0.0,8.470394823234528e-05,0.0,0.0,3.8824758529663086,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027641507331281,-210.1468811035156,294.9068603515625,0.5469209551811218,0.050000000745058,0.0458341911435127,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042798123322427,-250.1341857910156,296.9224853515625,0.5469209551811218,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742502361536026,-1910.080810546875,304.1466979980469,0.7549923062324524,0.1271955519914627,0.1210956126451492,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469209551811218,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.68994140625,294.01776123046875,291.1199645996094,1.0,0.1582017540931701,0.9631965160369872,0.9631965160369872,1.0,1.0,-0.575775146484375,0.2499080449342727,0.3258671164512634,0.0833209827542305,0.0,0.0,0.0859702751040458,24.81966781616211,25.0,4.114721775054932,-3742.670166015625,35.15317916870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.083462618291378,0.0,0.0,0.0,0.0,1.0,0.0020595372188836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930140987038612,0.1009381264448165,-0.007924030534923,0.0,8.470394823234528e-05,0.0,0.0,3.8824758529663086,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027623341884464,-210.0020751953125,294.9052429199219,0.5469439625740051,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469439625740051,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.0042602363973855,-249.05230712890625,296.8984375,0.5469439625740051,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745819509029388,-1916.41259765625,304.1466979980469,0.7558491826057434,0.127630352973938,0.1215061321854591,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469439625740051,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6688842773437,294.0026550292969,291.120849609375,1.0,0.1582460552453994,0.9633484482765198,0.9633484482765198,1.0,1.0,-0.5762662291526794,0.2501281499862671,0.3261380791664123,0.0833993777632713,0.0,0.0,0.0878277346491813,24.818811416625977,25.0,3.117684125900269,-3757.195068359375,35.20082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,303.35955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838532075285911,0.0,0.0,0.0,0.0,1.0,0.0019654091447591,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936962515115737,0.1009405851364135,-0.0072443359531462,0.0,8.510034967912361e-05,0.0,0.0,3.883520364761353,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.00276071857661,-209.874755859375,294.90362548828125,0.5469668507575989,0.050000000745058,0.0458338558673858,294.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469668507575989,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042409002780914,-247.9847412109375,296.8744201660156,0.5469668507575989,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749160721898078,-1922.8011474609373,304.1466979980469,0.7567079663276672,0.128066211938858,0.1219175904989242,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469668507575989,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6478576660156,293.9877014160156,291.1214599609375,1.0,0.1582905650138855,0.963498592376709,0.963498592376709,1.0,1.0,-0.5767584443092346,0.2503489255905151,0.3264095187187195,0.083477571606636,0.0,0.0,0.0896694287657737,24.817983627319336,25.0,2.189870595932007,-3771.731689453125,35.2486457824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3925170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842374414205551,0.0,0.0,0.0,0.0,1.0,0.0018693583551794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943742096424102,0.1009539514780044,-0.0065797409042716,0.0,8.549029007554054e-05,0.0,0.0,3.884982109069824,0.0,0.0,0.0,0.2695393860340118,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027580901514738,-209.6714782714844,294.90057373046875,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042039770632982,-245.94830322265625,296.8273620605469,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755910649895668,-1935.7373046875,304.14666748046875,0.7584322094917297,0.1289414465427398,0.1227437481284141,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045837402344,293.95574951171875,291.1219482421875,1.0,0.1583801358938217,0.9637988209724426,0.9637988209724426,1.0,1.0,-0.5777468085289001,0.250791847705841,0.3269549310207367,0.0836353451013565,0.0,0.0,0.0933554470539093,24.816404342651367,25.0,0.5497457385063171,-3801.405029296875,35.34489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849845111370086,0.0,0.0,0.0,0.0,1.0,0.0016667874297127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957381427288055,0.1010150462388992,-0.0052769063040614,0.0,8.624847396276891e-05,0.0,0.0,3.889259099960327,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
