time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027580901514738,-209.6714782714844,294.90057373046875,0.5470125079154968,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042039770632982,-245.94830322265625,296.8273620605469,0.5470125079154968,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755910649895668,-1935.7373046875,304.14666748046875,0.7584322094917297,0.1289414465427398,0.1227437481284141,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125079154968,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045837402344,293.95574951171875,291.1219482421875,1.0,0.1583801358938217,0.9637988209724426,0.9637988209724426,1.0,1.0,-0.5777468085289001,0.250791847705841,0.3269549310207367,0.0836353451013565,0.0,0.0,0.0933554470539093,24.816404342651367,25.0,0.5497457385063171,-3801.405029296875,35.34489822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849845111370086,0.0,0.0,0.0,0.0,1.0,0.0016667874297127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957381427288055,0.1010150462388992,-0.0052769063040614,0.0,8.624847396276891e-05,0.0,0.0,3.889259099960327,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027562992181628,-209.5430450439453,294.8974304199219,0.5470581650733948,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470581650733948,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041707730852067,-244.1251983642578,296.7839050292969,0.5470581650733948,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762789994478225,-1948.9696044921875,304.1466369628906,0.7601665258407593,0.1298221200704574,0.1235747337341308,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470581650733948,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55401611328125,293.9111328125,291.1208190917969,1.0,0.1584704518318176,0.9640990495681764,0.9640990495681764,1.0,1.0,-0.5787408947944641,0.2512369453907013,0.3275039792060852,0.0837951377034187,0.0,0.0,0.0972230285406112,24.81487846374512,25.0,-1.909393072128296,-3833.22802734375,35.44196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857061967253685,0.0,0.0,0.0,0.0,1.0,0.0014392975717782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971643328666687,0.101142793893814,-0.0039784610271453,0.0,8.698090096004307e-05,0.0,0.0,3.896215677261353,0.0,0.0,0.0,0.2696895599365234,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027562992181628,-209.5430450439453,294.8974304199219,0.5470581650733948,0.050000000745058,0.0458331890404224,294.63104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470581650733948,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041707730852067,-244.1251983642578,296.7839050292969,0.5470581650733948,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762789994478225,-1948.9696044921875,304.1466369628906,0.7601665258407593,0.1298221200704574,0.1235747337341308,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470581650733948,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.55401611328125,293.9111328125,291.1208190917969,1.0,0.1584704518318176,0.9640990495681764,0.9640990495681764,1.0,1.0,-0.5787408947944641,0.2512369453907013,0.3275039792060852,0.0837951377034187,0.0,0.0,0.0972230285406112,24.81487846374512,25.0,-1.909393072128296,-3833.22802734375,35.44196701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.52252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857061967253685,0.0,0.0,0.0,0.0,1.0,0.0014392975717782,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971643328666687,0.101142793893814,-0.0039784610271453,0.0,8.698090096004307e-05,0.0,0.0,3.896215677261353,0.0,0.0,0.0,0.2696895599365234,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027554505504667,-209.49766540527344,294.8941650390625,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041395043954253,-242.41831970214844,296.7417297363281,0.5471044182777405,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769814625382423,-1962.529052734375,304.1465759277344,0.7619138360023499,0.130709633231163,0.12441186606884,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50164794921875,293.8629150390625,291.1183166503906,1.0,0.1585615128278732,0.9643967151641846,0.9643967151641846,1.0,1.0,-0.5797423720359802,0.2516847252845764,0.3280576467514038,0.0839572921395301,0.0,0.0,0.1015219762921333,24.813337326049805,25.0,-3.4767751693725586,-3867.899658203125,35.539939880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864134579896926,0.0,0.0,0.0,0.0,1.0,0.0011617105919867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987596735358238,0.1013965681195259,-0.0026368929538875,0.0,8.769867417868227e-05,0.0,0.0,3.908316850662232,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027554505504667,-209.49766540527344,294.8941650390625,0.5471044182777405,0.050000000745058,0.0458328500390052,294.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.0482642017304897,293.2948608398437,297.1499938964844,293.1499938964844,0.0041395043954253,-242.41831970214844,296.7417297363281,0.5471044182777405,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769814625382423,-1962.529052734375,304.1465759277344,0.7619138360023499,0.130709633231163,0.12441186606884,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044182777405,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.50164794921875,293.8629150390625,291.1183166503906,1.0,0.1585615128278732,0.9643967151641846,0.9643967151641846,1.0,1.0,-0.5797423720359802,0.2516847252845764,0.3280576467514038,0.0839572921395301,0.0,0.0,0.1015219762921333,24.813337326049805,25.0,-3.4767751693725586,-3867.899658203125,35.539939880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864134579896926,0.0,0.0,0.0,0.0,1.0,0.0011617105919867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987596735358238,0.1013965681195259,-0.0026368929538875,0.0,8.769867417868227e-05,0.0,0.0,3.908316850662232,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027553928084671,-209.51158142089844,294.8918762207031,0.5471512675285339,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471512675285339,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041093891486525,-240.7707061767578,296.7010192871094,0.5471512675285339,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776882469654083,-1976.1943359375,304.14654541015625,0.7636756300926208,0.1316044330596923,0.1252558976411819,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471512675285339,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4497375488281,293.8153381347656,291.11602783203125,1.0,0.1586533337831497,0.964694321155548,0.964694321155548,1.0,1.0,-0.5807520747184753,0.2521356344223022,0.3286164700984955,0.0841221138834953,0.0,0.0,0.106165736913681,24.811756134033203,25.0,-3.1809194087982178,-3905.123779296875,35.638885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871229171752929,0.0,0.0,0.0,0.0,1.0,0.0007987280841916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005324199795723,0.1018262952566146,-0.0012938803993165,0.0,8.841868111630902e-05,0.0,0.0,3.927572727203369,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027553928084671,-209.51158142089844,294.8918762207031,0.5471512675285339,0.050000000745058,0.0458325110375881,294.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471512675285339,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041093891486525,-240.7707061767578,296.7010192871094,0.5471512675285339,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776882469654083,-1976.1943359375,304.14654541015625,0.7636756300926208,0.1316044330596923,0.1252558976411819,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471512675285339,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4497375488281,293.8153381347656,291.11602783203125,1.0,0.1586533337831497,0.964694321155548,0.964694321155548,1.0,1.0,-0.5807520747184753,0.2521356344223022,0.3286164700984955,0.0841221138834953,0.0,0.0,0.106165736913681,24.811756134033203,25.0,-3.1809194087982178,-3905.123779296875,35.638885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871229171752929,0.0,0.0,0.0,0.0,1.0,0.0007987280841916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005324199795723,0.1018262952566146,-0.0012938803993165,0.0,8.841868111630902e-05,0.0,0.0,3.927572727203369,0.0,0.0,0.0,0.269917756319046,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027556035201996,-209.5339813232422,294.89129638671875,0.5471749305725098,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749305725098,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040946775116026,-239.9615936279297,296.6813049316406,0.5471749305725098,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780408754944801,-1983.0155029296875,304.14654541015625,0.7645615339279175,0.1320543140172958,0.1256803423166275,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471749305725098,0.050000000745058,0.2289420217275619,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.424072265625,293.79205322265625,291.1152648925781,1.0,0.1586995422840118,0.9648431539535522,0.9648431539535522,1.0,1.0,-0.5812598466873169,0.2523621618747711,0.3288976848125458,0.0842055082321167,0.0,0.0,0.1085515916347503,24.810958862304688,25.0,-2.556093215942383,-3924.29638671875,35.68871307373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.71142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874836817383766,0.0,0.0,0.0,0.0,1.0,0.0005680237081833,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014634743332862,0.1021488532423973,-0.0006853803060948,0.0,8.878482185536996e-05,0.0,0.0,3.941483974456787,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027559625450521,-209.5652618408203,294.8912048339844,0.5471986532211304,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471986532211304,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040801679715514,-239.16015625,296.6620788574219,0.5471986532211304,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.0783923640847206,-1989.8155517578125,304.1465148925781,0.7654502987861633,0.132505714893341,0.1261062622070312,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471986532211304,0.050000000745058,0.2289411574602127,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3986511230469,293.7691955566406,291.11480712890625,1.0,0.1587459444999694,0.9649901390075684,0.9649901390075684,1.0,1.0,-0.5817693471908569,0.2525892853736877,0.3291800618171692,0.084289513528347,0.0,0.0,0.110947735607624,24.810163497924805,25.0,-1.772706389427185,-3943.625244140625,35.738773345947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.7515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878508612513542,0.0,0.0,0.0,0.0,1.0,0.0002838122891262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024113819003105,0.1026104837656021,-0.0001990959281101,0.0,8.915745274862275e-05,0.0,0.0,3.960846900939941,0.0,0.0,0.0,0.2700874805450439,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027570859529078,-209.65182495117188,294.8923034667969,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040516597218811,-237.57569885253903,296.6249389648437,0.5472462177276611,0.050000000745058,0.0356469713151454,293.11639404296875,297.1499938964844,293.1499938964844,0.0790915340185165,-2003.3448486328125,304.1465148925781,0.7672346234321594,0.1334119588136673,0.1269617229700088,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485717773437,293.7247619628906,291.1147155761719,1.0,0.1588393002748489,0.9652841091156006,0.9652841091156006,1.0,1.0,-0.5827927589416504,0.2530450522899627,0.3297476768493652,0.0844592452049255,0.0,0.0,0.115692913532257,24.808618545532227,25.0,-0.1368717849254608,-3982.239990234375,35.83951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886076018214225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043234765529632,0.1043276935815811,-4.215602984913858e-06,0.0,8.992545190267265e-05,0.0,0.0,4.030700206756592,0.0,0.0,0.0,0.2703535258769989,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027570859529078,-209.65182495117188,294.8923034667969,0.5472462177276611,0.050000000745058,0.0458318181335926,294.5989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040516597218811,-237.57569885253903,296.6249389648437,0.5472462177276611,0.050000000745058,0.0356469713151454,293.11639404296875,297.1499938964844,293.1499938964844,0.0790915340185165,-2003.3448486328125,304.1465148925781,0.7672346234321594,0.1334119588136673,0.1269617229700088,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462177276611,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485717773437,293.7247619628906,291.1147155761719,1.0,0.1588393002748489,0.9652841091156006,0.9652841091156006,1.0,1.0,-0.5827927589416504,0.2530450522899627,0.3297476768493652,0.0844592452049255,0.0,0.0,0.115692913532257,24.808618545532227,25.0,-0.1368717849254608,-3982.239990234375,35.83951568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886076018214225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043234765529632,0.1043276935815811,-4.215602984913858e-06,0.0,8.992545190267265e-05,0.0,0.0,4.030700206756592,0.0,0.0,0.0,0.2703535258769989,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027587518561631,-209.77200317382807,294.8949890136719,0.547293484210968,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040238536894321,-236.0189971923828,296.5893859863281,0.547293484210968,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797857046127319,-2016.783203125,304.1465148925781,0.7690244913101196,0.1343214660882949,0.1278206706047058,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994384765625,293.6820068359375,291.1155700683594,1.0,0.1589333564043045,0.9655780792236328,0.9655780792236328,1.0,1.0,-0.5838203430175781,0.2535021603107452,0.3303181529045105,0.084631010890007,0.0,0.0,0.1202805638313293,24.80718231201172,25.0,1.2158057689666748,-4020.329833984375,35.94099044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966406583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062227264046669,0.1062269434332847,-4.218517005938338e-06,0.0,9.072622924577443e-05,0.0,0.0,4.10829496383667,0.0,0.0,0.0,0.2706469893455505,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027587518561631,-209.77200317382807,294.8949890136719,0.547293484210968,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040238536894321,-236.0189971923828,296.5893859863281,0.547293484210968,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797857046127319,-2016.783203125,304.1465148925781,0.7690244913101196,0.1343214660882949,0.1278206706047058,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.547293484210968,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994384765625,293.6820068359375,291.1155700683594,1.0,0.1589333564043045,0.9655780792236328,0.9655780792236328,1.0,1.0,-0.5838203430175781,0.2535021603107452,0.3303181529045105,0.084631010890007,0.0,0.0,0.1202805638313293,24.80718231201172,25.0,1.2158057689666748,-4020.329833984375,35.94099044799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893966406583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062227264046669,0.1062269434332847,-4.218517005938338e-06,0.0,9.072622924577443e-05,0.0,0.0,4.10829496383667,0.0,0.0,0.0,0.2706469893455505,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027622552588582,-210.026611328125,294.9003295898437,0.5473554134368896,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.003998143132776,-234.5716247558593,296.5566101074219,0.5473554134368896,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805175378918647,-2030.97314453125,304.1464538574219,0.770939290523529,0.1353231370449066,0.1287337690591812,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.251220703125,293.6407775878906,291.1169128417969,1.0,0.159029021859169,0.965869128704071,0.965869128704071,1.0,1.0,-0.5849118828773499,0.2539857625961303,0.3309260904788971,0.0848169326782226,0.0,0.0,0.1246492862701416,24.80348014831543,25.0,1.9133213758468628,-4057.54248046875,36.04684066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902155935764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080693155527114,0.1080735400319099,-4.221474682708504e-06,0.0,9.1557354608085e-05,0.0,0.0,4.18403434753418,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027622552588582,-210.026611328125,294.9003295898437,0.5473554134368896,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.003998143132776,-234.5716247558593,296.5566101074219,0.5473554134368896,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805175378918647,-2030.97314453125,304.1464538574219,0.770939290523529,0.1353231370449066,0.1287337690591812,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473554134368896,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.251220703125,293.6407775878906,291.1169128417969,1.0,0.159029021859169,0.965869128704071,0.965869128704071,1.0,1.0,-0.5849118828773499,0.2539857625961303,0.3309260904788971,0.0848169326782226,0.0,0.0,0.1246492862701416,24.80348014831543,25.0,1.9133213758468628,-4057.54248046875,36.04684066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9717712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902155935764312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080693155527114,0.1080735400319099,-4.221474682708504e-06,0.0,9.1557354608085e-05,0.0,0.0,4.18403434753418,0.0,0.0,0.0,0.2709361016750335,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027680092025548,-210.45132446289065,294.9089050292969,0.5474501252174377,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.003975098952651,-233.2712554931641,296.5273742675781,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813521966338157,-2047.2000732421875,304.146240234375,0.7731539607048035,0.1364569216966629,0.1297775208950042,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043762207031,293.6017761230469,291.1181945800781,1.0,0.159129112958908,0.9661601781845092,0.9661601781845092,1.0,1.0,-0.5861579775810242,0.2545339465141296,0.3316240310668945,0.0850361064076423,0.0,0.0,0.1288294196128845,24.79477310180664,25.0,1.8511780500411987,-4094.11181640625,36.16349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910581201314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098610460758209,0.1098652705550193,-4.2243714233336505e-06,0.0,9.241241787094624e-05,0.0,0.0,4.257717609405518,0.0,0.0,0.0,0.2712178230285644,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027680092025548,-210.45132446289065,294.9089050292969,0.5474501252174377,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.003975098952651,-233.2712554931641,296.5273742675781,0.5474501252174377,0.050000000745058,0.0356458164751529,293.1141357421875,297.1499938964844,293.1499938964844,0.0813521966338157,-2047.2000732421875,304.146240234375,0.7731539607048035,0.1364569216966629,0.1297775208950042,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474501252174377,0.050000000745058,0.2289320230484008,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2043762207031,293.6017761230469,291.1181945800781,1.0,0.159129112958908,0.9661601781845092,0.9661601781845092,1.0,1.0,-0.5861579775810242,0.2545339465141296,0.3316240310668945,0.0850361064076423,0.0,0.0,0.1288294196128845,24.79477310180664,25.0,1.8511780500411987,-4094.11181640625,36.16349029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910581201314926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098610460758209,0.1098652705550193,-4.2243714233336505e-06,0.0,9.241241787094624e-05,0.0,0.0,4.257717609405518,0.0,0.0,0.0,0.2712178230285644,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027716651093214,-210.7232818603516,294.9141845703125,0.5475043058395386,0.050000000745058,0.0458299443125724,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039645018987357,-232.673080444336,296.51385498046875,0.5475043058395386,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817988067865371,-2055.896728515625,304.1461181640625,0.774341344833374,0.1370587199926376,0.130335658788681,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043058395386,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1815490722656,293.58331298828125,291.11871337890625,1.0,0.1591811776161193,0.9663057327270508,0.9663057327270508,1.0,1.0,-0.5868241190910339,0.2548259794712066,0.3319981396198272,0.0851551294326782,0.0,0.0,0.1308698058128357,24.78947639465332,25.0,1.6871289014816284,-4112.26220703125,36.22531509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914858281612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110743910074234,0.110748142004013,-4.225799330015434e-06,0.0,9.284648695029318e-05,0.0,0.0,4.294086933135986,0.0,0.0,0.0,0.2713568210601806,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027757827192544,-211.0305938720703,294.9200439453125,0.547561764717102,0.050000000745058,0.0458295308053493,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.547561764717102,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.003954445477575,-232.10533142089844,296.5010070800781,0.547561764717102,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822602808475494,-2064.891357421875,304.14599609375,0.7755686044692993,0.1376789212226867,0.1309121698141098,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.547561764717102,0.050000000745058,0.2289279848337173,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1590881347656,293.5654296875,291.11920166015625,1.0,0.1592346280813217,0.9664484262466432,0.9664484262466432,1.0,1.0,-0.5875120759010315,0.2551269829273224,0.3323850929737091,0.0852790251374244,0.0,0.0,0.132884994149208,24.783740997314453,25.0,1.5105059146881104,-4130.38232421875,36.28898239135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.09259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919164717197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116220131516456,0.1116262450814247,-4.2272190512449015e-06,0.0,9.328353189630434e-05,0.0,0.0,4.330300331115723,0.0,0.0,0.0,0.2714951932430267,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027854209765791,-211.75216674804688,294.93359375,0.5476829409599304,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039359866641461,-231.0628356933593,296.4773864746094,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832249075174331,-2083.71630859375,304.1457214355469,0.778130829334259,0.1389716118574142,0.1321169584989547,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.115234375,293.5314636230469,291.1200256347656,1.0,0.1593460738658905,0.9667338132858276,0.9667338132858276,1.0,1.0,-0.5889496803283691,0.2557545304298401,0.3331951797008514,0.0855409130454063,0.0,0.0,0.1368428021669387,24.771636962890625,25.0,1.2079044580459597,-4166.57373046875,36.42216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927840247750282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133654788136482,0.1133697107434272,-4.230043941788608e-06,0.0,9.416398825123906e-05,0.0,0.0,4.402328968048096,0.0,0.0,0.0,0.2717703878879547,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027854209765791,-211.75216674804688,294.93359375,0.5476829409599304,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039359866641461,-231.0628356933593,296.4773864746094,0.5476829409599304,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832249075174331,-2083.71630859375,304.1457214355469,0.778130829334259,0.1389716118574142,0.1321169584989547,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476829409599304,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.115234375,293.5314636230469,291.1200256347656,1.0,0.1593460738658905,0.9667338132858276,0.9667338132858276,1.0,1.0,-0.5889496803283691,0.2557545304298401,0.3331951797008514,0.0855409130454063,0.0,0.0,0.1368428021669387,24.771636962890625,25.0,1.2079044580459597,-4166.57373046875,36.42216873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1488037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927840247750282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133654788136482,0.1133697107434272,-4.230043941788608e-06,0.0,9.416398825123906e-05,0.0,0.0,4.402328968048096,0.0,0.0,0.0,0.2717703878879547,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027968012727797,-212.6060485839844,294.94940185546875,0.5478097200393677,0.050000000745058,0.0458277389407157,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039195669814944,-230.1346740722656,296.456298828125,0.5478097200393677,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842369571328163,-2103.49560546875,304.1454467773437,0.7808126211166382,0.1403249651193618,0.1333811581134796,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726623535156,293.49969482421875,291.1207580566406,1.0,0.1594635844230651,0.9670191407203674,0.9670191407203674,1.0,1.0,-0.5904582738876343,0.2564111649990082,0.3340471088886261,0.0858195275068283,0.0,0.0,0.140712708234787,24.759111404418945,25.0,1.0221213102340698,-4202.76611328125,36.56248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.0936553552746772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115095630288124,0.1150998622179031,-4.232859282637946e-06,0.0,9.504827903583646e-05,0.0,0.0,4.47398042678833,0.0,0.0,0.0,0.2720442116260528,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027968012727797,-212.6060485839844,294.94940185546875,0.5478097200393677,0.050000000745058,0.0458277389407157,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039195669814944,-230.1346740722656,296.456298828125,0.5478097200393677,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842369571328163,-2103.49560546875,304.1454467773437,0.7808126211166382,0.1403249651193618,0.1333811581134796,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478097200393677,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726623535156,293.49969482421875,291.1207580566406,1.0,0.1594635844230651,0.9670191407203674,0.9670191407203674,1.0,1.0,-0.5904582738876343,0.2564111649990082,0.3340471088886261,0.0858195275068283,0.0,0.0,0.140712708234787,24.759111404418945,25.0,1.0221213102340698,-4202.76611328125,36.56248474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.431640625,18000.0,0.0,0.0,0.0936553552746772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115095630288124,0.1150998622179031,-4.232859282637946e-06,0.0,9.504827903583646e-05,0.0,0.0,4.47398042678833,0.0,0.0,0.0,0.2720442116260528,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028098642360419,-213.58709716796875,294.96746826171875,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039051049388945,-229.3160858154297,296.4377136230469,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0852907970547676,-2124.11767578125,304.1452331542969,0.7835960388183594,0.1417327374219894,0.1346983462572097,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312805175781,293.46990966796875,291.1214294433594,1.0,0.1595872342586517,0.96729838848114,0.96729838848114,1.0,1.0,-0.5920302271842957,0.2570935785770416,0.3349366188049316,0.0861134529113769,0.0,0.0,0.1444949358701706,24.746538162231445,25.0,0.94759202003479,-4238.9609375,36.709598541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945257321000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168120726943016,0.1168163120746612,-4.235668257024372e-06,0.0,9.593160211807116e-05,0.0,0.0,4.54524040222168,0.0,0.0,0.0,0.2723166644573211,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028098642360419,-213.58709716796875,294.96746826171875,0.5479398965835571,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398965835571,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039051049388945,-229.3160858154297,296.4377136230469,0.5479398965835571,0.050000000745058,0.0356430672109127,293.1072692871094,297.1499938964844,293.1499938964844,0.0852907970547676,-2124.11767578125,304.1452331542969,0.7835960388183594,0.1417327374219894,0.1346983462572097,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479398965835571,0.050000000745058,0.2289143651723861,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0312805175781,293.46990966796875,291.1214294433594,1.0,0.1595872342586517,0.96729838848114,0.96729838848114,1.0,1.0,-0.5920302271842957,0.2570935785770416,0.3349366188049316,0.0861134529113769,0.0,0.0,0.1444949358701706,24.746538162231445,25.0,0.94759202003479,-4238.9609375,36.709598541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364013671875,304.255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945257321000099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168120726943016,0.1168163120746612,-4.235668257024372e-06,0.0,9.593160211807116e-05,0.0,0.0,4.54524040222168,0.0,0.0,0.0,0.2723166644573211,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028245584107935,-214.6909942626953,294.98779296875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038925295230001,-228.6029815673828,296.4216003417969,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863821059465408,-2145.4951171875,304.1449890136719,0.786466658115387,0.143189936876297,0.1360634267330169,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909973144531,293.44195556640625,291.1221008300781,1.0,0.1597169786691665,0.9675776362419128,0.9675776362419128,1.0,1.0,-0.593659520149231,0.2577992379665375,0.3358602523803711,0.0864217355847358,0.0,0.0,0.1481859236955642,24.73415946960449,25.0,0.941542387008667,-4275.11376953125,36.863189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953911393880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11851217597723,0.1185164153575897,-4.238468591211131e-06,0.0,9.680987568572164e-05,0.0,0.0,4.615999698638916,0.0,0.0,0.0,0.272587388753891,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028245584107935,-214.6909942626953,294.98779296875,0.5480719804763794,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.048256829380989,293.2411804199219,297.1499938964844,293.1499938964844,0.0038925295230001,-228.6029815673828,296.4216003417969,0.5480719804763794,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863821059465408,-2145.4951171875,304.1449890136719,0.786466658115387,0.143189936876297,0.1360634267330169,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480719804763794,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9909973144531,293.44195556640625,291.1221008300781,1.0,0.1597169786691665,0.9675776362419128,0.9675776362419128,1.0,1.0,-0.593659520149231,0.2577992379665375,0.3358602523803711,0.0864217355847358,0.0,0.0,0.1481859236955642,24.73415946960449,25.0,0.941542387008667,-4275.11376953125,36.863189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953911393880844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11851217597723,0.1185164153575897,-4.238468591211131e-06,0.0,9.680987568572164e-05,0.0,0.0,4.615999698638916,0.0,0.0,0.0,0.272587388753891,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028325093444436,-215.28836059570312,294.9987487792969,0.5481383204460144,0.050000000745058,0.0458253771066665,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383204460144,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.0038869380950927,-228.28536987304688,296.4144287109375,0.5481383204460144,0.050000000745058,0.0356419570744037,293.1044921875,297.1499938964844,293.1499938964844,0.0869408473372459,-2156.447509765625,304.1448974609375,0.7879310250282288,0.1439358592033386,0.136762723326683,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481383204460144,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.97125244140625,293.4286499023437,291.1224670410156,1.0,0.1597841084003448,0.9677172303199768,0.9677172303199768,1.0,1.0,-0.5944942235946655,0.2581602036952972,0.3363340497016907,0.0865810215473175,0.0,0.0,0.1499957740306854,24.72810173034668,25.0,0.9485967755317688,-4293.15380859375,36.94235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.33184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958208739757537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193549558520317,0.1193591952323913,-4.2398637560836505e-06,0.0,9.72460038610734e-05,0.0,0.0,4.651143550872803,0.0,0.0,0.0,0.272721916437149,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028408395592123,-215.9141998291016,295.01025390625,0.5482049584388733,0.050000000745058,0.045824896544218,294.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482049584388733,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.0038817818276584,-227.9921417236328,296.4078674316406,0.5482049584388733,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.087507389485836,-2167.55712890625,304.144775390625,0.7894119620323181,0.1446921676397323,0.1374720185995102,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482049584388733,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95172119140625,293.415771484375,291.122802734375,1.0,0.1598526388406753,0.9678528904914856,0.9678528904914856,1.0,1.0,-0.5953409671783447,0.2585258781909942,0.3368150889873504,0.0867433995008468,0.0,0.0,0.1517828702926635,24.72212600708008,25.0,0.9551227688789368,-4311.16748046875,37.02294158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962482765316963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120193026959896,0.1201972737908363,-4.241254828230012e-06,0.0,9.767976735020056e-05,0.0,0.0,4.6861348152160645,0.0,0.0,0.0,0.2728559374809265,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028586629778146,-217.25328063964844,295.0348205566406,0.5483381152153015,0.050000000745058,0.0458239428699016,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038728010840713,-227.48049926757807,296.3964233398437,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886637046933174,-2190.242431640625,304.14459228515625,0.7924202680587769,0.1462354511022567,0.1389201581478119,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134521484375,293.3912048339844,291.1235046386719,1.0,0.1599939465522766,0.9681242108345032,0.9681242108345032,1.0,1.0,-0.5970699191093445,0.2592714726924896,0.3377984464168548,0.0870775803923606,0.0,0.0,0.1552871167659759,24.71053123474121,25.0,0.9541102051734924,-4347.08154296875,37.18852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970947369933128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218533366918563,0.121857576072216,-4.24402378484956e-06,0.0,9.853881783783436e-05,0.0,0.0,4.755585193634033,0.0,0.0,0.0,0.2731220424175262,4.0,0.0,1.0
