time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028586629778146,-217.25328063964844,295.0348205566406,0.5483381152153015,0.050000000745058,0.0458239428699016,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038728010840713,-227.48049926757807,296.3964233398437,0.5483381152153015,0.050000000745058,0.0356408432126045,293.1017761230469,297.1499938964844,293.1499938964844,0.0886637046933174,-2190.242431640625,304.14459228515625,0.7924202680587769,0.1462354511022567,0.1389201581478119,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483381152153015,0.050000000745058,0.2289000749588012,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134521484375,293.3912048339844,291.1235046386719,1.0,0.1599939465522766,0.9681242108345032,0.9681242108345032,1.0,1.0,-0.5970699191093445,0.2592714726924896,0.3377984464168548,0.0870775803923606,0.0,0.0,0.1552871167659759,24.71053123474121,25.0,0.9541102051734924,-4347.08154296875,37.18852233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970947369933128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218533366918563,0.121857576072216,-4.24402378484956e-06,0.0,9.853881783783436e-05,0.0,0.0,4.755585193634033,0.0,0.0,0.0,0.2731220424175262,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028780195862054,-218.70753479003903,295.0614624023437,0.5484713912010193,0.050000000745058,0.0458229854702949,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713912010193,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.003865570295602,-227.06739807128903,296.38726806640625,0.5484713912010193,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898493081331253,-2213.5126953125,304.1444396972656,0.7954832911491394,0.1478171199560165,0.1404052227735519,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761291503906,293.3681640625,291.1241760253906,1.0,0.1601407080888748,0.968395471572876,0.968395471572876,1.0,1.0,-0.5988431572914124,0.2600347399711609,0.3388084173202514,0.0874237567186355,0.0,0.0,0.1587020456790924,24.699382781982425,25.0,0.922589123249054,-4382.8310546875,37.35966110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979288294911384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234927624464035,0.1234970092773437,-4.24677364208037e-06,0.0,9.938531002262609e-05,0.0,0.0,4.824333190917969,0.0,0.0,0.0,0.2733856439590454,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028780195862054,-218.70753479003903,295.0614624023437,0.5484713912010193,0.050000000745058,0.0458229854702949,294.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713912010193,0.050000000745058,0.0482538118958473,293.22216796875,297.1499938964844,293.1499938964844,0.003865570295602,-227.06739807128903,296.38726806640625,0.5484713912010193,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898493081331253,-2213.5126953125,304.1444396972656,0.7954832911491394,0.1478171199560165,0.1404052227735519,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8761291503906,293.3681640625,291.1241760253906,1.0,0.1601407080888748,0.968395471572876,0.968395471572876,1.0,1.0,-0.5988431572914124,0.2600347399711609,0.3388084173202514,0.0874237567186355,0.0,0.0,0.1587020456790924,24.699382781982425,25.0,0.922589123249054,-4382.8310546875,37.35966110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979288294911384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234927624464035,0.1234970092773437,-4.24677364208037e-06,0.0,9.938531002262609e-05,0.0,0.0,4.824333190917969,0.0,0.0,0.0,0.2733856439590454,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.002898859558627,-220.2732849121093,295.0900573730469,0.5486043691635132,0.050000000745058,0.0458220355212688,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038600270636379,-226.7496032714844,296.3802795410156,0.5486043691635132,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910620391368866,-2237.319580078125,304.1442565917969,0.7985911965370178,0.149433821439743,0.1419239491224289,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83966064453125,293.3465881347656,291.1247863769531,1.0,0.1602925807237625,0.9686617255210876,0.9686617255210876,1.0,1.0,-0.6006568074226379,0.2608139514923095,0.3398428857326507,0.0877811089158058,0.0,0.0,0.1620363593101501,24.688720703125,25.0,0.8654307126998901,-4418.42529296875,37.53604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987500548362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251138150691986,0.1251180619001388,-4.249506218911847e-06,0.0,0.0001002187564154,0.0,0.0,4.892476558685303,0.0,0.0,0.0,0.2736470997333526,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.002898859558627,-220.2732849121093,295.0900573730469,0.5486043691635132,0.050000000745058,0.0458220355212688,294.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.0038600270636379,-226.7496032714844,296.3802795410156,0.5486043691635132,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910620391368866,-2237.319580078125,304.1442565917969,0.7985911965370178,0.149433821439743,0.1419239491224289,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.83966064453125,293.3465881347656,291.1247863769531,1.0,0.1602925807237625,0.9686617255210876,0.9686617255210876,1.0,1.0,-0.6006568074226379,0.2608139514923095,0.3398428857326507,0.0877811089158058,0.0,0.0,0.1620363593101501,24.688720703125,25.0,0.8654307126998901,-4418.42529296875,37.53604888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987500548362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251138150691986,0.1251180619001388,-4.249506218911847e-06,0.0,0.0001002187564154,0.0,0.0,4.892476558685303,0.0,0.0,0.0,0.2736470997333526,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029212196823209,-221.95315551757807,295.12066650390625,0.548737108707428,0.050000000745058,0.0458210855722427,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038562084082514,-226.5294189453125,296.3755187988281,0.548737108707428,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923014730215072,-2261.648193359375,304.14410400390625,0.8017387390136719,0.1510845124721527,0.1434752494096756,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040466308594,293.32647705078125,291.1253662109375,1.0,0.1604494452476501,0.9689279198646544,0.9689279198646544,1.0,1.0,-0.602509617805481,0.2616086900234222,0.3409009575843811,0.0881494507193565,0.0,0.0,0.1652956157922744,24.67852020263672,25.0,0.7866179943084717,-4453.85888671875,37.71758270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995580106973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267177611589431,0.1267220228910446,-4.252223334333394e-06,0.0,0.0001010387204587,0.0,0.0,4.960065364837647,0.0,0.0,0.0,0.2739066183567047,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029212196823209,-221.95315551757807,295.12066650390625,0.548737108707428,0.050000000745058,0.0458210855722427,294.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038562084082514,-226.5294189453125,296.3755187988281,0.548737108707428,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923014730215072,-2261.648193359375,304.14410400390625,0.8017387390136719,0.1510845124721527,0.1434752494096756,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.548737108707428,0.050000000745058,0.2288858145475387,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040466308594,293.32647705078125,291.1253662109375,1.0,0.1604494452476501,0.9689279198646544,0.9689279198646544,1.0,1.0,-0.602509617805481,0.2616086900234222,0.3409009575843811,0.0881494507193565,0.0,0.0,0.1652956157922744,24.67852020263672,25.0,0.7866179943084717,-4453.85888671875,37.71758270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995580106973648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267177611589431,0.1267220228910446,-4.252223334333394e-06,0.0,0.0001010387204587,0.0,0.0,4.960065364837647,0.0,0.0,0.0,0.2739066183567047,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029329764656722,-222.83639526367188,295.1367492675781,0.5488032698631287,0.050000000745058,0.0458206161856651,294.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.003854950191453,-226.4562225341797,296.3739624023437,0.5488032698631287,0.050000000745058,0.035638254135847,293.0957946777344,297.1499938964844,293.1499938964844,0.0929310247302055,-2274.002197265625,304.14404296875,0.8033254742622375,0.1519221365451812,0.1442627012729644,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488032698631287,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865905761719,293.3169250488281,291.1256408691406,1.0,0.1605297178030014,0.969061017036438,0.969061017036438,1.0,1.0,-0.6034502387046814,0.2620116472244262,0.3414385616779327,0.0883376374840736,0.0,0.0,0.1668995916843414,24.67361068725586,25.0,0.7431975603103638,-4471.51953125,37.81025314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999571233987808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275141537189483,0.1275184005498886,-4.253577117196983e-06,0.0,0.0001014437730191,0.0,0.0,4.993685722351074,0.0,0.0,0.0,0.2740357518196106,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029450936708599,-223.7466278076172,295.1532897949219,0.5488694906234741,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694906234741,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038540996611118,-226.40614318847656,296.3729248046875,0.5488694906234741,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.0935665667057037,-2286.4697265625,304.1439819335937,0.8049190044403076,0.1527671813964843,0.1450572162866592,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488694906234741,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.769287109375,293.3077392578125,291.1258850097656,1.0,0.1606111228466034,0.9691902995109558,0.9691902995109558,1.0,1.0,-0.6043992638587952,0.2624178826808929,0.3419813811779022,0.0885282531380653,0.0,0.0,0.1684889048337936,24.668794631958008,25.0,0.7000901103019714,-4489.15380859375,37.904075622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1003533750772476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283078789710998,0.1283121407032013,-4.254928626323817e-06,0.0,0.0001018459151964,0.0,0.0,5.027233600616455,0.0,0.0,0.0,0.2741646468639374,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.002970922505483,-225.6833038330078,295.1885986328125,0.5490053296089172,0.050000000745058,0.0458191744983196,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490053296089172,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.003853945992887,-226.39031982421875,296.3729858398437,0.5490053296089172,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948627963662147,-2311.8779296875,304.1438293457031,0.8081257343292236,0.1545021533966064,0.1466803550720214,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490053296089172,0.050000000745058,0.2288762629032135,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268310546875,1.0,0.1607775539159774,0.9694488644599916,0.9694488644599916,1.0,1.0,-0.6063380837440491,0.2632468640804291,0.34309121966362,0.0889199748635292,0.0,0.0,0.1715698540210724,24.658918380737305,25.0,1.5811823606491089,-4523.18896484375,38.09622573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1011363565921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129873588681221,0.1298778504133224,-4.25762300437782e-06,0.0,0.0001026405443553,0.0,0.0,5.093551635742188,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.002970922505483,-225.6833038330078,295.1885986328125,0.5490053296089172,0.050000000745058,0.0458191744983196,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490053296089172,0.050000000745058,0.0482497960329055,293.19659423828125,297.1499938964844,293.1499938964844,0.003853945992887,-226.39031982421875,296.3729858398437,0.5490053296089172,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948627963662147,-2311.8779296875,304.1438293457031,0.8081257343292236,0.1545021533966064,0.1466803550720214,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490053296089172,0.050000000745058,0.2288762629032135,291.1265563964844,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.2999267578125,291.1268310546875,1.0,0.1607775539159774,0.9694488644599916,0.9694488644599916,1.0,1.0,-0.6063380837440491,0.2632468640804291,0.34309121966362,0.0889199748635292,0.0,0.0,0.1715698540210724,24.658918380737305,25.0,1.5811823606491089,-4523.18896484375,38.09622573852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91015625,18000.0,0.0,0.0,0.1011363565921783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129873588681221,0.1298778504133224,-4.25762300437782e-06,0.0,0.0001026405443553,0.0,0.0,5.093551635742188,0.0,0.0,0.0,0.2744196951389313,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029988004826009,-227.7647705078125,295.2273864746094,0.549149751663208,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.549149751663208,0.050000000745058,0.048248715698719,293.19000244140625,297.1499938964844,293.1499938964844,0.003855581395328,-226.467514038086,296.376220703125,0.549149751663208,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962003543972969,-2338.05322265625,304.1436462402344,0.8113481402397156,0.1562975645065307,0.148363322019577,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.549149751663208,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609492003917694,0.9697074294090272,0.9697074294090272,1.0,1.0,-0.6083481907844543,0.2641050517559051,0.3442431390285492,0.08932925760746,0.0,0.0,0.1743530333042144,24.64811515808105,25.0,2.3067715167999268,-4555.72265625,38.29560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.101903386414051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313290148973465,0.1313332766294479,-4.260217792761978e-06,0.0,0.0001034189772326,0.0,0.0,5.1554365158081055,0.0,0.0,0.0,0.2746588885784149,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029988004826009,-227.7647705078125,295.2273864746094,0.549149751663208,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.549149751663208,0.050000000745058,0.048248715698719,293.19000244140625,297.1499938964844,293.1499938964844,0.003855581395328,-226.467514038086,296.376220703125,0.549149751663208,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962003543972969,-2338.05322265625,304.1436462402344,0.8113481402397156,0.1562975645065307,0.148363322019577,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.549149751663208,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609492003917694,0.9697074294090272,0.9697074294090272,1.0,1.0,-0.6083481907844543,0.2641050517559051,0.3442431390285492,0.08932925760746,0.0,0.0,0.1743530333042144,24.64811515808105,25.0,2.3067715167999268,-4555.72265625,38.29560852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.101903386414051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313290148973465,0.1313332766294479,-4.260217792761978e-06,0.0,0.0001034189772326,0.0,0.0,5.1554365158081055,0.0,0.0,0.0,0.2746588885784149,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030282961670309,-229.969467163086,295.26837158203125,0.5492963790893555,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492963790893555,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038590654730796,-226.6522979736328,296.3816833496094,0.5492963790893555,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975758731365203,-2364.93408203125,304.1434631347656,0.8145551085472107,0.1581310927867889,0.1500869989395141,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492963790893555,0.050000000745058,0.2288659214973449,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611261218786239,0.969959795475006,0.969959795475006,1.0,1.0,-0.6104069948196411,0.2649827897548675,0.3454241752624511,0.0897513553500175,0.0,0.0,0.1769489198923111,24.637407302856445,25.0,1.7151405811309814,-4586.92333984375,38.50098037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026486232876777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326771825551986,0.1326814442873001,-4.26261976826936e-06,0.0,0.0001041752984747,0.0,0.0,5.212874889373779,0.0,0.0,0.0,0.2748812735080719,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030282961670309,-229.969467163086,295.26837158203125,0.5492963790893555,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492963790893555,0.050000000745058,0.0482476167380809,293.183349609375,297.1499938964844,293.1499938964844,0.0038590654730796,-226.6522979736328,296.3816833496094,0.5492963790893555,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975758731365203,-2364.93408203125,304.1434631347656,0.8145551085472107,0.1581310927867889,0.1500869989395141,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492963790893555,0.050000000745058,0.2288659214973449,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611261218786239,0.969959795475006,0.969959795475006,1.0,1.0,-0.6104069948196411,0.2649827897548675,0.3454241752624511,0.0897513553500175,0.0,0.0,0.1769489198923111,24.637407302856445,25.0,1.7151405811309814,-4586.92333984375,38.50098037719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026486232876777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326771825551986,0.1326814442873001,-4.26261976826936e-06,0.0,0.0001041752984747,0.0,0.0,5.212874889373779,0.0,0.0,0.0,0.2748812735080719,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030595385469496,-232.3099060058593,295.3110046386719,0.5494418144226074,0.050000000745058,0.0458160750567913,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494418144226074,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038644475862383,-226.950424194336,296.3890075683594,0.5494418144226074,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989835709333419,-2392.396728515625,304.143310546875,0.8177357316017151,0.1599927097558975,0.1518389284610748,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494418144226074,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613079756498336,0.9702121615409852,0.9702121615409852,1.0,1.0,-0.6124997735023499,0.2658740580081939,0.3466257452964782,0.0901832655072212,0.0,0.0,0.1795102059841156,24.62732696533203,25.0,0.7878057956695557,-4618.06884765625,38.71141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033692955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340045630931854,0.1340088248252868,-4.264932613295969e-06,0.0,0.000104906692286,0.0,0.0,5.269474029541016,0.0,0.0,0.0,0.2750996351242065,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030595385469496,-232.3099060058593,295.3110046386719,0.5494418144226074,0.050000000745058,0.0458160750567913,294.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494418144226074,0.050000000745058,0.0482465326786041,293.1766967773437,297.1499938964844,293.1499938964844,0.0038644475862383,-226.950424194336,296.3890075683594,0.5494418144226074,0.050000000745058,0.0356347225606441,293.088134765625,297.1499938964844,293.1499938964844,0.0989835709333419,-2392.396728515625,304.143310546875,0.8177357316017151,0.1599927097558975,0.1518389284610748,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494418144226074,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613079756498336,0.9702121615409852,0.9702121615409852,1.0,1.0,-0.6124997735023499,0.2658740580081939,0.3466257452964782,0.0901832655072212,0.0,0.0,0.1795102059841156,24.62732696533203,25.0,0.7878057956695557,-4618.06884765625,38.71141052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033692955970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340045630931854,0.1340088248252868,-4.264932613295969e-06,0.0,0.000104906692286,0.0,0.0,5.269474029541016,0.0,0.0,0.0,0.2750996351242065,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030758348293602,-233.53192138671875,295.3330078125,0.5495136380195618,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495136380195618,0.050000000745058,0.0482459962368011,293.1733703613281,297.1499938964844,293.1499938964844,0.0038678739219903,-227.14276123046875,296.3934631347656,0.5495136380195618,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996983349323272,-2406.316650390625,304.1432189941406,0.8193181157112122,0.1609330475330352,0.1527242511510849,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495136380195618,0.050000000745058,0.2288582324981689,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614007353782653,0.9703383445739746,0.9703383445739746,1.0,1.0,-0.6135575175285339,0.2663241624832153,0.3472333550453186,0.0904025956988334,0.0,0.0,0.1807989478111267,24.622583389282227,25.0,0.3945090472698211,-4633.81005859375,38.818450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037207245826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346745491027832,0.1346788108348846,-4.266089945303975e-06,0.0,0.0001052633524523,0.0,0.0,5.298069953918457,0.0,0.0,0.0,0.2752097547054291,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030924824532121,-234.7804718017578,295.3554077148437,0.5495849847793579,0.050000000745058,0.0458150580525398,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495849847793579,0.050000000745058,0.0482454635202884,293.1700439453125,297.1499938964844,293.1499938964844,0.0038717130664736,-227.35903930664065,296.3983459472656,0.5495849847793579,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004188954830169,-2420.330322265625,304.1431579589844,0.8208954334259033,0.1618785113096237,0.1536145210266113,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495849847793579,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.161494493484497,0.9704609513282776,0.9704609513282776,1.0,1.0,-0.6146211624145508,0.2667765021324157,0.3478446304798126,0.0906237438321113,0.0,0.0,0.182097390294075,24.61800003051757,25.0,0.0730043873190879,-4649.69287109375,38.9265022277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1040678471326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353519707918167,0.1353562325239181,-4.267256827006349e-06,0.0,0.0001056156324921,0.0,0.0,5.327007293701172,0.0,0.0,0.0,0.2753211855888366,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.003126949770376,-237.36509704589844,295.4015808105469,0.549726128578186,0.050000000745058,0.0458140596747398,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549726128578186,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038807182572782,-227.8676300048828,296.4096984863281,0.549726128578186,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.1018773764371872,-2448.630859375,304.1430053710937,0.824040949344635,0.1637849807739257,0.1554101258516311,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549726128578186,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616851091384887,0.9707062244415284,0.9707062244415284,1.0,1.0,-0.6167666912078857,0.2676883637905121,0.3490783274173736,0.0910718217492103,0.0,0.0,0.1847312152385711,24.60937118530273,25.0,-0.3178251981735229,-4681.935546875,39.14577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047513410449028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367353796958923,0.1367396563291549,-4.269640157872345e-06,0.0,0.0001063093004631,0.0,0.0,5.386190414428711,0.0,0.0,0.0,0.2755490243434906,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.003126949770376,-237.36509704589844,295.4015808105469,0.549726128578186,0.050000000745058,0.0458140596747398,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549726128578186,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038807182572782,-227.8676300048828,296.4096984863281,0.549726128578186,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.1018773764371872,-2448.630859375,304.1430053710937,0.824040949344635,0.1637849807739257,0.1554101258516311,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.549726128578186,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616851091384887,0.9707062244415284,0.9707062244415284,1.0,1.0,-0.6167666912078857,0.2676883637905121,0.3490783274173736,0.0910718217492103,0.0,0.0,0.1847312152385711,24.60937118530273,25.0,-0.3178251981735229,-4681.935546875,39.14577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047513410449028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367353796958923,0.1367396563291549,-4.269640157872345e-06,0.0,0.0001063093004631,0.0,0.0,5.386190414428711,0.0,0.0,0.0,0.2755490243434906,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031629658769816,-240.063720703125,295.4497375488281,0.5498653650283813,0.050000000745058,0.045813076198101,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653650283813,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038914673496037,-228.47476196289065,296.4232482910156,0.5498653650283813,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033565327525138,-2477.243896484375,304.14288330078125,0.8271811008453369,0.1657108515501022,0.157224416732788,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653650283813,0.050000000745058,0.2288458049297332,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618796288967132,0.9709514379501344,0.9709514379501344,1.0,1.0,-0.6189348101615906,0.2686090171337127,0.3503257632255554,0.0915271565318107,0.0,0.0,0.1874105483293533,24.601396560668945,25.0,-0.4283139705657959,-4714.763671875,39.36905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054268032312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381579488515854,0.138162225484848,-4.272101705282694e-06,0.0,0.0001069948048098,0.0,0.0,5.4471845626831055,0.0,0.0,0.0,0.2757839560508728,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031629658769816,-240.063720703125,295.4497375488281,0.5498653650283813,0.050000000745058,0.045813076198101,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653650283813,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038914673496037,-228.47476196289065,296.4232482910156,0.5498653650283813,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033565327525138,-2477.243896484375,304.14288330078125,0.8271811008453369,0.1657108515501022,0.157224416732788,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498653650283813,0.050000000745058,0.2288458049297332,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618796288967132,0.9709514379501344,0.9709514379501344,1.0,1.0,-0.6189348101615906,0.2686090171337127,0.3503257632255554,0.0915271565318107,0.0,0.0,0.1874105483293533,24.601396560668945,25.0,-0.4283139705657959,-4714.763671875,39.36905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054268032312393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381579488515854,0.138162225484848,-4.272101705282694e-06,0.0,0.0001069948048098,0.0,0.0,5.4471845626831055,0.0,0.0,0.0,0.2757839560508728,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032004809472709,-242.8710327148437,295.4998474121094,0.5500028133392334,0.050000000745058,0.0458121076226234,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500028133392334,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039039242547005,-229.17721557617188,296.43902587890625,0.5500028133392334,0.050000000745058,0.035631638020277,293.0824279785156,297.1499938964844,293.1499938964844,0.1048542261123657,-2506.12451171875,304.14276123046875,0.8303227424621582,0.1676546037197113,0.1590559035539627,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500028133392334,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620777547359466,0.9711893796920776,0.9711893796920776,1.0,1.0,-0.6211236715316772,0.2695376574993133,0.3515860140323639,0.0919891968369484,0.0,0.0,0.1901227980852127,24.59402847290039,25.0,-0.3747173249721527,-4748.04150390625,39.59614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061018481850624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396148800849914,0.1396191567182541,-4.274640559742693e-06,0.0,0.0001076798871508,0.0,0.0,5.509805202484131,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032004809472709,-242.8710327148437,295.4998474121094,0.5500028133392334,0.050000000745058,0.0458121076226234,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500028133392334,0.050000000745058,0.0482423566281795,293.1502685546875,297.1499938964844,293.1499938964844,0.0039039242547005,-229.17721557617188,296.43902587890625,0.5500028133392334,0.050000000745058,0.035631638020277,293.0824279785156,297.1499938964844,293.1499938964844,0.1048542261123657,-2506.12451171875,304.14276123046875,0.8303227424621582,0.1676546037197113,0.1590559035539627,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500028133392334,0.050000000745058,0.2288409620523452,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620777547359466,0.9711893796920776,0.9711893796920776,1.0,1.0,-0.6211236715316772,0.2695376574993133,0.3515860140323639,0.0919891968369484,0.0,0.0,0.1901227980852127,24.59402847290039,25.0,-0.3747173249721527,-4748.04150390625,39.59614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1061018481850624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396148800849914,0.1396191567182541,-4.274640559742693e-06,0.0,0.0001076798871508,0.0,0.0,5.509805202484131,0.0,0.0,0.0,0.2760254442691803,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.003239479381591,-245.78501892089844,295.5519714355469,0.5501389503479004,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501389503479004,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039180754683911,-229.9737091064453,296.4570617675781,0.5501389503479004,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063691228628158,-2535.2451171875,304.14263916015625,0.8334717750549316,0.1696149408817291,0.1609033197164535,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501389503479004,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622792184352874,0.9714272618293762,0.9714272618293762,1.0,1.0,-0.6233317255973816,0.2704737484455108,0.3528579771518707,0.0924576595425605,0.0,0.0,0.1928550899028778,24.58716583251953,25.0,-0.2696980237960815,-4781.63916015625,39.82679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067832112312316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410995423793792,0.1411038190126419,-4.277247626305325e-06,0.0,0.0001083713868865,0.0,0.0,5.573779582977295,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.003239479381591,-245.78501892089844,295.5519714355469,0.5501389503479004,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501389503479004,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039180754683911,-229.9737091064453,296.4570617675781,0.5501389503479004,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063691228628158,-2535.2451171875,304.14263916015625,0.8334717750549316,0.1696149408817291,0.1609033197164535,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501389503479004,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.12957763671875,1.0,0.1622792184352874,0.9714272618293762,0.9714272618293762,1.0,1.0,-0.6233317255973816,0.2704737484455108,0.3528579771518707,0.0924576595425605,0.0,0.0,0.1928550899028778,24.58716583251953,25.0,-0.2696980237960815,-4781.63916015625,39.82679748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.1067832112312316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410995423793792,0.1411038190126419,-4.277247626305325e-06,0.0,0.0001083713868865,0.0,0.0,5.573779582977295,0.0,0.0,0.0,0.2762724459171295,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032595281954854,-247.28131103515625,295.5787658691406,0.5502064228057861,0.050000000745058,0.0458106733858585,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502064228057861,0.050000000745058,0.0482408441603183,293.1404724121094,297.1499938964844,293.1499938964844,0.0039257765747606,-230.4065856933593,296.4669189453125,0.5502064228057861,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.1071326956152916,-2549.888427734375,304.1426086425781,0.835050106048584,0.1706008613109588,0.161832571029663,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502064228057861,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623811274766922,0.971546232700348,0.971546232700348,1.0,1.0,-0.6244425177574158,0.2709444165229797,0.3534980714321136,0.0926941782236099,0.0,0.0,0.1942259967327118,24.58394241333008,25.0,-0.2174388319253921,-4798.53271484375,39.94343948364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1071278676390647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418507546186447,0.1418550312519073,-4.27857366958051e-06,0.0,0.0001087211712729,0.0,0.0,5.6062116622924805,0.0,0.0,0.0,0.2763977646827698,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032799369655549,-248.8032684326172,295.6060485839844,0.5502736568450928,0.050000000745058,0.0458102002739906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502736568450928,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039338911883533,-230.86233520507807,296.477294921875,0.5502736568450928,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1079001501202583,-2564.583251953125,304.1425476074219,0.8366316556930542,0.1715904027223587,0.1627652496099472,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502736568450928,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624837666749954,0.9716619253158568,0.9716619253158568,1.0,1.0,-0.6255573630332947,0.2714166343212127,0.3541407287120819,0.0929320901632309,0.0,0.0,0.1955990046262741,24.58081817626953,25.0,-0.1710663437843322,-4815.48193359375,40.060882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074758321046829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426072567701339,0.1426115334033966,-4.279913810023572e-06,0.0,0.0001090743098757,0.0,0.0,5.638913631439209,0.0,0.0,0.0,0.2765242159366607,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033218581229448,-251.9256286621093,295.6620483398437,0.5504072904586792,0.050000000745058,0.0458092615008354,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072904586792,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039513842202723,-231.8437042236328,296.4997253417969,0.5504072904586792,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094467416405677,-2594.1279296875,304.1424560546875,0.8398059010505676,0.1735800504684448,0.1646407544612884,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072904586792,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626911908388137,0.971893310546875,0.971893310546875,1.0,1.0,-0.6277993321418762,0.2723657786846161,0.3554335534572601,0.0934121683239936,0.0,0.0,0.1983496397733688,24.57491111755371,25.0,-0.1015188097953796,-4849.5380859375,40.2982292175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835851073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441351026296615,0.1441393941640854,-4.282633199181873e-06,0.0,0.0001097925924113,0.0,0.0,5.705090045928955,0.0,0.0,0.0,0.2767803072929382,4.0,0.0,1.0
