time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033218581229448,-251.9256286621093,295.6620483398437,0.5504072904586792,0.050000000745058,0.0458092615008354,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072904586792,0.050000000745058,0.0482393577694892,293.1307373046875,297.1499938964844,293.1499938964844,0.0039513842202723,-231.8437042236328,296.4997253417969,0.5504072904586792,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094467416405677,-2594.1279296875,304.1424560546875,0.8398059010505676,0.1735800504684448,0.1646407544612884,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504072904586792,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.1626911908388137,0.971893310546875,0.971893310546875,1.0,1.0,-0.6277993321418762,0.2723657786846161,0.3554335534572601,0.0934121683239936,0.0,0.0,0.1983496397733688,24.57491111755371,25.0,-0.1015188097953796,-4849.5380859375,40.2982292175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835851073265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441351026296615,0.1441393941640854,-4.282633199181873e-06,0.0,0.0001097925924113,0.0,0.0,5.705090045928955,0.0,0.0,0.0,0.2767803072929382,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033652319107204,-255.1506500244141,295.7199401855469,0.550540030002594,0.050000000745058,0.0458083301782608,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039705433882772,-232.9169921875,296.5243225097656,0.550540030002594,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.111008234322071,-2623.865478515625,304.1423645019531,0.8429965972900391,0.1755828559398651,0.1665288507938385,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629012823104858,0.9721246957778932,0.9721246957778932,1.0,1.0,-0.6300565004348755,0.2733208537101745,0.3567356765270233,0.0938976258039474,0.0,0.0,0.2011043280363083,24.56939697265625,25.0,-0.0559375435113906,-4883.8115234375,40.5386848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089087054133415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456816643476486,0.1456859558820724,-4.285403065296123e-06,0.0,0.0001105284900404,0.0,0.0,5.772251605987549,0.0,0.0,0.0,0.2770404815673828,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033652319107204,-255.1506500244141,295.7199401855469,0.550540030002594,0.050000000745058,0.0458083301782608,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.0482383780181407,293.1242980957031,297.1499938964844,293.1499938964844,0.0039705433882772,-232.9169921875,296.5243225097656,0.550540030002594,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.111008234322071,-2623.865478515625,304.1423645019531,0.8429965972900391,0.1755828559398651,0.1665288507938385,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.550540030002594,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629012823104858,0.9721246957778932,0.9721246957778932,1.0,1.0,-0.6300565004348755,0.2733208537101745,0.3567356765270233,0.0938976258039474,0.0,0.0,0.2011043280363083,24.56939697265625,25.0,-0.0559375435113906,-4883.8115234375,40.5386848449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089087054133415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456816643476486,0.1456859558820724,-4.285403065296123e-06,0.0,0.0001105284900404,0.0,0.0,5.772251605987549,0.0,0.0,0.0,0.2770404815673828,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034100434277206,-258.4765014648437,295.7796936035156,0.5506719946861267,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039913551881909,-234.08108520507807,296.5510559082031,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125839501619339,-2653.7822265625,304.14227294921875,0.8462048172950745,0.1775978654623031,0.1684286147356033,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631138771772384,0.9723486304283142,0.9723486304283142,1.0,1.0,-0.6323277354240417,0.2742812633514404,0.3580465018749237,0.0943880602717399,0.0,0.0,0.2038604468107223,24.564239501953125,25.0,-0.0192592479288578,-4918.31396484375,40.7821159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521764993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472457349300384,0.1472500264644622,-4.288221589376917e-06,0.0,0.0001112830141209,0.0,0.0,5.840354919433594,0.0,0.0,0.0,0.2773045897483825,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034100434277206,-258.4765014648437,295.7796936035156,0.5506719946861267,0.050000000745058,0.0458074063062667,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039913551881909,-234.08108520507807,296.5510559082031,0.5506719946861267,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125839501619339,-2653.7822265625,304.14227294921875,0.8462048172950745,0.1775978654623031,0.1684286147356033,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719946861267,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631138771772384,0.9723486304283142,0.9723486304283142,1.0,1.0,-0.6323277354240417,0.2742812633514404,0.3580465018749237,0.0943880602717399,0.0,0.0,0.2038604468107223,24.564239501953125,25.0,-0.0192592479288578,-4918.31396484375,40.7821159362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096521764993667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472457349300384,0.1472500264644622,-4.288221589376917e-06,0.0,0.0001112830141209,0.0,0.0,5.840354919433594,0.0,0.0,0.0,0.2773045897483825,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034563185181468,-261.90435791015625,295.8412475585937,0.5508033633232117,0.050000000745058,0.045806486159563,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033633232117,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040138391777873,-235.33680725097656,296.5799255371094,0.5508033633232117,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141735017299652,-2683.8701171875,304.1422119140625,0.8494312763214111,0.17962446808815,0.1703394204378128,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033633232117,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633288115262985,0.9725725650787354,0.9725725650787354,1.0,1.0,-0.6346123218536377,0.2752468585968017,0.3593654334545135,0.094883345067501,0.0,0.0,0.2066159695386886,24.559404373168945,25.0,-0.0276498310267925,-4952.84765625,41.028438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104141473770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148826003074646,0.1488302946090698,-4.291086952434853e-06,0.0,0.0001120563247241,0.0,0.0,5.909350872039795,0.0,0.0,0.0,0.2775724530220032,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034563185181468,-261.90435791015625,295.8412475585937,0.5508033633232117,0.050000000745058,0.045806486159563,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033633232117,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040138391777873,-235.33680725097656,296.5799255371094,0.5508033633232117,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141735017299652,-2683.8701171875,304.1422119140625,0.8494312763214111,0.17962446808815,0.1703394204378128,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033633232117,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633288115262985,0.9725725650787354,0.9725725650787354,1.0,1.0,-0.6346123218536377,0.2752468585968017,0.3593654334545135,0.094883345067501,0.0,0.0,0.2066159695386886,24.559404373168945,25.0,-0.0276498310267925,-4952.84765625,41.028438568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104141473770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148826003074646,0.1488302946090698,-4.291086952434853e-06,0.0,0.0001120563247241,0.0,0.0,5.909350872039795,0.0,0.0,0.0,0.2775724530220032,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034800004214048,-263.65643310546875,295.87274169921875,0.5508689284324646,0.050000000745058,0.0458060279488563,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508689284324646,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040257233195006,-236.000228881836,296.5951538085937,0.5508689284324646,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149739921092987,-2698.98876953125,304.1421813964844,0.8510516881942749,0.1806420534849167,0.1712989062070846,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508689284324646,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634371429681778,0.9726845622062684,0.9726845622062684,1.0,1.0,-0.6357594728469849,0.2757315635681152,0.360027939081192,0.0951327830553054,0.0,0.0,0.2080004960298538,24.557090759277344,25.0,-0.1584460437297821,-4969.99951171875,41.15266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.1108015924692154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496239602565765,0.1496282517910003,-4.2925380512315314e-06,0.0,0.0001124495320254,0.0,0.0,5.944258689880371,0.0,0.0,0.0,0.2777080833911896,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035040599759668,-265.434814453125,295.9046325683594,0.5509341955184937,0.050000000745058,0.0458055734634399,294.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040380391292274,-236.6873779296875,296.61090087890625,0.5509341955184937,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157780736684799,-2714.15283203125,304.1421203613281,0.8526763916015625,0.181662380695343,0.1722609549760818,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635460257530212,0.9727928638458252,0.9727928638458252,1.0,1.0,-0.6369097828865051,0.2762174308300018,0.3606923222541809,0.0953833013772964,0.0,0.0,0.2093953788280487,24.554872512817383,25.0,-0.0802132487297058,-4988.07568359375,41.277610778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111930012702941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504317224025726,0.1504360139369964,-4.294005975680193e-06,0.0,0.0001128467556554,0.0,0.0,5.979637622833252,0.0,0.0,0.0,0.2778455317020416,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035531565081328,-269.0490417480469,295.9701843261719,0.5510647892951965,0.050000000745058,0.0458046607673168,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647892951965,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040637864731252,-238.1143035888672,296.6443176269531,0.5510647892951965,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173871383070945,-2744.413330078125,304.1420593261719,0.8559389710426331,0.1837104558944702,0.174192190170288,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647892951965,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637652814388275,0.9730095267295836,0.9730095267295836,1.0,1.0,-0.6392189264297485,0.2771925330162048,0.3620263934135437,0.095887579023838,0.0,0.0,0.2120672166347503,24.55059051513672,25.0,1.5158653259277344,-5027.03271484375,41.52946090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119940429925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520281285047531,0.1520324200391769,-4.2969754758814815e-06,0.0,0.0001136597129516,0.0,0.0,6.049780368804932,0.0,0.0,0.0,0.2781185209751129,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035531565081328,-269.0490417480469,295.9701843261719,0.5510647892951965,0.050000000745058,0.0458046607673168,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647892951965,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040637864731252,-238.1143035888672,296.6443176269531,0.5510647892951965,0.050000000745058,0.0356258451938629,293.0745849609375,297.1499938964844,293.1499938964844,0.1173871383070945,-2744.413330078125,304.1420593261719,0.8559389710426331,0.1837104558944702,0.174192190170288,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647892951965,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637652814388275,0.9730095267295836,0.9730095267295836,1.0,1.0,-0.6392189264297485,0.2771925330162048,0.3620263934135437,0.095887579023838,0.0,0.0,0.2120672166347503,24.55059051513672,25.0,1.5158653259277344,-5027.03271484375,41.52946090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119940429925918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520281285047531,0.1520324200391769,-4.2969754758814815e-06,0.0,0.0001136597129516,0.0,0.0,6.049780368804932,0.0,0.0,0.0,0.2781185209751129,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036035343073308,-272.73516845703125,296.0383605957031,0.551194965839386,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551194965839386,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040909573435783,-239.605712890625,296.6806335449219,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189944893121719,-2774.527587890625,304.1420288085937,0.8592173457145691,0.1857677996158599,0.1761323809623718,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639864891767501,0.9732261896133424,0.9732261896133424,1.0,1.0,-0.6415387988090515,0.2781718373298645,0.3633669912815094,0.0963960066437721,0.0,0.0,0.2143609374761581,24.546560287475582,25.0,2.4726579189300537,-5063.3642578125,41.78391647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128249242901802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534459292888641,0.1534502357244491,-4.299771717342082e-06,0.0,0.0001145029527833,0.0,0.0,6.1124420166015625,0.0,0.0,0.0,0.2783646285533905,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036035343073308,-272.73516845703125,296.0383605957031,0.551194965839386,0.050000000745058,0.0458037517964839,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551194965839386,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040909573435783,-239.605712890625,296.6806335449219,0.551194965839386,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189944893121719,-2774.527587890625,304.1420288085937,0.8592173457145691,0.1857677996158599,0.1761323809623718,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.551194965839386,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1321716308594,1.0,0.1639864891767501,0.9732261896133424,0.9732261896133424,1.0,1.0,-0.6415387988090515,0.2781718373298645,0.3633669912815094,0.0963960066437721,0.0,0.0,0.2143609374761581,24.546560287475582,25.0,2.4726579189300537,-5063.3642578125,41.78391647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.1128249242901802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534459292888641,0.1534502357244491,-4.299771717342082e-06,0.0,0.0001145029527833,0.0,0.0,6.1124420166015625,0.0,0.0,0.0,0.2783646285533905,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.0036551929078996,-276.515380859375,296.10772705078125,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041197552345693,-241.19290161132807,296.718505859375,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206227466464042,-2804.96435546875,304.1419677734375,0.8625091910362244,0.187833622097969,0.178080603480339,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642095297574997,0.973437249660492,0.973437249660492,1.0,1.0,-0.6438684463500977,0.279155433177948,0.3647129833698272,0.0969068482518196,0.0,0.0,0.2165297716856002,24.542768478393555,25.0,1.2293028831481934,-5097.1728515625,42.040863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136687994003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547434628009796,0.1547477692365646,-4.302277829992818e-06,0.0,0.0001153593839262,0.0,0.0,6.169837474822998,0.0,0.0,0.0,0.2785902321338653,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.0036551929078996,-276.515380859375,296.10772705078125,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041197552345693,-241.19290161132807,296.718505859375,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206227466464042,-2804.96435546875,304.1419677734375,0.8625091910362244,0.187833622097969,0.178080603480339,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642095297574997,0.973437249660492,0.973437249660492,1.0,1.0,-0.6438684463500977,0.279155433177948,0.3647129833698272,0.0969068482518196,0.0,0.0,0.2165297716856002,24.542768478393555,25.0,1.2293028831481934,-5097.1728515625,42.040863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136687994003295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547434628009796,0.1547477692365646,-4.302277829992818e-06,0.0,0.0001153593839262,0.0,0.0,6.169837474822998,0.0,0.0,0.0,0.2785902321338653,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.003708700183779,-280.4320983886719,296.1781005859375,0.5514540672302246,0.050000000745058,0.0458019487559795,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041505815461277,-242.89910888671875,296.7578125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222742572426796,-2835.767578125,304.14190673828125,0.8658134341239929,0.1899080872535705,0.1800368726253509,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644343435764312,0.9736483693122864,0.9736483693122864,1.0,1.0,-0.6462077498435974,0.280144065618515,0.36606365442276,0.0974187105894088,0.0,0.0,0.2187837809324264,24.539180755615234,25.0,-0.301717072725296,-5129.9365234375,42.300289154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145128235220909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082347035408,0.156086653470993,-4.304751200834289e-06,0.0,0.0001162159605883,0.0,0.0,6.229025840759277,0.0,0.0,0.0,0.2788210809230804,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.003708700183779,-280.4320983886719,296.1781005859375,0.5514540672302246,0.050000000745058,0.0458019487559795,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.0041505815461277,-242.89910888671875,296.7578125,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222742572426796,-2835.767578125,304.14190673828125,0.8658134341239929,0.1899080872535705,0.1800368726253509,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1329345703125,1.0,0.1644343435764312,0.9736483693122864,0.9736483693122864,1.0,1.0,-0.6462077498435974,0.280144065618515,0.36606365442276,0.0974187105894088,0.0,0.0,0.2187837809324264,24.539180755615234,25.0,-0.301717072725296,-5129.9365234375,42.300289154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145128235220909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156082347035408,0.156086653470993,-4.304751200834289e-06,0.0,0.0001162159605883,0.0,0.0,6.229025840759277,0.0,0.0,0.0,0.2788210809230804,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037360156420618,-282.4339294433594,296.2135925292969,0.5515187382698059,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041666915640234,-243.7950439453125,296.7779235839844,0.5515187382698059,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231112331151962,-2851.356201171875,304.141845703125,0.8674701452255249,0.1909486800432205,0.1810181140899658,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.2287879735231399,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.164547398686409,0.9737539291381836,0.9737539291381836,1.0,1.0,-0.6473811268806458,0.2806403338909149,0.3667407929897308,0.0976750329136848,0.0,0.0,0.2200086712837219,24.53743553161621,25.0,-1.7531386613845823,-5144.7236328125,42.4309196472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149299815297126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567946225404739,0.1567989289760589,-4.306034497858491e-06,0.0,0.000116639319458,0.0,0.0,6.260517597198486,0.0,0.0,0.0,0.2789436876773834,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037638146895915,-284.4747009277344,296.2491455078125,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041833594441413,-244.72642517089844,296.7982482910156,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239580810070037,-2867.1171875,304.14178466796875,0.8691297173500061,0.1919917613267898,0.1820015460252761,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646608561277389,0.9738553166389464,0.9738553166389464,1.0,1.0,-0.6485571265220642,0.2811378836631775,0.3674192428588867,0.0979315936565399,0.0,0.0,0.2213814109563827,24.53573608398437,25.0,-3.085014581680298,-5160.46484375,42.56219100952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.115340732038021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575815081596374,0.1575858145952224,-4.307402832637308e-06,0.0,0.0001170561808976,0.0,0.0,6.295277118682861,0.0,0.0,0.0,0.2790784835815429,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038206751924008,-288.6437072753906,296.3211669921875,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042181350290775,-246.6693572998047,296.8400573730469,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.125667005777359,-2898.85888671875,304.1416931152344,0.8724581599235535,0.1940853744745254,0.1839753240346908,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648889631032943,0.9740581512451172,0.9740581512451172,1.0,1.0,-0.6509174704551697,0.2821371853351593,0.368780255317688,0.0984456837177276,0.0,0.0,0.2244954854249954,24.53236198425293,25.0,-4.044932842254639,-5194.41796875,42.82660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161478161811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594107896089553,0.1594150960445404,-4.310571512178285e-06,0.0,0.00011787526455,0.0,0.0,6.376227855682373,0.0,0.0,0.0,0.2793914079666137,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038206751924008,-288.6437072753906,296.3211669921875,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.06787109375,297.1499938964844,293.1499938964844,0.0042181350290775,-246.6693572998047,296.8400573730469,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.125667005777359,-2898.85888671875,304.1416931152344,0.8724581599235535,0.1940853744745254,0.1839753240346908,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648889631032943,0.9740581512451172,0.9740581512451172,1.0,1.0,-0.6509174704551697,0.2821371853351593,0.368780255317688,0.0984456837177276,0.0,0.0,0.2244954854249954,24.53236198425293,25.0,-4.044932842254639,-5194.41796875,42.82660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161478161811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594107896089553,0.1594150960445404,-4.310571512178285e-06,0.0,0.00011787526455,0.0,0.0,6.376227855682373,0.0,0.0,0.0,0.2793914079666137,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038790393155068,-292.8987121582031,296.3954162597656,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042546107433736,-248.6925811767578,296.8844299316406,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273803412914276,-2930.568115234375,304.1416015625,0.875798225402832,0.1961894035339355,0.1859588176012039,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651187241077423,0.9742609262466432,0.9742609262466432,1.0,1.0,-0.6532893776893616,0.2831423282623291,0.3701470494270324,0.0989613011479377,0.0,0.0,0.2278837114572525,24.52902603149414,25.0,-2.258064746856689,-5234.70947265625,43.09360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169479936361312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614827513694763,0.1614870727062225,-4.314315447118133e-06,0.0,0.0001186873487313,0.0,0.0,6.4684157371521,0.0,0.0,0.0,0.2797493934631347,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038790393155068,-292.8987121582031,296.3954162597656,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042546107433736,-248.6925811767578,296.8844299316406,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273803412914276,-2930.568115234375,304.1416015625,0.875798225402832,0.1961894035339355,0.1859588176012039,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651187241077423,0.9742609262466432,0.9742609262466432,1.0,1.0,-0.6532893776893616,0.2831423282623291,0.3701470494270324,0.0989613011479377,0.0,0.0,0.2278837114572525,24.52902603149414,25.0,-2.258064746856689,-5234.70947265625,43.09360122680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169479936361312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614827513694763,0.1614870727062225,-4.314315447118133e-06,0.0,0.0001186873487313,0.0,0.0,6.4684157371521,0.0,0.0,0.0,0.2797493934631347,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039385082200169,-297.1812744140625,296.4732360839844,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042923237197101,-250.74644470214844,296.93267822265625,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290693581104278,-2961.669921875,304.1416015625,0.8791473507881165,0.1983031183481216,0.1879516094923019,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653500646352768,0.9744571447372437,0.9744571447372437,1.0,1.0,-0.6556724309921265,0.2841529548168182,0.3715195059776306,0.0994783490896225,0.0,0.0,0.2309464365243911,24.525733947753903,25.0,1.953464150428772,-5277.47119140625,43.3631477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177718266844749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634957045316696,0.1635000258684158,-4.318285846238723e-06,0.0,0.0001195234362967,0.0,0.0,6.558756351470947,0.0,0.0,0.0,0.2801037430763244,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039385082200169,-297.1812744140625,296.4732360839844,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555725097656,297.1499938964844,293.1499938964844,0.0042923237197101,-250.74644470214844,296.93267822265625,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290693581104278,-2961.669921875,304.1416015625,0.8791473507881165,0.1983031183481216,0.1879516094923019,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653500646352768,0.9744571447372437,0.9744571447372437,1.0,1.0,-0.6556724309921265,0.2841529548168182,0.3715195059776306,0.0994783490896225,0.0,0.0,0.2309464365243911,24.525733947753903,25.0,1.953464150428772,-5277.47119140625,43.3631477355957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177718266844749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634957045316696,0.1635000258684158,-4.318285846238723e-06,0.0,0.0001195234362967,0.0,0.0,6.558756351470947,0.0,0.0,0.0,0.2801037430763244,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039988989010453,-301.5015869140625,296.55352783203125,0.5521056056022644,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043312720954418,-252.85153198242188,296.9837646484375,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307576596736908,-2992.652587890625,304.1415710449219,0.882501482963562,0.2004254162311554,0.1899526566267013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655829846858978,0.9746533036231996,0.9746533036231996,1.0,1.0,-0.6580654382705688,0.2851685881614685,0.3728968501091003,0.0999967902898788,0.0,0.0,0.2335418909788131,24.52253532409668,25.0,2.6852052211761475,-5314.84521484375,43.63518142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186202764511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652028560638427,0.165207177400589,-4.321839696785901e-06,0.0,0.0001203845022246,0.0,0.0,6.635882377624512,0.0,0.0,0.0,0.2804100811481476,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039988989010453,-301.5015869140625,296.55352783203125,0.5521056056022644,0.050000000745058,0.0457974374294281,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043312720954418,-252.85153198242188,296.9837646484375,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307576596736908,-2992.652587890625,304.1415710449219,0.882501482963562,0.2004254162311554,0.1899526566267013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655829846858978,0.9746533036231996,0.9746533036231996,1.0,1.0,-0.6580654382705688,0.2851685881614685,0.3728968501091003,0.0999967902898788,0.0,0.0,0.2335418909788131,24.52253532409668,25.0,2.6852052211761475,-5314.84521484375,43.63518142700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186202764511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652028560638427,0.165207177400589,-4.321839696785901e-06,0.0,0.0001203845022246,0.0,0.0,6.635882377624512,0.0,0.0,0.0,0.2804100811481476,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040297689847648,-303.708251953125,296.5940246582031,0.5521712899208069,0.050000000745058,0.0457969866693019,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043514994904398,-253.94656372070312,297.00982666015625,0.5521712899208069,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.131610706448555,-3008.283935546875,304.1415710449219,0.8841796517372131,0.2014897614717483,0.1909561604261398,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.1302795410156,1.0,0.1657000333070755,0.9747514128684998,0.9747514128684998,1.0,1.0,-0.6592655181884766,0.2856782078742981,0.3735873103141784,0.1002565398812294,0.0,0.0,0.2347914576530456,24.520967483520508,25.0,2.2683889865875244,-5332.87353515625,43.772117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190475672483444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660098433494568,0.166014164686203,-4.323468601796776e-06,0.0,0.0001208181492984,0.0,0.0,6.672340393066406,0.0,0.0,0.0,0.2805544137954712,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040610460564494,-305.94195556640625,296.6347961425781,0.5522370934486389,0.050000000745058,0.0457965321838855,294.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043722032569348,-255.06788635253903,297.0362854003906,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324692666530609,-3023.999267578125,304.1415405273437,0.8858582377433777,0.2025563865900039,0.1919616907835006,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.165817454457283,0.9748458862304688,0.9748458862304688,1.0,1.0,-0.6604679822921753,0.2861889898777008,0.3742790222167969,0.1005166172981262,0.0,0.0,0.2360317409038543,24.51942443847656,25.0,1.7532680034637451,-5350.857421875,43.90968322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.119475208222866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668108105659485,0.1668151468038559,-4.325059762777528e-06,0.0,0.0001212521456182,0.0,0.0,6.708535671234131,0.0,0.0,0.0,0.2806972861289978,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041248225606977,-310.4869689941406,296.7171936035156,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044149989262223,-257.3843994140625,297.0903625488281,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342006027698516,-3055.633056640625,304.1414794921875,0.8892166018486023,0.2046964764595031,0.1939790695905685,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691773414612,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660533994436264,0.9750348329544068,0.9750348329544068,1.0,1.0,-0.662880539894104,0.2872142791748047,0.3756662905216217,0.1010380461812019,0.0,0.0,0.2385054379701614,24.51635360717773,25.0,0.8056175708770752,-5386.97119140625,44.18666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203296557068824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684136688709259,0.1684179902076721,-4.328215254645329e-06,0.0,0.0001221193087985,0.0,0.0,6.781064510345459,0.0,0.0,0.0,0.2809830904006958,4.0,0.0,1.0
