time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041248225606977,-310.4869689941406,296.7171936035156,0.5523691773414612,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691773414612,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044149989262223,-257.3843994140625,297.0903625488281,0.5523691773414612,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342006027698516,-3055.633056640625,304.1414794921875,0.8892166018486023,0.2046964764595031,0.1939790695905685,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691773414612,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660533994436264,0.9750348329544068,0.9750348329544068,1.0,1.0,-0.662880539894104,0.2872142791748047,0.3756662905216217,0.1010380461812019,0.0,0.0,0.2385054379701614,24.51635360717773,25.0,0.8056175708770752,-5386.97119140625,44.18666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203296557068824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684136688709259,0.1684179902076721,-4.328215254645329e-06,0.0,0.0001221193087985,0.0,0.0,6.781064510345459,0.0,0.0,0.0,0.2809830904006958,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041906991973519,-315.1615295410156,296.80157470703125,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044599850662052,-259.81207275390625,297.1466979980469,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359502375125885,-3087.51513671875,304.1413879394531,0.8925861716270447,0.2068565636873245,0.1960105448961258,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.1662909239530563,0.9752237200737,0.9752237200737,1.0,1.0,-0.6653098464012146,0.2882473468780517,0.3770624995231628,0.1015626862645149,0.0,0.0,0.2409602999687194,24.51302528381348,25.0,1.00591778755188,-5422.48046875,44.46660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1211807504296302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170027494430542,0.1700318157672882,-4.331397576606832e-06,0.0,0.0001229830522788,0.0,0.0,6.8542890548706055,0.0,0.0,0.0,0.2812714874744415,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041906991973519,-315.1615295410156,296.80157470703125,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044599850662052,-259.81207275390625,297.1466979980469,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359502375125885,-3087.51513671875,304.1413879394531,0.8925861716270447,0.2068565636873245,0.1960105448961258,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.180908203125,291.1316223144531,1.0,0.1662909239530563,0.9752237200737,0.9752237200737,1.0,1.0,-0.6653098464012146,0.2882473468780517,0.3770624995231628,0.1015626862645149,0.0,0.0,0.2409602999687194,24.51302528381348,25.0,1.00591778755188,-5422.48046875,44.46660232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1211807504296302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170027494430542,0.1700318157672882,-4.331397576606832e-06,0.0,0.0001229830522788,0.0,0.0,6.8542890548706055,0.0,0.0,0.0,0.2812714874744415,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042589297518134,-319.9685974121094,296.88916015625,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045072506181895,-262.3443603515625,297.206298828125,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377192586660385,-3119.64697265625,304.1413269042969,0.8959953784942627,0.2090475559234619,0.1980716288089752,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665305346250534,0.975404977798462,0.975404977798462,1.0,1.0,-0.6677742600440979,0.2892957925796509,0.378478467464447,0.1020945534110069,0.0,0.0,0.2431919127702713,24.50876235961914,25.0,1.5352288484573364,-5456.6513671875,44.75091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220222041010856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715438812971115,0.1715482175350189,-4.334514414949808e-06,0.0,0.000123837031424,0.0,0.0,6.923465251922607,0.0,0.0,0.0,0.2815453112125397,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042589297518134,-319.9685974121094,296.88916015625,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045072506181895,-262.3443603515625,297.206298828125,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377192586660385,-3119.64697265625,304.1413269042969,0.8959953784942627,0.2090475559234619,0.1980716288089752,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326599121094,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665305346250534,0.975404977798462,0.975404977798462,1.0,1.0,-0.6677742600440979,0.2892957925796509,0.378478467464447,0.1020945534110069,0.0,0.0,0.2431919127702713,24.50876235961914,25.0,1.5352288484573364,-5456.6513671875,44.75091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1220222041010856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715438812971115,0.1715482175350189,-4.334514414949808e-06,0.0,0.000123837031424,0.0,0.0,6.923465251922607,0.0,0.0,0.0,0.2815453112125397,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043291677720844,-324.8958435058594,296.9787902832031,0.5527909398078918,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.00455665262416,-264.9845275878906,297.26824951171875,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395153999328613,-3152.190185546875,304.1412048339844,0.8994219899177551,0.2112580686807632,0.2001530677080154,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336669921875,1.0,0.1667724102735519,0.9755861759185792,0.9755861759185792,1.0,1.0,-0.67026287317276,0.2903550267219543,0.3799078464508056,0.1026316359639167,0.0,0.0,0.245313748717308,24.50419807434082,25.0,1.0256613492965698,-5489.732421875,45.039093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228454783558845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729650050401687,0.1729693412780761,-4.337427071732236e-06,0.0,0.0001246725441887,0.0,0.0,6.98844051361084,0.0,0.0,0.0,0.2818031013011932,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043291677720844,-324.8958435058594,296.9787902832031,0.5527909398078918,0.050000000745058,0.0457927286624908,294.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.00455665262416,-264.9845275878906,297.26824951171875,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395153999328613,-3152.190185546875,304.1412048339844,0.8994219899177551,0.2112580686807632,0.2001530677080154,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336669921875,1.0,0.1667724102735519,0.9755861759185792,0.9755861759185792,1.0,1.0,-0.67026287317276,0.2903550267219543,0.3799078464508056,0.1026316359639167,0.0,0.0,0.245313748717308,24.50419807434082,25.0,1.0256613492965698,-5489.732421875,45.039093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228454783558845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729650050401687,0.1729693412780761,-4.337427071732236e-06,0.0,0.0001246725441887,0.0,0.0,6.98844051361084,0.0,0.0,0.0,0.2818031013011932,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.004365200176835,-327.4154357910156,297.0243225097656,0.5528642535209656,0.050000000745058,0.0457922257483005,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045822798274457,-266.3517150878906,297.3000183105469,0.5528642535209656,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404231190681457,-3168.6064453125,304.14117431640625,0.9011380672454834,0.212369680404663,0.2011999189853668,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528642535209656,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093078613281,293.196533203125,291.1338806152344,1.0,0.1668942123651504,0.9756767749786376,0.9756767749786376,1.0,1.0,-0.6715145707130432,0.2908879518508911,0.3806265890598297,0.1029017940163612,0.0,0.0,0.2463696897029876,24.50188064575196,25.0,0.7533925771713257,-5506.31494140625,45.18452453613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232485622167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736721694469452,0.1736765056848526,-4.338853159424616e-06,0.0,0.0001250816276296,0.0,0.0,7.020793437957764,0.0,0.0,0.0,0.2819311022758484,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044017089530825,-329.9615478515625,297.0703125,0.5529378056526184,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046084313653409,-267.7442626953125,297.3323669433594,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413361728191375,-3185.09619140625,304.14111328125,0.9028549790382384,0.2134854197502136,0.2022506445646286,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529378056526184,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.199951171875,291.134033203125,1.0,0.1670165657997131,0.9757631421089172,0.9757631421089172,1.0,1.0,-0.6727707982063293,0.2914228737354278,0.3813479244709015,0.103172942996025,0.0,0.0,0.2474216222763061,24.49957656860352,25.0,0.5557052493095398,-5522.9501953125,45.330867767333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236459016799926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743800491094589,0.1743843853473663,-4.340279247116996e-06,0.0,0.0001254848757525,0.0,0.0,7.053214550018311,0.0,0.0,0.0,0.2820593118667602,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044762915931642,-335.1400451660156,297.1637878417969,0.5530857443809509,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046623600646853,-270.6064453125,297.3987731933594,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431765556335449,-3218.264892578125,304.1410217285156,0.9063695669174194,0.2157283425331115,0.2043629437685012,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.167262926697731,0.9759358763694764,0.9759358763694764,1.0,1.0,-0.6752963066101074,0.2924985587596893,0.3827977776527405,0.1037182733416557,0.0,0.0,0.2495106756687164,24.495006561279297,25.0,0.3251674771308899,-5556.2802734375,45.62620162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244247257709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757948398590088,0.1757991909980774,-4.343139153206721e-06,0.0,0.0001262752775801,0.0,0.0,7.118142127990723,0.0,0.0,0.0,0.2823161780834198,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044762915931642,-335.1400451660156,297.1637878417969,0.5530857443809509,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046623600646853,-270.6064453125,297.3987731933594,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431765556335449,-3218.264892578125,304.1410217285156,0.9063695669174194,0.2157283425331115,0.2043629437685012,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.167262926697731,0.9759358763694764,0.9759358763694764,1.0,1.0,-0.6752963066101074,0.2924985587596893,0.3827977776527405,0.1037182733416557,0.0,0.0,0.2495106756687164,24.495006561279297,25.0,0.3251674771308899,-5556.2802734375,45.62620162963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244247257709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757948398590088,0.1757991909980774,-4.343139153206721e-06,0.0,0.0001262752775801,0.0,0.0,7.118142127990723,0.0,0.0,0.0,0.2823161780834198,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045530064962804,-340.4330749511719,297.25927734375,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047185043804347,-273.5718078613281,297.4674987792969,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450352370738983,-3251.669189453125,304.1408996582031,0.9100162982940674,0.2179863005876541,0.2064894884824752,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154846191406,291.1344299316406,1.0,0.1675114780664444,0.9761085510253906,0.9761085510253906,1.0,1.0,-0.6778388619422913,0.2935818135738373,0.3842570781707763,0.10426776856184,0.0,0.0,0.2515799403190613,24.4904727935791,25.0,0.2321594357490539,-5589.6123046875,45.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251836717128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772072166204452,0.1772115677595138,-4.346009973232867e-06,0.0,0.0001270455104531,0.0,0.0,7.183135509490967,0.0,0.0,0.0,0.2825735509395599,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045530064962804,-340.4330749511719,297.25927734375,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047185043804347,-273.5718078613281,297.4674987792969,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450352370738983,-3251.669189453125,304.1408996582031,0.9100162982940674,0.2179863005876541,0.2064894884824752,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154846191406,291.1344299316406,1.0,0.1675114780664444,0.9761085510253906,0.9761085510253906,1.0,1.0,-0.6778388619422913,0.2935818135738373,0.3842570781707763,0.10426776856184,0.0,0.0,0.2515799403190613,24.4904727935791,25.0,0.2321594357490539,-5589.6123046875,45.925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251836717128753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772072166204452,0.1772115677595138,-4.346009973232867e-06,0.0,0.0001270455104531,0.0,0.0,7.183135509490967,0.0,0.0,0.0,0.2825735509395599,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.004631910007447,-345.8402404785156,297.3567810058594,0.5533847808837891,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047769099473953,-276.64031982421875,297.5386047363281,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469114273786544,-3285.293212890625,304.14080810546875,0.9137645363807678,0.2202587723731994,0.20862977206707,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677621901035308,0.9762739539146424,0.9762739539146424,1.0,1.0,-0.6803979277610779,0.2946722209453583,0.3857256770133972,0.1048213541507721,0.0,0.0,0.2536287605762481,24.48601150512696,25.0,0.2090127766132354,-5622.87255859375,46.22741317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259251236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786166876554489,0.1786210387945175,-4.348891252448084e-06,0.0,0.0001277979899896,0.0,0.0,7.248174667358398,0.0,0.0,0.0,0.2828313410282135,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.004631910007447,-345.8402404785156,297.3567810058594,0.5533847808837891,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047769099473953,-276.64031982421875,297.5386047363281,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469114273786544,-3285.293212890625,304.14080810546875,0.9137645363807678,0.2202587723731994,0.20862977206707,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677621901035308,0.9762739539146424,0.9762739539146424,1.0,1.0,-0.6803979277610779,0.2946722209453583,0.3857256770133972,0.1048213541507721,0.0,0.0,0.2536287605762481,24.48601150512696,25.0,0.2090127766132354,-5622.87255859375,46.22741317749024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259251236915588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786166876554489,0.1786210387945175,-4.348891252448084e-06,0.0,0.0001277979899896,0.0,0.0,7.248174667358398,0.0,0.0,0.0,0.2828313410282135,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047130607999861,-351.36138916015625,297.4563903808594,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004837620537728,-279.8119812011719,297.6120910644531,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488044708967209,-3319.12353515625,304.1407165527344,0.9175865650177002,0.2225450724363327,0.2107831686735153,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680150479078292,0.976439356803894,0.976439356803894,1.0,1.0,-0.6829726099967957,0.2957695126533508,0.3872030973434448,0.1053791791200637,0.0,0.0,0.2556564509868622,24.481639862060547,25.0,0.2053267955780029,-5655.9951171875,46.53326034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266520172357559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800224035978317,0.1800267547369003,-4.351781626610318e-06,0.0,0.0001285356993321,0.0,0.0,7.31321907043457,0.0,0.0,0.0,0.2830893695354461,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047130607999861,-351.36138916015625,297.4563903808594,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.004837620537728,-279.8119812011719,297.6120910644531,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488044708967209,-3319.12353515625,304.1407165527344,0.9175865650177002,0.2225450724363327,0.2107831686735153,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680150479078292,0.976439356803894,0.976439356803894,1.0,1.0,-0.6829726099967957,0.2957695126533508,0.3872030973434448,0.1053791791200637,0.0,0.0,0.2556564509868622,24.481639862060547,25.0,0.2053267955780029,-5655.9951171875,46.53326034545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266520172357559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800224035978317,0.1800267547369003,-4.351781626610318e-06,0.0,0.0001285356993321,0.0,0.0,7.31321907043457,0.0,0.0,0.0,0.2830893695354461,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047544995322823,-354.1647644042969,297.5069580078125,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048688547685742,-281.4365234375,297.6497497558594,0.5536112189292908,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497571617364883,-3336.113037109375,304.14068603515625,0.919517457485199,0.2236931473016739,0.2118645757436752,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197692871094,293.2388000488281,291.13482666015625,1.0,0.1681422591209411,0.9765220284461976,0.9765220284461976,1.0,1.0,-0.6842656135559082,0.2963206171989441,0.3879449963569641,0.1056596785783767,0.0,0.0,0.2566627562046051,24.479490280151367,25.0,0.2019100934267044,-5672.49267578125,46.68747329711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270109713077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807239055633545,0.1807282567024231,-4.353229542175541e-06,0.0,0.0001288999919779,0.0,0.0,7.34574556350708,0.0,0.0,0.0,0.283218502998352,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047965263947844,-356.9967346191406,297.5580139160156,0.5536870956420898,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049006855115294,-283.0870056152344,297.68798828125,0.5536870956420898,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507138460874557,-3353.150146484375,304.140625,0.9214576482772828,0.2248443961143493,0.2129489332437515,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870956420898,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,293.2439880371094,291.1348876953125,1.0,0.1682699769735336,0.9766010642051696,0.9766010642051696,1.0,1.0,-0.6855621337890625,0.2968731820583343,0.3886889517307281,0.1059411764144897,0.0,0.0,0.2576644718647003,24.477371215820312,25.0,0.196524828672409,-5688.9443359375,46.842533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273674666881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814247220754623,0.1814290732145309,-4.3546801862248685e-06,0.0,0.0001292617962462,0.0,0.0,7.378283977508545,0.0,0.0,0.0,0.2833477258682251,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048823794350028,-362.7466125488281,297.6617126464844,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.00496615935117,-286.4656677246094,297.7662658691406,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526389718055725,-3387.361572265625,304.1405334472656,0.9253554344177246,0.2271558791399002,0.2151262909173965,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685269474983215,0.976759135723114,0.976759135723114,1.0,1.0,-0.688165545463562,0.2979827523231506,0.3901827931404114,0.1065073460340499,0.0,0.0,0.2596551477909088,24.47322654724121,25.0,0.1812968999147415,-5721.70947265625,47.15516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280745416879654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828249543905258,0.1828293055295944,-4.357588750281138e-06,0.0,0.00012997938029,0.0,0.0,7.443429470062256,0.0,0.0,0.0,0.283606618642807,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048823794350028,-362.7466125488281,297.6617126464844,0.5538392066955566,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.00496615935117,-286.4656677246094,297.7662658691406,0.5538392066955566,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526389718055725,-3387.361572265625,304.1405334472656,0.9253554344177246,0.2271558791399002,0.2151262909173965,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538392066955566,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685269474983215,0.976759135723114,0.976759135723114,1.0,1.0,-0.688165545463562,0.2979827523231506,0.3901827931404114,0.1065073460340499,0.0,0.0,0.2596551477909088,24.47322654724121,25.0,0.1812968999147415,-5721.70947265625,47.15516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280745416879654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828249543905258,0.1828293055295944,-4.357588750281138e-06,0.0,0.00012997938029,0.0,0.0,7.443429470062256,0.0,0.0,0.0,0.283606618642807,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049706920981407,-368.6108093261719,297.7674865722656,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005034090951085,-289.9477844238281,297.8469543457031,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545791029930114,-3421.743896484375,304.1404724121094,0.9292601346969604,0.2294785678386688,0.2173143029212951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687858551740646,0.9769172072410583,0.9769172072410583,1.0,1.0,-0.6907817721366882,0.2990977466106415,0.3916840255260467,0.1070776954293251,0.0,0.0,0.2616304159164428,24.469215393066406,25.0,0.1659039855003357,-5754.29052734375,47.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287760883569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842243671417236,0.1842287331819534,-4.360510956757935e-06,0.0,0.0001306913618464,0.0,0.0,7.5087151527404785,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049706920981407,-368.6108093261719,297.7674865722656,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005034090951085,-289.9477844238281,297.8469543457031,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545791029930114,-3421.743896484375,304.1404724121094,0.9292601346969604,0.2294785678386688,0.2173143029212951,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687858551740646,0.9769172072410583,0.9769172072410583,1.0,1.0,-0.6907817721366882,0.2990977466106415,0.3916840255260467,0.1070776954293251,0.0,0.0,0.2616304159164428,24.469215393066406,25.0,0.1659039855003357,-5754.29052734375,47.47108459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287760883569717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842243671417236,0.1842287331819534,-4.360510956757935e-06,0.0,0.0001306913618464,0.0,0.0,7.5087151527404785,0.0,0.0,0.0,0.2838662564754486,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050615486688911,-374.5895690917969,297.87530517578125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051045436412096,-293.53350830078125,297.9300231933594,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565334051847458,-3456.28125,304.140380859375,0.9331539273262024,0.2318114638328552,0.2195121049880981,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690466552972793,0.9770668148994446,0.9770668148994446,1.0,1.0,-0.6934096813201904,0.3002174794673919,0.3931921720504761,0.1076520457863807,0.0,0.0,0.2635910212993622,24.465356826782227,25.0,0.1577952802181244,-5786.685546875,47.79020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294745504856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856236010789871,0.1856279671192169,-4.3634481698973104e-06,0.0,0.000131400214741,0.0,0.0,7.574172019958496,0.0,0.0,0.0,0.2841267883777618,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050615486688911,-374.5895690917969,297.87530517578125,0.5541447997093201,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051045436412096,-293.53350830078125,297.9300231933594,0.5541447997093201,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565334051847458,-3456.28125,304.140380859375,0.9331539273262024,0.2318114638328552,0.2195121049880981,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447997093201,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690466552972793,0.9770668148994446,0.9770668148994446,1.0,1.0,-0.6934096813201904,0.3002174794673919,0.3931921720504761,0.1076520457863807,0.0,0.0,0.2635910212993622,24.465356826782227,25.0,0.1577952802181244,-5786.685546875,47.79020309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294745504856109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856236010789871,0.1856279671192169,-4.3634481698973104e-06,0.0,0.000131400214741,0.0,0.0,7.574172019958496,0.0,0.0,0.0,0.2841267883777618,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051550362259149,-380.6828308105469,297.9851989746094,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.005177579820156,-297.2228698730469,298.0155029296875,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585009098052978,-3490.95556640625,304.14031982421875,0.937021255493164,0.234153464436531,0.2217186391353607,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693092435598373,0.977216362953186,0.977216362953186,1.0,1.0,-0.6960480809211731,0.301341563463211,0.3947065472602844,0.1082304790616035,0.0,0.0,0.2655364573001861,24.461669921875,25.0,0.1595832109451294,-5818.88916015625,48.112422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301719099283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870223581790924,0.1870267242193222,-4.366400389699265e-06,0.0,0.0001321079471381,0.0,0.0,7.639789581298828,0.0,0.0,0.0,0.2843881845474243,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051550362259149,-380.6828308105469,297.9851989746094,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.005177579820156,-297.2228698730469,298.0155029296875,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585009098052978,-3490.95556640625,304.14031982421875,0.937021255493164,0.234153464436531,0.2217186391353607,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504333496094,293.2913513183594,291.1353759765625,1.0,0.1693092435598373,0.977216362953186,0.977216362953186,1.0,1.0,-0.6960480809211731,0.301341563463211,0.3947065472602844,0.1082304790616035,0.0,0.0,0.2655364573001861,24.461669921875,25.0,0.1595832109451294,-5818.88916015625,48.112422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301719099283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870223581790924,0.1870267242193222,-4.366400389699265e-06,0.0,0.0001321079471381,0.0,0.0,7.639789581298828,0.0,0.0,0.0,0.2843881845474243,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052027949132025,-383.7723693847656,298.0409240722656,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052150869742035,-299.1062927246094,298.0591735839844,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594892889261245,-3508.338134765625,304.1402893066406,0.9389406442642212,0.2353274971246719,0.2228248566389084,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694411933422088,0.9772911667823792,0.9772911667823792,1.0,1.0,-0.6973708271980286,0.3019050061702728,0.3954658508300781,0.1085211932659149,0.0,0.0,0.2665031254291534,24.459896087646484,25.0,0.1641476452350616,-5834.916015625,48.274662017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305206567049026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877212822437286,0.1877256482839584,-4.367882411315804e-06,0.0,0.0001324618788203,0.0,0.0,7.6726460456848145,0.0,0.0,0.0,0.2845191359519958,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052512474358081,-386.8905334472656,298.09716796875,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052532674744725,-301.0157165527344,298.1034240722656,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604805290699005,-3525.747314453125,304.1402282714844,0.9408482313156128,0.2365033626556396,0.2239328026771545,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3047790527344,291.135498046875,1.0,0.1695735454559326,0.9773618578910828,0.9773618578910828,1.0,1.0,-0.6986956596374512,0.3024691939353943,0.3962264657020569,0.1088128238916397,0.0,0.0,0.2674653828144073,24.45817375183105,25.0,0.1713649928569793,-5850.890625,48.437625885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308696120977401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884196549654007,0.1884240210056305,-4.369367161416449e-06,0.0,0.0001328160287812,0.0,0.0,7.705523490905762,0.0,0.0,0.0,0.2846502363681793,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.005350281484425,-393.2125244140625,298.2112121582031,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053316769190132,-304.9119873046875,298.1937255859375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624711155891418,-3560.63525390625,304.1401672363281,0.94462251663208,0.2388597875833511,0.2261533439159393,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698394566774368,0.9775031805038452,0.9775031805038452,1.0,1.0,-0.7013509273529053,0.3035997152328491,0.3977512121200561,0.1093989834189415,0.0,0.0,0.2693754434585571,24.454891204833984,25.0,0.1922173202037811,-5882.67626953125,48.76568222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315684765577316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898137778043747,0.1898181438446045,-4.372345301817404e-06,0.0,0.0001335252891294,0.0,0.0,7.771295070648193,0.0,0.0,0.0,0.2849127054214477,4.0,0.0,1.0
