time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.005350281484425,-393.2125244140625,298.2112121582031,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053316769190132,-304.9119873046875,298.1937255859375,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624711155891418,-3560.63525390625,304.1401672363281,0.94462251663208,0.2388597875833511,0.2261533439159393,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698394566774368,0.9775031805038452,0.9775031805038452,1.0,1.0,-0.7013509273529053,0.3035997152328491,0.3977512121200561,0.1093989834189415,0.0,0.0,0.2693754434585571,24.454891204833984,25.0,0.1922173202037811,-5882.67626953125,48.76568222045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315684765577316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898137778043747,0.1898181438446045,-4.372345301817404e-06,0.0,0.0001335252891294,0.0,0.0,7.771295070648193,0.0,0.0,0.0,0.2849127054214477,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054522468708455,-399.64886474609375,298.32733154296875,0.554757297039032,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054128873161971,-308.91162109375,298.2864685058594,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644713878631591,-3595.59716796875,304.1401062011719,0.948333501815796,0.2412212938070297,0.2283789217472076,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701068431138992,0.9776445031166076,0.9776445031166076,1.0,1.0,-0.7040122747421265,0.3047324120998382,0.3992798924446106,0.1099888980388641,0.0,0.0,0.2712638974189758,24.45184326171875,25.0,0.2179741859436035,-5914.2275390625,49.096439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322687268257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912025660276413,0.1912069320678711,-4.375330718175974e-06,0.0,0.0001342359464615,0.0,0.0,7.837001800537109,0.0,0.0,0.0,0.2851751148700714,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054522468708455,-399.64886474609375,298.32733154296875,0.554757297039032,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054128873161971,-308.91162109375,298.2864685058594,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644713878631591,-3595.59716796875,304.1401062011719,0.948333501815796,0.2412212938070297,0.2283789217472076,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701068431138992,0.9776445031166076,0.9776445031166076,1.0,1.0,-0.7040122747421265,0.3047324120998382,0.3992798924446106,0.1099888980388641,0.0,0.0,0.2712638974189758,24.45184326171875,25.0,0.2179741859436035,-5914.2275390625,49.096439361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322687268257141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912025660276413,0.1912069320678711,-4.375330718175974e-06,0.0,0.0001342359464615,0.0,0.0,7.837001800537109,0.0,0.0,0.0,0.2851751148700714,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055572600103914,-406.1996154785156,298.4455871582031,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054969838820397,-313.0146789550781,298.3816223144531,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664800196886062,-3630.609130859375,304.1400756835937,0.9519717693328856,0.2435863018035888,0.2306080758571624,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703756004571914,0.9777777194976808,0.9777777194976808,1.0,1.0,-0.7066779732704163,0.3058663010597229,0.4008116722106933,0.1105823293328285,0.0,0.0,0.2731279730796814,24.449058532714844,25.0,0.2471079975366592,-5945.52734375,49.429725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329700499773025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925837099552154,0.1925880908966064,-4.378317953523947e-06,0.0,0.0001349476951872,0.0,0.0,7.902534484863281,0.0,0.0,0.0,0.2854370772838592,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055572600103914,-406.1996154785156,298.4455871582031,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054969838820397,-313.0146789550781,298.3816223144531,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664800196886062,-3630.609130859375,304.1400756835937,0.9519717693328856,0.2435863018035888,0.2306080758571624,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703756004571914,0.9777777194976808,0.9777777194976808,1.0,1.0,-0.7066779732704163,0.3058663010597229,0.4008116722106933,0.1105823293328285,0.0,0.0,0.2731279730796814,24.449058532714844,25.0,0.2471079975366592,-5945.52734375,49.429725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329700499773025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925837099552154,0.1925880908966064,-4.378317953523947e-06,0.0,0.0001349476951872,0.0,0.0,7.902534484863281,0.0,0.0,0.0,0.2854370772838592,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056654466316103,-412.8649597167969,298.5658874511719,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055840578861534,-317.22125244140625,298.4792175292969,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684955358505249,-3665.646240234375,304.1400146484375,0.9555292129516602,0.2459530681371688,0.2328392118215561,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706455796957016,0.9779109954833984,0.9779109954833984,1.0,1.0,-0.7093461155891418,0.3070005774497986,0.4023455083370209,0.111179269850254,0.0,0.0,0.274964690208435,24.44656181335449,25.0,0.2767203152179718,-5976.5546875,49.765357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716115474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939546912908554,0.1939590722322464,-4.381302460387815e-06,0.0,0.0001356596912955,0.0,0.0,7.967771530151367,0.0,0.0,0.0,0.2856980562210083,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056654466316103,-412.8649597167969,298.5658874511719,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055840578861534,-317.22125244140625,298.4792175292969,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684955358505249,-3665.646240234375,304.1400146484375,0.9555292129516602,0.2459530681371688,0.2328392118215561,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706455796957016,0.9779109954833984,0.9779109954833984,1.0,1.0,-0.7093461155891418,0.3070005774497986,0.4023455083370209,0.111179269850254,0.0,0.0,0.274964690208435,24.44656181335449,25.0,0.2767203152179718,-5976.5546875,49.765357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336716115474701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939546912908554,0.1939590722322464,-4.381302460387815e-06,0.0,0.0001356596912955,0.0,0.0,7.967771530151367,0.0,0.0,0.0,0.2856980562210083,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057207723148167,-416.2406311035156,298.6268615722656,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056287418119609,-319.3633117675781,298.5289306640625,0.5551368594169617,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695054024457931,-3683.166015625,304.1399841308594,0.9572755098342896,0.2471365332603454,0.2339549958705902,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707809716463089,0.9779775738716124,0.9779775738716124,1.0,1.0,-0.7106804251670837,0.3075675368309021,0.4031128883361816,0.1114790290594101,0.0,0.0,0.2758719325065613,24.4454288482666,25.0,0.2911373972892761,-5991.9609375,49.93398666381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340221464633941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946356147527694,0.1946399956941604,-4.382791757961968e-06,0.0,0.0001360154419671,0.0,0.0,8.000242233276367,0.0,0.0,0.0,0.285828024148941,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005776944104582,-419.6450805664063,298.6883239746094,0.5552120804786682,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056742108426988,-321.53143310546875,298.5792236328125,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705163866281509,-3700.68115234375,304.1399841308594,0.9589990377426147,0.2483197599649429,0.23507060110569,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709166169166565,0.9780406951904296,0.9780406951904296,1.0,1.0,-0.7120146155357361,0.3081341683864593,0.4038804471492767,0.1117795705795288,0.0,0.0,0.2767713367938995,24.444381713867188,25.0,0.3056184351444244,-6007.29150390625,50.103118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.134372279047966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953130960464477,0.1953174918889999,-4.384277872304665e-06,0.0,0.0001363707851851,0.0,0.0,8.032594680786133,0.0,0.0,0.0,0.2859576046466827,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058686244301497,-425.1519470214844,298.78778076171875,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.005750929005444,-325.1630249023437,298.66259765625,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721109300851822,-3728.2470703125,304.1399841308594,0.9616513848304749,0.2501377463340759,0.2368258386850357,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3939819335937,291.1365966796875,1.0,0.1711335927248001,0.9781416654586792,0.9781416654586792,1.0,1.0,-0.7141143083572388,0.3090252876281738,0.4050890207290649,0.1122548803687095,0.0,0.0,0.2781921327114105,24.444467544555664,25.0,0.3799039423465729,-6031.501953125,50.37226867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.13493113219738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963889151811599,0.1963932961225509,-4.386648015497485e-06,0.0,0.0001369379460811,0.0,0.0,8.084063529968262,0.0,0.0,0.0,0.2861638367176056,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058918939903378,-426.5396118164063,298.8128662109375,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057713016867637,-326.1216125488281,298.6846008300781,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724858582019806,-3734.709228515625,304.1400451660156,0.9622522592544556,0.2505519986152649,0.2372369468212127,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7641906738281,293.3975830078125,291.1366882324219,1.0,0.1711873561143875,0.9781668782234192,0.9781668782234192,1.0,1.0,-0.7146066427230835,0.309234082698822,0.4053725600242615,0.1123668923974037,0.0,0.0,0.2785415947437286,24.44596672058105,25.0,0.4596822559833526,-6037.3857421875,50.43732452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350704133510589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966555714607238,0.1966599524021148,-4.387238732306287e-06,0.0,0.0001370792888337,0.0,0.0,8.096841812133789,0.0,0.0,0.0,0.2862150371074676,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9397277832031,0.5553628206253052,0.0,0.0457753501832485,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80047607421875,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648587107658386,0.0,0.2390996366739273,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0229227617383003,0.9782930612564088,0.9782930612564088,1.0,1.0,-0.7168406248092651,0.3101809322834015,0.4066596627235412,0.1128778234124183,0.0,0.0,0.0,24.462263107299805,60.0,1.3557740449905396,-6065.26708984375,50.74488830566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979379653930664,0.1979423612356186,-4.390141384646995e-06,0.0,0.0,0.0,0.0,8.158487319946289,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9397277832031,0.5553628206253052,0.0,0.0457753501832485,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80047607421875,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648587107658386,0.0,0.2390996366739273,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0229227617383003,0.9782930612564088,0.9782930612564088,1.0,1.0,-0.7168406248092651,0.3101809322834015,0.4066596627235412,0.1128778234124183,0.0,0.0,0.0,24.462263107299805,60.0,1.3557740449905396,-6065.26708984375,50.74488830566406,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979379653930664,0.1979423612356186,-4.390141384646995e-06,0.0,0.0,0.0,0.0,8.158487319946289,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.59283447265625,0.0,0.0,0.0002595238329377,293.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0002732910797931,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137939453125,0.0,0.0,0.0002018518716795,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.64874267578125,0.0,0.0,0.0009729586890898,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0012963752960786,291.1734313964844,294.1499938964844,268.7041931152344,268.0342102050781,281.24176025390625,289.9483337402344,291.1416931152344,0.0,0.0,0.5869758725166321,0.5869758725166321,1.0,1.0,-0.0036171826068311,0.0075156791135668,-0.0038984965067356,-0.0154835944995284,0.0,0.0,0.0,-0.0203241202980279,60.0,-78.99356079101562,-0.0,-8.860417324285663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.441026416088493e-18,-4.445793871548942e-18,4.767378720060515e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,295.59283447265625,0.0,0.0,0.0002595238329377,293.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,0.0002732910797931,292.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5137939453125,0.0,0.0,0.0002018518716795,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.64874267578125,0.0,0.0,0.0009729586890898,293.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627197265625,0.0,0.0,0.0012963752960786,291.1734313964844,294.1499938964844,268.7041931152344,268.0342102050781,281.24176025390625,289.9483337402344,291.1416931152344,0.0,0.0,0.5869758725166321,0.5869758725166321,1.0,1.0,-0.0036171826068311,0.0075156791135668,-0.0038984965067356,-0.0154835944995284,0.0,0.0,0.0,-0.0203241202980279,60.0,-78.99356079101562,-0.0,-8.860417324285663e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.441026416088493e-18,-4.445793871548942e-18,4.767378720060515e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5519714355469,0.0,0.0,9.901845623971894e-05,293.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,0.000104271202872,292.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4736633300781,0.0,0.0,7.701435242779553e-05,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5745544433594,0.0,0.0,0.0001254301896551,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004946176777593,291.1734619140625,294.1499938964844,268.6827087402344,268.0166015625,281.05047607421875,287.50146484375,291.14031982421875,0.0,0.0,0.3913172483444214,0.3913172483444214,1.0,1.0,-0.0010804564226418,0.0024651817511767,-0.0013847253285348,-0.0126792853698134,0.0,0.0,0.0,-0.0074183791875839,60.0,-54.91866683959961,-0.0,-7.959366854493055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.236139111296028e-20,-1.4783696640561623e-20,2.4223059314981266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.52423095703125,0.0,0.0,9.408246842212976e-05,293.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.90733751677908e-05,292.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,295.4464111328125,0.0,0.0,7.317525160033256e-05,292.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5517578125,0.0,0.0,9.924628830049188e-05,293.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004699614364653,291.1734924316406,294.1499938964844,268.6621398925781,267.9997863769531,280.9377746582031,285.2784729003906,291.1394348144531,0.0,0.0,0.1956586241722107,0.1956586241722107,1.0,1.0,-0.0010028119431808,0.0006191110005602,0.0003837008553091,-0.0144106037914752,0.0,0.0,0.0,-0.007627272978425,60.0,-30.043581008911133,-0.0,-6.854677536693998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.878764567213176e-21,-7.424871729091144e-21,2.5461069599295764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,295.4970397949219,0.0,0.0,9.401049464941023e-05,293.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.899757424136624e-05,292.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.41973876953125,0.0,0.0,7.311927038244903e-05,292.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5306701660156,0.0,0.0,9.900061559164897e-05,292.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0004696018877439,291.1734924316406,294.1499938964844,268.6424865722656,267.9837341308594,280.8282470703125,283.3257751464844,291.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018157772719,2.7828221504933023e-08,0.00100178795401,-0.014936770312488,0.0,0.0,0.0,-0.0078191617503762,60.0,-20.70644187927246,-0.0,-6.841407440560944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.868390074432884e-21,-7.435276110233412e-21,2.5668856319037448e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4700622558594,0.0,0.0,9.39807141548954e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.896621486404912e-05,292.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3932189941406,0.0,0.0,7.309611100936309e-05,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5097045898437,0.0,0.0,9.896648407448085e-05,292.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004694531089626,291.17352294921875,294.1499938964844,268.6236877441406,267.96844482421875,280.7195739746094,281.6108703613281,291.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-17.333744049072266,-0.0,-6.837024812966774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.868218418299908e-21,-7.435442515708203e-21,2.567224299356687e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4165954589844,0.0,0.0,9.39172095968388e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.889934153761716e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3407287597656,0.0,0.0,7.304672180907801e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4682006835937,0.0,0.0,9.88995670923032e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004691359063144,291.1735534667969,294.1499938964844,268.58856201171875,267.9400939941406,280.5047607421875,278.7792663574219,291.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.674592971801758,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.868214783228857e-21,-7.435444131295337e-21,2.5672295500148718e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4165954589844,0.0,0.0,9.39172095968388e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.889934153761716e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3407287597656,0.0,0.0,7.304672180907801e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4682006835937,0.0,0.0,9.88995670923032e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,0.0004691359063144,291.1735534667969,294.1499938964844,268.58856201171875,267.9400939941406,280.5047607421875,278.7792663574219,291.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.674592971801758,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.868214783228857e-21,-7.435444131295337e-21,2.5672295500148718e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.36383056640625,0.0,0.0,9.384762233821677e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.88260653684847e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2889099121094,0.0,0.0,7.29925959603861e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42724609375,0.0,0.0,9.882628364721312e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004687882901635,291.1735534667969,294.1499938964844,268.5566101074219,267.9144897460937,280.2933349609375,276.5877380371094,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.465991973876951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,295.36383056640625,0.0,0.0,9.384762233821677e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.88260653684847e-05,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2889099121094,0.0,0.0,7.29925959603861e-05,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42724609375,0.0,0.0,9.882628364721312e-05,292.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.0004687882901635,291.1735534667969,294.1499938964844,268.5566101074219,267.9144897460937,280.2933349609375,276.5877380371094,291.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.465991973876951,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.311767578125,0.0,0.0,9.377291280543432e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.874739043880254e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2377624511719,0.0,0.0,7.293448288692161e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3868103027344,0.0,0.0,9.874760871753097e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004684151208493,291.1735534667969,294.1499938964844,268.5275573730469,267.8914794921875,280.0852355957031,274.8868103027344,291.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444903373718262,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.311767578125,0.0,0.0,9.377291280543432e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.874739043880254e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2377624511719,0.0,0.0,7.293448288692161e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3868103027344,0.0,0.0,9.874760871753097e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004684151208493,291.1735534667969,294.1499938964844,268.5275573730469,267.8914794921875,280.0852355957031,274.8868103027344,291.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444903373718262,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2603759765625,0.0,0.0,9.369402687298134e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.866432810667902e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1872863769531,0.0,0.0,7.287313201231882e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.866453910944983e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004680210840888,291.1735534667969,294.1499938964844,268.5011901855469,267.870849609375,279.8805236816406,273.5621032714844,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445329666137695,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.2603759765625,0.0,0.0,9.369402687298134e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.866432810667902e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1872863769531,0.0,0.0,7.287313201231882e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3468933105469,0.0,0.0,9.866453910944983e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004680210840888,291.1735534667969,294.1499938964844,268.5011901855469,267.870849609375,279.8805236816406,273.5621032714844,291.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445329666137695,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.23492431640625,0.0,0.0,9.365331061417236e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.862145088845864e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.16229248046875,0.0,0.0,7.28414670447819e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3271179199219,0.0,0.0,9.862166189122944e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636657714844,0.0,0.0,0.0004678176774177,291.1735534667969,294.1499938964844,268.4889831542969,267.8613586425781,279.7794189453125,273.01287841796875,291.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.445926666259766,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.20965576171875,0.0,0.0,9.361188858747482e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,9.85778315225616e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.137451171875,0.0,0.0,7.280924910446629e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3074951171875,0.0,0.0,9.857804252533242e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637268066406,0.0,0.0,0.000467610778287,291.17352294921875,294.1499938964844,268.47735595703125,267.8524169921875,279.6791687011719,272.5267639160156,291.1220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446073532104492,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1596069335937,0.0,0.0,9.352736378787084e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.848881745710968e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0883178710937,0.0,0.0,7.274350355146453e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.26861572265625,0.0,0.0,9.848902118392287e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004671885399147,291.1734924316406,294.1499938964844,268.4557800292969,267.8360290527344,279.48114013671875,271.7133178710937,291.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444714546203612,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1596069335937,0.0,0.0,9.352736378787084e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.848881745710968e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0883178710937,0.0,0.0,7.274350355146453e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.26861572265625,0.0,0.0,9.848902118392287e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004671885399147,291.1734924316406,294.1499938964844,268.4557800292969,267.8360290527344,279.48114013671875,271.7133178710937,291.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.444714546203612,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1101989746094,0.0,0.0,9.344126738142222e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.839815174927936e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.039794921875,0.0,0.0,7.26765429135412e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,9.839836275205016e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004667584726121,291.1734313964844,294.1499938964844,268.436279296875,267.82147216796875,279.2864074707031,271.07177734375,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441219329833984,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1101989746094,0.0,0.0,9.344126738142222e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,9.839815174927936e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.039794921875,0.0,0.0,7.26765429135412e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2302551269531,0.0,0.0,9.839836275205016e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004667584726121,291.1734313964844,294.1499938964844,268.436279296875,267.82147216796875,279.2864074707031,271.07177734375,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.441219329833984,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614318847656,0.0,0.0,9.335437789559364e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.8306656582281e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9919128417969,0.0,0.0,7.260896381922066e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923828125,0.0,0.0,9.83068603090942e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004663244471885,291.1733703613281,294.1499938964844,268.41864013671875,267.8085632324219,279.094970703125,270.5635070800781,291.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.435851097106934,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0614318847656,0.0,0.0,9.335437789559364e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,9.8306656582281e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9919128417969,0.0,0.0,7.260896381922066e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923828125,0.0,0.0,9.83068603090942e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639709472656,0.0,0.0,0.0004663244471885,291.1733703613281,294.1499938964844,268.41864013671875,267.8085632324219,279.094970703125,270.5635070800781,291.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.435851097106934,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8682143793320726e-21,-7.43544332350177e-21,2.5672293480664805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
